Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
C,kg/hr,-,-,-,kg/hr,-,-,MWe,C,C,W/m^2,C,C,C,C,kg/hr,C,C,C,C,kg/hr,kg/hr,kg/hr,kg/hr,kg/hr,C,C,C,kg/hr,C
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.244,0.283,52.183,0.000e+00,532.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1075.248,0.000e+00,546.661,546.661,546.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1075.248,561.2,714.816,546.599,0.000e+00,701.507
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.238,104.467,0.000e+00,527.288,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.477,546.477,546.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.453,546.023,0.000e+00,701.07
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.181,104.624,0.000e+00,527.005,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.023,546.023,546.023,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.084,545.606,0.000e+00,700.742
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.124,104.823,0.000e+00,526.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.606,545.606,545.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.6,545.213,0.000e+00,700.325
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0664,104.799,0.000e+00,526.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.213,545.213,545.213,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.896,544.834,0.000e+00,699.749
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.00642,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,159.878,0.000e+00,544.826,544.826,544.826,0.000e+00,0.000e+00,0.000e+00,0.000e+00,159.878,561.2,712.154,544.803,0.000e+00,702.091
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.79,544.79,544.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.971,544.728,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,176,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.728,544.728,544.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.997,544.665,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,492,561.2,561.2,561.2,561.2,0.000e+00,561.2,544.665,544.665,544.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.028,544.604,0.000e+00,700
562.556,4331067.449,0.000e+00,32,11,2896502.471,0.223,0.0497,50.094,730,532.564,862,559.675,558.893,730,559.558,1123.901,730,714.962,715.079,715.744,3871677.582,4519510.613,3710246.116,3381163.378,1123.905,562.556,712.582,544.559,3397.706,698.279
559.548,3799472.356,0.000e+00,11,0.000e+00,3036630.471,0.444,0.153,100.188,730,522.465,749,559.364,558.842,730,559.027,1032.41,730,715.082,715.419,715.605,3684868.267,4301387.662,3254892.658,3544692.338,1032.41,559.548,713.393,543.706,3234.876,699.195
560.198,3976163.556,0.000e+00,11,0.000e+00,3352975.929,0.444,0.253,100.187,730,525.913,761,558.758,558.424,730,558.467,1052.04,730,714.948,715.238,715.281,3787342.791,4420784.071,3406430.72,3913768.676,1052.04,560.198,713.616,543.107,3419.643,699.268
566.687,4415984.071,0.000e+00,11,0.000e+00,3889724.018,0.445,0.361,100.188,730,549.599,844,558.622,558.282,730,558.205,1219.374,730,714.485,714.902,714.825,4389744.64,5123730.204,3783384.747,4540103.964,1219.374,566.687,713.668,544.401,3911.061,698.891
559.592,3306229.76,0.000e+00,11,0.000e+00,3045807.218,0.443,0.483,100.078,730,522.23,676,559.044,558.808,730,558.616,1027.912,730,715.357,715.785,715.593,3326757.547,3883349.049,2832355.556,3555393.422,1027.912,559.592,713.806,543.199,2984.714,699.52
589.937,1988416.853,0.000e+00,11,0.000e+00,1987404.516,0.443,0.571,100.187,730,592.324,481,557.277,556.597,730,556.218,1680.596,730,715.922,716.98,716.602,2596238.222,3030360.178,1703561.102,2319722.24,1680.596,589.937,713.912,551.983,2038.472,699.888
562.893,1641232.924,0.000e+00,11,0.000e+00,2090476.8,0.442,0.575,100.001,730,522.989,501,564.731,564.875,730,563.957,1026.886,730,717.251,718.026,717.108,1968096.427,2298560.711,1405272.747,2441490.204,1026.886,562.893,714.077,549.977,1772.579,700.19
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.603,104.749,0.000e+00,526.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.977,549.977,549.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.944,548.795,0.000e+00,700.48
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.546,104.815,0.000e+00,526.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.795,548.795,548.795,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.799,547.827,0.000e+00,700.342
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.489,104.887,0.000e+00,526.528,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.827,547.827,547.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.638,547.014,0.000e+00,700.19
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.431,104.963,0.000e+00,526.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.014,547.014,547.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.458,546.319,0.000e+00,700.022
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.374,104.859,0.000e+00,526.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.319,546.319,546.319,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.255,545.713,0.000e+00,699.832
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.317,104.704,0.000e+00,525.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.713,545.713,545.713,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.021,545.178,0.000e+00,699.616
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.26,104.524,0.000e+00,525.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.178,545.178,545.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.744,544.696,0.000e+00,699.364
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.202,104.31,0.000e+00,525.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.696,544.696,544.696,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.408,544.258,0.000e+00,699.064
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.145,104.032,0.000e+00,525.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.258,544.258,544.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.978,543.84,0.000e+00,698.674
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0877,103.697,0.000e+00,524.545,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.84,543.84,543.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.381,543.464,0.000e+00,698.204
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.582,0.0305,50.003,0.000e+00,522.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,531.376,0.000e+00,543.464,543.464,543.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,531.376,561.2,710.542,543.15,0.000e+00,698.888
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.15,543.15,543.15,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.571,543.088,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.088,543.088,543.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.599,543.026,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.026,543.026,543.026,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.629,542.964,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.964,542.964,542.964,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.66,542.902,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.902,542.902,542.902,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.696,542.84,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,262,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.84,542.84,542.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.735,542.779,0.000e+00,700
561.088,3410616.604,11,2,32,2306613.12,0.132,0.023,29.379,695.556,532.935,860,558.628,558.024,695.556,558.535,905.342,695.556,679.734,679.828,680.338,3048403.413,3558039.324,2922096.569,2692235.591,904.633,561.088,709.243,542.817,2683.581,696.952
568.355,4567016.391,0.000e+00,11,0.000e+00,3644729.742,0.447,0.109,100.19,730,556.971,888,558.444,557.744,730,557.942,1297.033,730,714.276,714.777,714.975,4669318.258,5449906.062,3912884.622,4254032.782,1297.033,568.355,712.334,544.186,3964.154,697.517
571.2,4874952.818,0.000e+00,11,0.000e+00,4104967.396,0.446,0.23,100.189,730,562.337,909,559.884,559.424,730,559.472,1341.262,730,714.302,714.714,714.762,4828544,5636313.316,4176298.382,4791689.102,1341.262,571.2,712.878,546.293,4250.821,698.047
561.2,3708866.844,0.000e+00,11,0.000e+00,3266874.027,0.444,0.362,100.055,730,521.938,712,560.945,560.739,730,560.665,1028.311,730,715.348,715.628,715.554,3528055.467,4118856.249,3176874.382,3813937.778,1028.311,561.2,713.269,545.143,3233.795,699.222
559.194,2416767.147,0.000e+00,11,0.000e+00,2230612.196,0.444,0.462,100.072,730,521.923,512,558.91,558.69,730,558.504,1028.364,730,716.233,716.64,716.454,2433901.511,2841255.253,2070272.853,2603941.831,1028.364,559.194,713.513,543.952,2183.879,699.219
561.2,696228.622,0.000e+00,12,0.000e+00,710925.867,0.444,0.511,100.188,730,528.031,207,555.229,554.963,730,554.605,1065.563,730,718.723,719.347,718.989,807179.022,942197.262,596458.027,829843.627,1065.563,561.2,713.522,543.364,685.63,699.176
561.2,1047164.373,0.000e+00,12,0.000e+00,1350682.311,0.444,0.483,100.187,730,528.108,357,555.756,555.822,730,554.904,1065.583,730,717.608,718.461,717.543,1312909.369,1532460.658,897140.124,1576550.258,1065.583,561.2,713.622,542.838,1154.493,699.233
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.479,104.968,0.000e+00,526.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.838,542.838,542.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.459,542.451,0.000e+00,700.014
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.422,104.866,0.000e+00,526.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.451,542.451,542.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.277,542.113,0.000e+00,699.843
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.364,104.729,0.000e+00,526.01,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.113,542.113,542.113,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.07,541.812,0.000e+00,699.65
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.307,104.571,0.000e+00,525.786,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.812,541.812,541.812,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.83,541.537,0.000e+00,699.43
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.25,104.389,0.000e+00,525.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.537,541.537,541.537,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.547,541.284,0.000e+00,699.174
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.193,104.161,0.000e+00,525.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.284,541.284,541.284,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.2,541.038,0.000e+00,698.855
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.135,103.873,0.000e+00,524.795,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.038,541.038,541.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.752,540.79,0.000e+00,698.452
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0781,103.524,0.000e+00,524.299,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.79,540.79,540.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.116,540.568,0.000e+00,697.961
0.000e+00,0.000e+00,0.000e+00,16,0.000e+00,0.000e+00,0.000e+00,0.0209,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,364.814,0.000e+00,540.568,540.568,540.568,0.000e+00,0.000e+00,0.000e+00,0.000e+00,364.814,561.2,710.246,539.96,0.000e+00,698.083
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.96,539.96,539.96,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.279,539.899,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.899,539.899,539.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.314,539.838,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.838,539.838,539.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.35,539.777,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.777,539.777,539.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.385,539.715,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.715,539.715,539.715,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.422,539.654,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.654,539.654,539.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.461,539.593,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.593,539.593,539.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.502,539.532,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,108,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.532,539.532,539.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.547,539.471,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,151,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.471,539.471,539.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.595,539.41,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,28,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.41,539.41,539.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.646,539.35,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.35,539.35,539.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.701,539.289,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,50,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.289,539.289,539.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.757,539.229,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,28,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.229,539.229,539.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.813,539.168,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.168,539.168,539.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.868,539.108,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.108,539.108,539.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.924,539.047,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.047,539.047,539.047,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.979,538.986,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.986,538.986,538.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.036,538.925,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.925,538.925,538.925,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.093,538.864,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.864,538.864,538.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.149,538.803,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.803,538.803,538.803,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.206,538.742,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.742,538.742,538.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.263,538.681,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.681,538.681,538.681,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.32,538.62,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.62,538.62,538.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.379,538.559,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.559,538.559,538.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,687.44,538.497,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.497,538.497,538.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,686.503,538.436,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.436,538.436,538.436,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,685.567,538.375,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.375,538.375,538.375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,684.633,538.314,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.314,538.314,538.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,683.7,538.253,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.253,538.253,538.253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,682.768,538.192,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.192,538.192,538.192,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,681.837,538.131,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.131,538.131,538.131,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,680.909,538.07,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,214,561.2,561.2,561.2,561.2,0.000e+00,561.2,538.07,538.07,538.07,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,679.987,538.009,0.000e+00,700
326.13,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,326.13,537.5,400,326.13,326.13,326.13,326.13,0.000e+00,326.13,537.995,537.995,537.995,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,679.292,537.964,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,201,561.2,561.2,561.2,561.2,0.000e+00,561.2,537.949,537.949,537.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,678.152,537.889,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,60,561.2,561.2,561.2,561.2,0.000e+00,561.2,537.889,537.889,537.889,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,677.239,537.829,0.000e+00,700
556.848,2173926.756,11,2,32,1915665.493,0.159,0.0115,33.83,710.801,527.764,511,553.221,552.999,710.801,552.935,1006.708,710.801,695.525,695.81,695.746,2108596.622,2460301.013,1863159.68,2235190.4,1006.542,556.848,695.237,538.032,1908.172,685.973
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.474,0.0492,70.624,0.000e+00,533.221,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,858.107,0.000e+00,537.859,537.859,537.859,0.000e+00,0.000e+00,0.000e+00,0.000e+00,858.107,561.2,699.307,538.108,0.000e+00,688.027
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.108,538.108,538.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.36,538.047,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,27,561.2,561.2,561.2,561.2,0.000e+00,561.2,538.047,538.047,538.047,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.414,537.987,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.987,537.987,537.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.467,537.926,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.926,537.926,537.926,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.522,537.865,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.865,537.865,537.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.578,537.805,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.805,537.805,537.805,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.636,537.744,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.744,537.744,537.744,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.694,537.683,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.683,537.683,537.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.754,537.623,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.623,537.623,537.623,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.817,537.562,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.562,537.562,537.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.881,537.502,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.502,537.502,537.502,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.947,537.441,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.441,537.441,537.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.015,537.381,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.381,537.381,537.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,687.084,537.32,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.32,537.32,537.32,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,686.153,537.26,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.26,537.26,537.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,685.222,537.199,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.199,537.199,537.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,684.291,537.138,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.138,537.138,537.138,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,683.361,537.078,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.078,537.078,537.078,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,682.434,537.017,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.017,537.017,537.017,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,681.509,536.957,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,9,561.2,561.2,561.2,561.2,0.000e+00,561.2,536.957,536.957,536.957,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,680.586,536.896,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.896,536.896,536.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,679.665,536.836,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.836,536.836,536.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,678.747,536.776,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.776,536.776,536.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,677.83,536.715,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,2,561.2,561.2,561.2,561.2,0.000e+00,561.2,536.715,536.715,536.715,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,676.914,536.655,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.655,536.655,536.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,675.999,536.595,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,174,561.2,561.2,561.2,561.2,0.000e+00,561.2,536.595,536.595,536.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,675.083,536.534,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.534,536.534,536.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,674.167,536.474,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.474,536.474,536.474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,673.251,536.413,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.413,536.413,536.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,672.336,536.353,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.353,536.353,536.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,671.423,536.292,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.292,536.292,536.292,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,670.509,536.231,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.231,536.231,536.231,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,669.597,536.171,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.171,536.171,536.171,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,668.685,536.11,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.11,536.11,536.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,667.776,536.049,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.049,536.049,536.049,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,666.867,535.988,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.988,535.988,535.988,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,665.96,535.928,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.928,535.928,535.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,665.053,535.867,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.867,535.867,535.867,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,664.148,535.806,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.806,535.806,535.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,663.245,535.746,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.746,535.746,535.746,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,662.342,535.685,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.685,535.685,535.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,661.441,535.624,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.624,535.624,535.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,660.541,535.564,0.000e+00,700
559.681,835147.804,0.000e+00,2,32,454349.511,0.000e+00,0.000e+00,0.000e+00,615.597,537.5,719,557.451,557.141,615.597,557.513,383.412,615.597,593.696,593.634,594.006,665665.28,776566.756,715880.391,530045.262,383.281,559.681,664.198,535.569,594.933,687.682
553.909,344229.44,0.000e+00,3,0.000e+00,214795.396,0.000e+00,0.00734,0.000e+00,730,537.5,115,545.5,544.834,730,545.404,228.52,730,720.168,720.264,720.834,310685.369,362449.92,295067.111,250583.324,0.000e+00,553.909,672.323,535.607,0.000e+00,668.624
553.024,3988652.978,0.000e+00,32,11,3181357.12,0.415,0.0976,90.312,730,519.669,807,551.813,551.261,730,551.463,1082.107,730,714.279,714.629,714.831,3864134.756,4508083.2,3418901.156,3711522.916,1082.203,553.024,704.187,535.721,3391.183,690.029
551.935,3253036.089,0.000e+00,11,0.000e+00,2738389.902,0.455,0.203,100.01,730,515.815,655,550.78,550.461,730,550.51,1037.685,730,714.895,715.164,715.214,3074280.676,3586500.267,2788441.031,3194645.618,1037.685,551.935,707.683,535.035,2787.273,693.221
551.941,2722332.16,0.000e+00,11,0.000e+00,2397207.609,0.453,0.28,100.024,730,517.127,565,549.734,549.509,730,549.437,1035.693,730,715.301,715.598,715.526,2605605.262,3039604.907,2333633.422,2796495.36,1035.693,551.941,709.181,534.463,2377.342,694.51
553.394,3793892.409,0.000e+00,11,0.000e+00,3487573.618,0.451,0.338,100.192,730,522.78,791,550.286,550.019,730,549.82,1062.727,730,714.177,714.643,714.444,3825817.031,4462886.116,3252320.996,4068319.004,1062.727,553.394,710.357,534.244,3423.638,695.495
552.781,1881814.187,0.000e+00,11,0.000e+00,1867795.342,0.45,0.446,100.065,730,518.645,469,548.412,548.118,730,547.745,1033.421,730,715.831,716.498,716.125,2091009.28,2439164.587,1613212.587,2178785.138,1033.421,552.781,710.889,533.725,1805.49,696.021
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.475,103.064,0.000e+00,523.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,533.725,533.725,533.725,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.726,533.919,0.000e+00,697.315
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.418,102.94,0.000e+00,523.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,533.919,533.919,533.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.543,534.069,0.000e+00,697.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.361,102.801,0.000e+00,523.271,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,534.069,534.069,534.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.334,534.182,0.000e+00,696.946
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.303,102.642,0.000e+00,523.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,534.182,534.182,534.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.092,534.265,0.000e+00,696.722
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.246,102.455,0.000e+00,522.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,534.265,534.265,534.265,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,709.806,534.32,0.000e+00,696.46
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.189,102.23,0.000e+00,522.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,534.32,534.32,534.32,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,709.453,534.349,0.000e+00,696.143
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.132,101.945,0.000e+00,522.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,534.349,534.349,534.349,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,708.996,534.353,0.000e+00,695.742
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.0744,101.559,0.000e+00,521.502,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,534.353,534.353,534.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,708.342,534.326,0.000e+00,695.199
0.000e+00,0.000e+00,0.000e+00,16,0.000e+00,0.000e+00,0.000e+00,0.0172,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,299.894,0.000e+00,534.326,534.326,534.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,299.894,561.2,707.454,534.47,0.000e+00,698.093
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.47,534.47,534.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.485,534.409,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.409,534.409,534.409,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.518,534.348,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.348,534.348,534.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.552,534.287,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.287,534.287,534.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.588,534.226,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.226,534.226,534.226,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.624,534.165,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.165,534.165,534.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.661,534.104,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.104,534.104,534.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.699,534.043,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.043,534.043,534.043,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.74,533.982,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.982,533.982,533.982,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.786,533.922,0.000e+00,700
558.077,2737482.667,11,2,32,1847381.653,0.0659,0.00889,14.469,672.683,534.947,862,553.665,553.117,672.683,553.563,768.001,672.683,652.985,653.087,653.533,2474719.04,2886712.178,2346787.271,2154935.396,768.372,558.077,703.892,534.164,2160.87,694.704
552.296,2344185.742,0.000e+00,11,0.000e+00,1863699.911,0.451,0.0758,100.058,730,517.748,507,548.686,548.134,730,548.33,1034.795,730,715.582,715.937,716.133,2299248.356,2682079.858,2009584.071,2174011.449,1034.795,552.296,709.839,533.89,2000.077,695.141
562.452,4663176.818,0.000e+00,11,0.000e+00,3920176.071,0.45,0.115,100.192,730,554.874,909,550.349,549.831,730,549.888,1296.47,730,713.541,714.002,714.059,4667293.298,5444271.787,3997672.107,4572779.804,1296.47,562.452,711.367,535.843,4077.841,695.882
564.629,4715393.422,0.000e+00,11,0.000e+00,4144919.609,0.449,0.241,100.191,730,558.607,917,552.2,551.788,730,551.715,1323.117,730,713.643,714.128,714.055,4763222.756,5556908.373,4041900.089,4835578.88,1323.117,564.629,712.011,538.338,4196.633,696.564
565.757,4423802.027,0.000e+00,11,0.000e+00,4064692.622,0.448,0.372,100.19,730,556.366,891,554.424,554.023,730,553.824,1295.357,730,713.914,714.514,714.314,4663286.898,5441243.591,3791313.067,4742788.267,1295.357,565.757,712.407,540.848,4057.732,697.179
587.775,2034184.676,0.000e+00,11,0.000e+00,2010805.476,0.445,0.498,100.188,730,590.798,487,555.125,554.442,730,554.086,1680.995,730,715.723,716.761,716.405,2619174.684,3056642.844,1743051.236,2346660.409,1680.995,587.775,712.705,548.658,2065.969,698.58
561.2,926626.204,0.000e+00,12,0.000e+00,1185697.564,0.445,0.503,100.188,730,527.391,311,560.371,560.473,730,559.617,1065.529,730,718.287,719.041,718.185,1131700.196,1321425.209,793584.853,1384475.022,1065.529,561.2,712.868,547.559,1009.035,698.688
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.491,104.455,0.000e+00,525.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.559,547.559,547.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.708,546.692,0.000e+00,699.267
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.434,104.337,0.000e+00,525.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.692,546.692,546.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.53,545.953,0.000e+00,699.101
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.377,104.198,0.000e+00,525.256,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.953,545.953,545.953,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.328,545.305,0.000e+00,698.906
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.319,104.04,0.000e+00,525.032,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.305,545.305,545.305,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.095,544.728,0.000e+00,698.685
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.262,103.855,0.000e+00,524.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.728,544.728,544.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.821,544.203,0.000e+00,698.426
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.205,103.67,0.000e+00,524.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.203,544.203,544.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.487,543.755,0.000e+00,698.166
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.148,103.402,0.000e+00,524.126,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.755,543.755,543.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.063,543.337,0.000e+00,697.79
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0903,103.048,0.000e+00,523.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.337,543.337,543.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.475,542.938,0.000e+00,697.293
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.54,0.033,50.003,0.000e+00,534.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.442,0.000e+00,542.938,542.938,542.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.442,561.2,709.644,542.973,0.000e+00,698.666
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.973,542.973,542.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.671,542.911,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.911,542.911,542.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.699,542.849,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.849,542.849,542.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.729,542.787,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.787,542.787,542.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.761,542.725,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.725,542.725,542.725,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.795,542.663,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.663,542.663,542.663,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.83,542.601,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,366,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.601,542.601,542.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.868,542.539,0.000e+00,700
561.613,671966.222,0.000e+00,2,32,362408.96,0.000e+00,0.000e+00,0.000e+00,606.663,537.5,674,559.781,559.53,606.663,559.833,320.445,606.663,589.409,589.357,589.66,533270.258,622409.529,575729.636,422987.769,320.295,561.613,702.857,542.506,477.045,697.555
582.285,2477783.751,0.000e+00,32,11,1648135.502,0.339,0.0259,75.92,730,577.099,526,556.667,555.653,730,556.278,1561.993,730,716.011,716.4,717.024,2475194.773,2888975.076,2122897.884,1923655.004,1561.877,582.285,710.994,545.097,2025.115,697.179
