Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
572.019,4756328.391,0.000e+00,11,0.000e+00,3779054.933,0.446,0.0358,100.189,730,562.651,902,561.415,560.73,730,560.937,1341.434,730,714.442,714.919,715.126,4829160.676,5637674.098,4074210.987,4411756.373,1341.434,572.019,712.937,547.413,4112.711,698.288
561.2,13374.19,0.000e+00,12,0.000e+00,11098.501,0.494,0.161,100.444,730,526.421,17,552.469,552.279,730,552.309,975.308,730,724.944,725.104,725.134,13514.508,15778.822,11454.949,12958.02,975.308,561.2,712.226,546.802,11.698,698.439
561.2,680856.036,0.000e+00,12,0.000e+00,601827.413,0.494,0.106,100.409,730,526.551,175,557.506,557.31,730,557.248,974.69,730,719.296,719.554,719.491,663612.942,774767.004,583175.182,702632.462,974.69,561.2,712.337,546.241,599.515,698.521
559.854,2549969.92,0.000e+00,11,0.000e+00,2348110.933,0.444,0.0793,100.074,730,521.921,529,560.023,559.836,730,559.655,1028.382,730,716.218,716.586,716.405,2527614.009,2950872.178,2184214.898,2741310.862,1028.382,559.854,713.297,545.463,2289.487,699.216
561.2,863717.618,0.000e+00,12,0.000e+00,868645.12,0.444,0.133,100.188,730,528.085,239,557.053,556.805,730,556.468,1065.545,730,718.41,718.995,718.659,975056.996,1138273.636,739869.44,1014049.28,1065.545,561.2,713.424,545.008,837.789,699.22
561.2,65932.942,0.000e+00,12,0.000e+00,94905.013,0.494,0.113,100.47,730,527.026,54,552.396,552.474,730,551.765,973.365,730,722.612,723.243,722.534,89856.764,104894.809,56480.591,110787.911,973.365,561.2,712.68,544.578,78.227,698.891
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0608,104.135,0.000e+00,525.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.578,544.578,544.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.951,544.185,0.000e+00,698.818
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.000973,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,62.394,0.000e+00,544.18,544.18,544.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,62.394,561.2,711.178,544.145,0.000e+00,700.617
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.133,544.133,544.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.017,544.071,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.071,544.071,544.071,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.047,544.009,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.009,544.009,544.009,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.079,543.947,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.947,543.947,543.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.111,543.885,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.885,543.885,543.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.145,543.823,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.823,543.823,543.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.179,543.761,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.761,543.761,543.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.215,543.7,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.7,543.7,543.7,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.252,543.638,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.638,543.638,543.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.29,543.576,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.576,543.576,543.576,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.328,543.514,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.514,543.514,543.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.368,543.452,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.452,543.452,543.452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.408,543.389,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.389,543.389,543.389,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.449,543.327,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.327,543.327,543.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.494,543.265,0.000e+00,700
561.694,936021.049,0.000e+00,2,32,506324.48,0.000e+00,0.000e+00,0.000e+00,618.437,537.5,732,559.726,559.412,618.437,559.796,403.43,618.437,601.962,601.892,602.276,739296.782,862917.547,801927.609,590989.013,403.284,561.694,698.459,543.238,663.869,695.963
559.458,4330663.324,0.000e+00,32,11,2915857.707,0.367,0.0909,82.044,730,525.276,859,558.46,557.747,730,558.399,1074.586,730,714.918,714.978,715.63,3792424.462,4426616.533,3710218.169,3403465.102,1073.995,559.458,710.894,542.966,3377.985,696.734
569.459,4735071.004,0.000e+00,11,0.000e+00,3760455.396,0.448,0.196,100.19,730,560.986,909,558.668,557.97,730,558.182,1336.552,730,714.202,714.688,714.9,4811588.836,5616017.636,4056827.164,4389150.151,1336.552,569.459,712.239,544.848,4094.511,697.348
571.2,5096480.427,0.000e+00,11,0.000e+00,4279767.893,0.446,0.321,100.189,730,562.296,936,560.491,560.149,730,560.205,1341.626,730,714.357,714.644,714.7,4829855.289,5638097.92,4365880.889,4995957.191,1341.626,571.2,712.746,547.216,4369.593,697.984
573.193,5096571.449,0.000e+00,11,0.000e+00,4478222.507,0.445,0.459,100.188,730,562.925,933,562.66,562.448,730,562.376,1341.698,730,714.555,714.839,714.768,4830112.427,5639307.378,4365254.542,5228464.924,1341.698,573.193,713.072,550.062,4434.54,698.487
574.962,4739387.449,0.000e+00,11,0.000e+00,4353387.236,0.445,0.6,100.188,730,563.474,897,565.267,564.981,730,564.79,1341.35,730,714.795,715.272,715.081,4828860.302,5638938.738,4058536.676,5083701.476,1341.35,574.962,713.334,553.6,4295.008,698.96
572.964,3966198.044,0.000e+00,11,0.000e+00,3890250.524,0.443,0.735,100.187,730,549.744,823,568.234,567.929,730,567.575,1212.145,730,715.366,716.026,715.672,4363723.662,5097001.529,3395602.773,4543966.151,1212.145,572.964,713.585,554.573,3779.768,699.723
565.254,1047959.751,0.000e+00,12,0.000e+00,1326127.787,0.443,0.851,100.187,730,528.824,332,566.134,566.247,730,565.424,1065.13,730,718.439,719.149,718.326,1258782.436,1470405.12,897136,1549072.356,1065.13,565.254,713.685,550.983,1129.844,699.84
561.2,94616.756,0.000e+00,12,0.000e+00,182239.662,0.495,0.845,100.278,730,527.963,111,558.794,559.17,730,557.993,969.229,730,722.189,722.99,721.813,142434.836,166339.822,81019.218,212825.138,969.229,561.2,713.553,548.484,131.606,699.506
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.796,104.954,0.000e+00,526.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.484,548.484,548.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.45,546.822,0.000e+00,699.975
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.739,104.885,0.000e+00,526.231,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.822,546.822,546.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.34,545.612,0.000e+00,699.869
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.682,104.804,0.000e+00,526.116,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.612,545.612,545.612,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.221,544.687,0.000e+00,699.755
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.624,104.716,0.000e+00,525.992,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.687,544.687,544.687,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.092,543.951,0.000e+00,699.633
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.567,104.621,0.000e+00,525.856,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.951,543.951,543.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.951,543.348,0.000e+00,699.499
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.51,104.516,0.000e+00,525.708,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.348,543.348,543.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.796,542.841,0.000e+00,699.352
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.453,104.403,0.000e+00,525.547,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.841,542.841,542.841,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.624,542.409,0.000e+00,699.193
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.395,104.269,0.000e+00,525.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.409,542.409,542.409,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.43,542.024,0.000e+00,699.006
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.338,104.118,0.000e+00,525.143,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.024,542.024,542.024,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.208,541.675,0.000e+00,698.795
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.281,103.944,0.000e+00,524.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.675,541.675,541.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.949,541.353,0.000e+00,698.551
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.224,103.768,0.000e+00,524.646,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.353,541.353,541.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.638,541.082,0.000e+00,698.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.166,103.521,0.000e+00,524.294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.082,541.082,541.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.248,540.822,0.000e+00,697.957
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.109,103.201,0.000e+00,523.839,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.822,540.822,540.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.726,540.566,0.000e+00,697.507
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.491,0.0518,84.793,0.000e+00,540.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,901.697,0.000e+00,540.566,540.566,540.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,901.697,561.2,709.956,541.076,0.000e+00,698.35
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.076,541.076,541.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.987,541.015,0.000e+00,700
561.61,964503.751,0.000e+00,2,32,521792.142,0.000e+00,0.000e+00,0.000e+00,619.94,537.5,739,558.972,558.639,619.94,559.038,414.022,619.94,601.969,601.903,602.302,767662.436,895889.067,826456.391,608949.831,414.892,561.61,708.931,541.006,685.929,698.471
558.362,4288799.36,0.000e+00,32,11,2888008.711,0.377,0.0928,84.826,730,525.556,858,556.519,555.791,730,556.45,1065.414,730,714.768,714.838,715.496,3767312.924,4396680.107,3674874.524,3370479.538,1064.812,558.362,712.908,540.972,3348.877,698.401
568.454,4726666.24,0.000e+00,11,0.000e+00,3751805.724,0.446,0.197,100.189,730,561.893,914,556.871,556.158,730,556.374,1336.963,730,714.036,714.534,714.749,4813067.947,5616993.849,4050167.467,4378469.262,1336.963,568.454,713.209,543.109,4089.48,698.047
570.542,5054072.604,0.000e+00,11,0.000e+00,4242096.924,0.446,0.321,100.189,730,562.756,935,558.898,558.527,730,558.585,1341.566,730,714.211,714.524,714.582,4829639.111,5637177.458,4330065.351,4951395.556,1341.566,570.542,713.338,545.681,4345.179,698.361
572.348,5053292.658,0.000e+00,11,0.000e+00,4438182.684,0.445,0.458,100.188,730,563.181,931,561.254,561.015,730,560.944,1341.618,730,714.427,714.736,714.666,4829826.276,5638384.071,4328638.862,5181175.467,1341.618,572.348,713.463,548.734,4409.126,698.701
574.436,4664693.476,0.000e+00,11,0.000e+00,4282267.591,0.444,0.598,100.188,730,563.713,888,564.052,563.717,730,563.527,1342.16,730,714.682,715.207,715.017,4831776.996,5641834.382,3994934.613,5000198.258,1342.16,574.436,713.611,552.494,4251.868,699.086
572.202,3956315.876,0.000e+00,11,0.000e+00,3876588.942,0.443,0.731,100.187,730,549.308,823,567.209,566.903,730,566.549,1207.649,730,715.285,715.945,715.592,4347535.36,5077709.938,3387397.689,4527667.2,1207.649,572.202,713.798,553.6,3767.137,699.827
591.73,2548088.889,0.000e+00,11,0.000e+00,3099520,0.442,0.847,100.214,730,592.598,685,567.584,567.341,730,566.477,1680.303,730,716.016,717.123,716.259,3408510.293,3981274.453,2181509.404,3620361.387,1680.303,591.73,713.964,571.549,2819.368,700.172
571.2,568426.204,0.000e+00,12,0.000e+00,941015.609,0.441,0.889,100.329,730,529.729,332,581.018,581.444,730,580.287,1064.513,730,720.531,721.262,720.105,744649.813,870846.507,486054.009,1100490.667,1064.513,571.2,714.012,563.826,705.49,700.896
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.862,104.771,0.000e+00,526.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,563.826,563.826,563.826,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.917,558.783,0.000e+00,700.434
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.805,104.818,0.000e+00,526.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,558.783,558.783,558.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.815,555.41,0.000e+00,700.336
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.748,104.868,0.000e+00,526.564,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.41,555.41,555.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.707,552.99,0.000e+00,700.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.691,104.907,0.000e+00,526.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.99,552.99,552.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.589,551.164,0.000e+00,700.12
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.633,104.989,0.000e+00,526.344,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.164,551.164,551.164,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.463,549.731,0.000e+00,699.999
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.576,104.884,0.000e+00,526.23,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.731,549.731,549.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.324,548.574,0.000e+00,699.868
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.519,104.781,0.000e+00,526.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.574,548.574,548.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.172,547.615,0.000e+00,699.724
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.462,104.668,0.000e+00,525.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.615,547.615,547.615,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.004,546.804,0.000e+00,699.565
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.404,104.541,0.000e+00,525.743,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.804,546.804,546.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.814,546.105,0.000e+00,699.388
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.347,104.4,0.000e+00,525.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.105,546.105,546.105,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.597,545.496,0.000e+00,699.19
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.29,104.229,0.000e+00,525.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.496,545.496,545.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.345,544.948,0.000e+00,698.951
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.233,104.03,0.000e+00,525.018,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.948,544.948,544.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.045,544.446,0.000e+00,698.671
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.175,103.788,0.000e+00,524.674,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.446,544.446,544.446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.67,543.981,0.000e+00,698.332
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.118,103.51,0.000e+00,524.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.981,543.981,543.981,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.175,543.571,0.000e+00,697.941
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.448,0.0608,100.19,0.000e+00,524.603,390,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1059.967,0.000e+00,543.571,543.571,543.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1059.967,561.2,710.433,543.203,0.000e+00,697.248
561.965,827821.582,0.000e+00,2,32,445929.92,0.000e+00,0.000e+00,0.000e+00,613.755,537.5,704,559.801,559.509,613.755,559.863,370.429,613.755,597.144,597.082,597.436,655319.893,764895.218,709231.716,520493.369,370.767,561.965,710.132,543.175,587.003,698.945
559.84,4243279.431,0.000e+00,32,11,2855202.382,0.361,0.0858,81.287,730,526.084,841,558.353,557.642,730,558.294,1065.372,730,714.97,715.03,715.682,3715020.8,4336253.227,3635366.684,3332654.436,1065.368,559.84,713.256,542.962,3308.941,698.906
569.35,4668976.356,0.000e+00,11,0.000e+00,3703311.644,0.445,0.188,100.188,730,559.798,895,558.615,557.929,730,558.144,1311.455,730,714.257,714.728,714.943,4721236.764,5510560.996,4000199.396,4322453.333,1311.455,569.35,713.492,544.704,4028.331,698.528
571.2,5004357.973,0.000e+00,11,0.000e+00,4197540.693,0.445,0.311,100.188,730,563.174,919,560.359,559.962,730,560.021,1341.372,730,714.345,714.683,714.742,4828939.947,5636973.796,4287006.436,4899921.351,1341.372,571.2,713.575,547.117,4317.015,698.715
573.487,5023364.551,0.000e+00,11,0.000e+00,4409208.889,0.445,0.446,100.188,730,563.558,919,562.569,562.314,730,562.245,1341.52,730,714.547,714.871,714.803,4829472.996,5638522.311,4302581.476,5147854.507,1341.52,573.487,713.67,549.964,4391.595,699.014
596.583,1607303.111,0.000e+00,11,0.000e+00,1481950.436,0.441,0.585,100.317,730,593.15,351,562.767,562.194,730,562.027,1679.454,730,717.197,717.938,717.77,1895333.973,2213276.16,1376410.311,1730547.627,1679.454,596.583,713.826,557.919,1541.98,700.825
577.572,4147731.911,0.000e+00,11,0.000e+00,4059688.676,0.442,0.565,100.26,730,557.083,835,572.313,572.009,730,571.665,1266.744,730,715.607,716.254,715.91,4560277.333,5328153.031,3549974.471,4743273.529,1266.744,577.572,714.09,558.898,3949.766,700.467
593.284,2694740.48,0.000e+00,11,0.000e+00,3266738.062,0.441,0.686,100.313,730,593.152,699,572.555,572.359,730,571.52,1679.908,730,716.342,717.378,716.539,3534357.333,4129760.711,2306229.476,3817057.849,1679.908,593.284,714.303,567.946,2955.989,700.795
571.2,591141.938,0.000e+00,12,0.000e+00,971666.631,0.44,0.735,100.365,730,529.941,340,577.714,578.125,730,576.948,1064.548,730,720.232,720.998,719.82,780107.947,912089.316,505602.347,1136056.604,1064.548,571.2,714.343,563.881,733.135,701.127
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.71,104.618,0.000e+00,527.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,563.881,563.881,563.881,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.229,560.622,0.000e+00,700.753
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.653,104.675,0.000e+00,526.913,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,560.622,560.622,560.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.106,558.105,0.000e+00,700.635
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.596,104.736,0.000e+00,526.802,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,558.105,558.105,558.105,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.972,556.098,0.000e+00,700.508
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.538,104.802,0.000e+00,526.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.098,556.098,556.098,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.824,554.457,0.000e+00,700.368
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.481,104.876,0.000e+00,526.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.457,554.457,554.457,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.662,553.085,0.000e+00,700.215
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.424,104.95,0.000e+00,526.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.085,553.085,553.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.48,551.918,0.000e+00,700.044
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.367,104.873,0.000e+00,526.214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.918,551.918,551.918,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.273,550.909,0.000e+00,699.852
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.309,104.716,0.000e+00,525.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.909,550.909,550.909,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.035,550.024,0.000e+00,699.632
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.252,104.532,0.000e+00,525.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.024,550.024,550.024,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.753,549.237,0.000e+00,699.375
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.195,104.313,0.000e+00,525.42,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.237,549.237,549.237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.408,548.529,0.000e+00,699.068
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.138,104.027,0.000e+00,525.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.529,548.529,548.529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.963,547.872,0.000e+00,698.667
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0803,103.677,0.000e+00,524.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.872,547.872,547.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.335,547.28,0.000e+00,698.176
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.777,0.023,50.004,0.000e+00,450.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,402.972,0.000e+00,547.28,547.28,547.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,402.972,561.2,710.471,545.512,0.000e+00,695.113
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,545.512,545.512,545.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.502,545.45,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,545.45,545.45,545.45,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.538,545.389,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,152,561.2,561.2,561.2,561.2,0.000e+00,561.2,545.389,545.389,545.389,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.579,545.327,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,249,561.2,561.2,561.2,561.2,0.000e+00,561.2,545.327,545.327,545.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.624,545.266,0.000e+00,700
561.707,2820632.889,0.000e+00,32,11,2160439.182,0.223,0.0239,50.019,730,529.115,566,559.328,558.74,730,559.023,1108.668,730,715.958,716.262,716.545,2720403.627,3175738.596,2416212.764,2522048.711,1108.912,561.707,711.619,545.118,2366.228,697.524
594.623,1651131.591,0.000e+00,11,0.000e+00,1380575.858,0.443,0.0767,100.187,730,592.298,349,558.035,557.335,730,557.391,1679.837,730,716.896,717.54,717.596,1853704.249,2163920.782,1414427.733,1611614.578,1679.837,594.623,712.913,549.315,1507.407,699.908
587.737,3628680.249,0.000e+00,11,0.000e+00,3178310.258,0.444,0.0542,100.187,730,591.915,680,563.987,563.453,730,563.395,1680.97,730,715.328,715.92,715.862,3886619.022,4538398.436,3107549.582,3711307.378,1680.97,587.737,713.75,553.261,3299.552,699.523
571.2,4198645.76,0.000e+00,11,0.000e+00,3850691.413,0.442,0.12,100.25,730,544.01,790,567.812,567.59,730,567.41,1162.974,730,715.449,715.851,715.671,4186707.911,4890126.791,3594692.836,4497655.467,1162.974,571.2,714.178,553.19,3774.008,700.403
565.062,1274672.356,0.000e+00,12,0.000e+00,1267101.582,0.442,0.239,100.26,730,529.441,313,565.052,564.856,730,564.535,1065.12,730,718.139,718.655,718.334,1385067.947,1617768.676,1091322.738,1479983.218,1065.12,565.062,714.352,552.275,1214.562,700.461
561.2,261.802,0.000e+00,12,0.000e+00,394.089,0.495,0.238,100.378,730,528.356,3,554.693,554.737,730,554.477,968.378,730,727.582,727.798,727.538,360.009,420.466,224.158,460.27,968.378,561.2,713.793,551.405,0.317,699.829
563.661,566132.231,0.000e+00,12,0.000e+00,920299.164,0.443,0.182,100.187,730,528.851,339,562.127,562.503,730,561.241,1065.286,730,719.278,720.164,718.902,766045.084,894636.942,484758.436,1074784.853,1065.286,563.661,713.812,550.627,704.321,699.842
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.155,104.925,0.000e+00,526.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.627,550.627,550.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.405,549.92,0.000e+00,700.089
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0981,104.706,0.000e+00,525.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.92,549.92,549.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.85,549.267,0.000e+00,699.619
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.437,0.0409,53.197,0.000e+00,563.889,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,710.486,0.000e+00,549.267,549.267,549.267,0.000e+00,0.000e+00,0.000e+00,0.000e+00,710.486,561.2,712.05,550.128,0.000e+00,702.397
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.128,550.128,550.128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.084,550.066,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.066,550.066,550.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.117,550.003,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.003,550.003,550.003,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.151,549.941,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.941,549.941,549.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.184,549.879,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.879,549.879,549.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.217,549.816,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.816,549.816,549.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.25,549.753,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.753,549.753,549.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.285,549.691,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.691,549.691,549.691,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.32,549.628,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.628,549.628,549.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.356,549.566,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.566,549.566,549.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.393,549.503,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.503,549.503,549.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.432,549.44,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.44,549.44,549.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.476,549.378,0.000e+00,700
562.997,1183520.711,0.000e+00,2,32,637562.596,0.000e+00,0.000e+00,0.000e+00,626.351,537.5,771,561.794,561.456,626.351,561.89,459.214,626.351,613.921,613.825,614.259,917587.2,1071466.809,1013548.373,744481.991,459.09,562.997,701.706,549.31,833.186,696.629
566.647,4661410.738,0.000e+00,32,11,3133165.618,0.389,0.112,87.458,730,537.903,888,563.933,563.22,730,563.864,1144.399,730,715.169,715.239,715.882,4096040.533,4782870.116,3992022.898,3658539.022,1144.399,566.647,712.074,548.943,3639.672,698.131
574.102,5085176.604,0.000e+00,11,0.000e+00,4027101.298,0.445,0.225,100.188,730,563.028,937,564.224,563.722,730,563.937,1341.72,730,714.699,714.986,715.2,4830190.933,5640054.898,4354988.373,4702313.813,1341.72,574.102,712.995,550.688,4285.429,698.569
575.37,5419827.2,0.000e+00,11,0.000e+00,4544795.591,0.444,0.359,100.188,730,563.701,958,565.842,565.673,730,565.731,1342.138,730,714.846,714.957,715.015,4831698.489,5642494.293,4641027.698,5307446.613,1342.138,575.37,713.374,552.8,4547.158,699.079
576.824,5425752.747,0.000e+00,11,0.000e+00,4762795.804,0.444,0.506,100.187,730,564.221,957,567.777,567.737,730,567.669,1342.212,730,715.023,715.131,715.063,4831961.884,5643613.867,4645433.173,5562829.938,1342.212,576.824,713.626,555.436,4620.055,699.493
578.752,5129392.924,0.000e+00,11,0.000e+00,4710749.867,0.443,0.656,100.187,730,564.715,933,570.191,570.123,730,569.935,1342.037,730,715.245,715.501,715.313,4831332.124,5643892.622,4390905.458,5503030.613,1342.037,578.752,713.838,558.972,4521.199,699.908
573.43,3827961.173,0.000e+00,25,0.000e+00,3743730.916,0.441,0.802,100.311,730,539.787,871,572.982,572.769,730,572.434,1130.513,730,715.99,716.538,716.203,4069846.756,4755483.876,3276052.764,4374428.16,1130.513,573.43,714.068,555.938,3599.409,700.786
571.2,1638586.027,0.000e+00,25,0.000e+00,2007647.573,0.442,0.914,100.274,730,539.518,741,568.383,568.451,730,567.643,1130.123,730,717.555,718.294,717.487,1949334.187,2277262.222,1402627.982,2345385.387,1130.123,571.2,714.192,553.258,1739.232,700.55
564.804,710466.631,0.000e+00,12,0.000e+00,1138949.333,0.442,0.935,100.224,730,529.245,394,564.303,564.689,730,563.419,1065.159,730,718.955,719.839,718.569,948216.889,1107528.818,608269.938,1330306.702,1065.159,564.804,714.218,548.705,874.528,700.235
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.917,104.672,0.000e+00,526.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.705,548.705,548.705,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.127,546.274,0.000e+00,700.64
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.859,104.717,0.000e+00,526.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.274,546.274,546.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.032,544.793,0.000e+00,700.548
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.802,104.764,0.000e+00,526.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.793,544.793,544.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.929,543.786,0.000e+00,700.45
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.745,104.814,0.000e+00,526.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.786,543.786,543.786,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.82,543.052,0.000e+00,700.345
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.688,104.868,0.000e+00,526.564,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.052,543.052,543.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.701,542.488,0.000e+00,700.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.63,104.911,0.000e+00,526.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.488,542.488,542.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.573,542.036,0.000e+00,700.109
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.573,104.955,0.000e+00,526.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.036,542.036,542.036,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.433,541.661,0.000e+00,699.977
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.516,104.858,0.000e+00,526.193,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.661,541.661,541.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.28,541.343,0.000e+00,699.831
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.459,104.743,0.000e+00,526.03,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.343,541.343,541.343,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.109,541.065,0.000e+00,699.671
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.401,104.615,0.000e+00,525.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.065,541.065,541.065,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.918,540.817,0.000e+00,699.491
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.344,104.47,0.000e+00,525.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.817,540.817,540.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.698,540.59,0.000e+00,699.288
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.287,104.305,0.000e+00,525.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.59,540.59,540.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.443,540.382,0.000e+00,699.056
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.23,104.099,0.000e+00,525.116,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.382,540.382,540.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.138,540.175,0.000e+00,698.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.172,103.88,0.000e+00,524.805,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.175,540.175,540.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.757,539.997,0.000e+00,698.461
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.115,100.188,0.000e+00,537.319,519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.997,539.997,539.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.242,540.578,0.000e+00,698.669
558.95,1314995.342,0.000e+00,24,11,711424.427,0.447,0.0343,100.136,632.282,529.694,808,558.546,558.175,632.282,558.668,1088.465,632.282,614.431,614.308,614.802,1008640.924,1177109.831,1126792.107,830250.524,1088.465,558.95,711.277,540.756,922.877,697.857
562.173,4662017.138,0.000e+00,11,0.000e+00,3138242.56,0.446,0.0331,100.189,730,540.458,920,556.189,555.4,730,556.072,1156.537,730,714.432,714.549,715.221,4163533.938,4858873.742,3994848.996,3662351.644,1156.537,562.173,712.943,541.051,3662.012,698.193
569.13,5041817.6,0.000e+00,11,0.000e+00,3992110.08,0.446,0.147,100.189,730,562.383,961,557.013,556.464,730,556.69,1341.737,730,714.038,714.361,714.586,4830253.511,5637105.209,4320170.951,4658957.084,1341.737,569.13,713.175,543.175,4260.522,698.045
571.2,5352397.938,0.000e+00,11,0.000e+00,4487753.387,0.446,0.28,100.189,730,562.81,978,558.96,558.747,730,558.809,1342.168,730,714.215,714.366,714.427,4831803.164,5639728.924,4585634.133,5238150.827,1342.168,571.2,713.304,545.622,4508.411,698.355
572.354,5348237.084,0.000e+00,11,0.000e+00,4694004.622,0.445,0.425,100.188,730,563.211,974,561.201,561.119,730,561.05,1342.195,730,714.42,714.572,714.503,4831901.013,5640783.076,4581306.027,5479802.311,1342.195,572.354,713.425,548.543,4574.673,698.677
574.239,4971512.036,0.000e+00,11,0.000e+00,4563990.471,0.444,0.573,100.188,730,563.631,934,563.876,563.718,730,563.526,1341.794,730,714.667,715.017,714.825,4830458.311,5640221.013,4257755.307,5329083.164,1341.794,574.239,713.57,552.163,4428.005,699.05
574.94,4224528.213,0.000e+00,11,0.000e+00,4126683.022,0.444,0.714,100.187,730,559.633,864,567.101,566.765,730,566.415,1297.823,730,715.062,715.748,715.398,4672162.418,5456735.004,3617122.702,4819656.249,1297.823,574.94,713.749,555.675,4028.033,699.587
591.613,2810392.462,0.000e+00,11,0.000e+00,3364453.547,0.442,0.838,100.215,730,592.602,722,569.684,569.463,730,568.635,1680.276,730,715.991,717.04,716.212,3668369.351,4285406.436,2405736.107,3930370.56,1680.276,591.613,713.944,572.93,3062.825,700.179
571.2,753000.747,0.000e+00,12,0.000e+00,1225874.347,0.441,0.892,100.355,730,529.859,385,582.78,583.237,730,582.064,1064.402,730,720.15,720.866,719.693,961975.467,1125108.764,643820.658,1433760,1064.402,571.2,714.042,564.463,919.964,701.063
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.876,104.757,0.000e+00,526.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,564.463,564.463,564.463,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.948,559.038,0.000e+00,700.464
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.819,104.803,0.000e+00,526.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.038,559.038,559.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.848,555.486,0.000e+00,700.368
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.762,104.852,0.000e+00,526.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.486,555.486,555.486,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.741,552.974,0.000e+00,700.266
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.704,104.904,0.000e+00,526.498,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.974,552.974,552.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.626,551.097,0.000e+00,700.155
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.647,104.955,0.000e+00,526.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.097,551.097,551.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.502,549.637,0.000e+00,700.037
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.59,104.896,0.000e+00,526.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.637,549.637,549.637,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.366,548.465,0.000e+00,699.908
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.812,0.000e+00,526.128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.465,548.465,548.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.217,547.499,0.000e+00,699.767
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.475,104.701,0.000e+00,525.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.499,547.499,547.499,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.053,546.685,0.000e+00,699.612
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.418,104.578,0.000e+00,525.796,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.685,546.685,546.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.869,545.986,0.000e+00,699.439
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.361,104.442,0.000e+00,525.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.986,545.986,545.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.66,545.381,0.000e+00,699.249
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.303,104.282,0.000e+00,525.375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.381,545.381,545.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.418,544.841,0.000e+00,699.024
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.246,104.087,0.000e+00,525.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.841,544.841,544.841,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.131,544.346,0.000e+00,698.751
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.189,103.855,0.000e+00,524.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.346,544.346,544.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.778,543.884,0.000e+00,698.425
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.132,103.598,0.000e+00,524.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.884,543.884,543.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.319,543.481,0.000e+00,698.065
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.0744,100.189,0.000e+00,536.635,446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,543.481,543.481,543.481,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.643,543.78,0.000e+00,698.135
562.143,1053814.542,0.000e+00,2,32,566347.413,0.000e+00,0.00953,0.000e+00,622.646,537.5,743,559.831,559.491,622.646,559.911,432.294,622.646,606.581,606.5,606.92,827875.627,966341.902,902814.364,661071.858,432.534,562.143,710.53,543.756,744.786,698.894
561.516,4416752.782,0.000e+00,32,11,2972876.089,0.384,0.11,86.564,730,530.086,863,558.978,558.265,730,558.918,1086.463,730,714.904,714.964,715.618,3866819.484,4513607.751,3783843.52,3470137.707,1086.465,561.516,713.324,543.624,3444.583,698.941
571.2,4890694.542,0.000e+00,11,0.000e+00,3867548.444,0.445,0.217,100.188,730,562.961,923,559.33,558.702,730,558.926,1341.328,730,714.251,714.655,714.879,4828780.089,5636355.982,4189956.551,4514366.009,1341.328,571.2,713.506,545.735,4178.171,698.547
572.35,5237149.013,0.000e+00,11,0.000e+00,4387281.067,0.445,0.346,100.188,730,563.36,947,561.304,561.032,730,561.094,1341.818,730,714.431,714.64,714.703,4830543.076,5639240.818,4486113.28,5121770.951,1341.818,572.35,713.592,548.236,4443.934,698.829
574.009,5270586.027,0.000e+00,11,0.000e+00,4621993.244,0.444,0.488,100.188,730,563.759,949,563.596,563.472,730,563.406,1341.963,730,714.64,714.83,714.764,4831065.316,5640812.089,4513985.991,5396696.747,1341.963,574.009,713.69,551.275,4530.027,699.14
576.298,4995985.067,0.000e+00,11,0.000e+00,4584515.982,0.444,0.634,100.187,730,564.202,925,566.379,566.236,730,566.047,1341.786,730,714.896,715.229,715.04,4830430.436,5641238.756,4277917.867,5354046.578,1341.786,576.298,713.816,555.201,4442.02,699.513
577.533,4309608.107,0.000e+00,11,0.000e+00,4206663.964,0.443,0.776,100.191,730,562.516,865,569.93,569.605,730,569.262,1319.593,730,715.271,715.939,715.595,4750534.542,5549417.244,3689205.76,4914085.547,1319.593,577.533,713.982,559.942,4103.642,700.026
572.94,1895006.151,0.000e+00,25,0.000e+00,2296872.107,0.441,0.902,100.312,730,539.736,730,572.386,572.478,730,571.693,1130.123,730,717.555,718.248,717.464,2207602.773,2579682.987,1621680.356,2683997.867,1130.123,572.94,714.153,555.969,1988.524,700.792
565.814,714113.493,0.000e+00,12,0.000e+00,1150191.289,0.442,0.935,100.242,730,529.329,383,566.848,567.247,730,565.984,1065.052,730,719.121,719.985,718.722,949158.969,1108834.204,611279.147,1343685.831,1065.052,565.814,714.189,550.604,879.62,700.348
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.917,104.686,0.000e+00,526.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.604,550.604,550.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.098,547.693,0.000e+00,700.611
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.86,104.73,0.000e+00,526.812,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.693,547.693,547.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.002,545.922,0.000e+00,700.519
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.802,104.777,0.000e+00,526.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.922,545.922,545.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.9,544.723,0.000e+00,700.421
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.745,104.828,0.000e+00,526.636,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.723,544.723,544.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.79,543.851,0.000e+00,700.315
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.688,104.882,0.000e+00,526.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.851,543.851,543.851,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.672,543.183,0.000e+00,700.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.631,104.928,0.000e+00,526.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.183,543.183,543.183,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.544,542.651,0.000e+00,700.08
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.573,104.928,0.000e+00,526.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.651,542.651,542.651,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.404,542.212,0.000e+00,699.947
