Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.516,104.837,0.000e+00,526.163,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.212,542.212,542.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.25,541.84,0.000e+00,699.802
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.459,104.722,0.000e+00,526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.84,541.84,541.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.079,541.518,0.000e+00,699.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.402,104.594,0.000e+00,525.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.518,541.518,541.518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.887,541.233,0.000e+00,699.461
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.344,104.449,0.000e+00,525.612,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.233,541.233,541.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.668,540.975,0.000e+00,699.258
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.287,104.28,0.000e+00,525.372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.975,540.975,540.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.413,540.735,0.000e+00,699.021
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.23,104.077,0.000e+00,525.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.735,540.735,540.735,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.107,540.503,0.000e+00,698.737
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.172,103.858,0.000e+00,524.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.503,540.503,540.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.727,540.304,0.000e+00,698.431
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.115,103.548,0.000e+00,524.333,48,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.304,540.304,540.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.224,540.102,0.000e+00,697.995
560.357,278096.818,0.000e+00,24,11,147305.138,0.447,0.0506,100.166,583.362,534.231,571,560.202,560.09,583.362,560.24,1117.338,583.362,563.318,563.28,563.431,211972.551,247371.929,238300.658,171905.067,1117.338,560.357,710.624,540.519,193.715,697.83
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.00337,0.000e+00,0.000e+00,537.5,297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.452,540.452,540.452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.012,540.391,0.000e+00,700
561.016,1651126.542,11,31,32,1304405.227,0.0557,0.00518,12.463,657.834,535.328,584,557.633,557.323,657.834,557.444,719.925,657.834,640.648,640.837,640.958,1602933.618,1870617.742,1414851.271,1522236.373,719.835,561.016,710.784,540.538,1401.106,699.39
556.757,2945188.124,0.000e+00,11,0.000e+00,2467068.587,0.445,0.0376,100.047,730,521.295,580,554.969,554.692,730,554.752,1029.331,730,715.581,715.798,715.858,2740092.302,3197692.018,2523722.809,2879072.427,1029.331,556.757,713.031,540.044,2506.098,698.585
588.405,2270473.102,0.000e+00,11,0.000e+00,1987621.831,0.444,0.102,100.187,730,591.782,466,554.292,553.667,730,553.613,1680.837,730,715.752,716.431,716.377,2532127.289,2954894.791,1945628.444,2319477.76,1680.837,588.405,713.459,544.881,2095.79,699.418
592.235,1993636.551,0.000e+00,11,0.000e+00,1831313.209,0.442,0.108,100.232,730,592.698,424,558.542,557.959,730,557.79,1680.196,730,716.34,717.091,716.922,2316104.249,2703694.222,1707837.44,2137775.502,1680.196,592.235,713.839,549.424,1898.641,700.287
587.801,3279117.653,0.000e+00,11,0.000e+00,3199061.618,0.443,0.105,100.187,730,592.292,694,564.125,563.571,730,563.235,1680.941,730,715.299,716.189,715.853,3941897.956,4602981.547,2808168.107,3735566.222,1680.941,587.801,714.145,553.585,3227.129,699.842
563.687,1609175.467,0.000e+00,11,0.000e+00,1950425.458,0.441,0.167,100.091,730,523.456,451,566.073,566.199,730,565.408,1026.878,730,717.512,718.177,717.386,1847866.596,2158378.951,1377673.529,2278171.591,1026.878,563.687,714.449,552.426,1679.368,700.692
561.2,199480.409,0.000e+00,12,0.000e+00,358759.538,0.494,0.191,100.24,730,528.762,159,561.276,561.665,730,560.448,967.199,730,721.15,721.978,720.761,286076.071,334121.387,170795.929,419011.733,967.199,561.2,714.109,551.596,264.615,700.147
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.149,104.799,0.000e+00,526.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.596,551.596,551.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.684,550.853,0.000e+00,700.376
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0912,104.894,0.000e+00,526.245,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.853,550.853,550.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.098,550.165,0.000e+00,699.882
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.514,0.034,50.004,0.000e+00,542.01,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,591.541,0.000e+00,550.165,550.165,550.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,591.541,561.2,712.266,550.197,0.000e+00,701.532
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.197,550.197,550.197,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.288,550.134,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.134,550.134,550.134,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.31,550.071,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.071,550.071,550.071,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.332,550.008,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.008,550.008,550.008,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.356,549.945,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.945,549.945,549.945,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.38,549.882,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.882,549.882,549.882,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.406,549.818,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.818,549.818,549.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.434,549.755,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.755,549.755,549.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.463,549.692,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.692,549.692,549.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.493,549.629,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.629,549.629,549.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.524,549.566,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.566,549.566,549.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.558,549.503,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.503,549.503,549.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.596,549.44,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,257,561.2,561.2,561.2,561.2,0.000e+00,561.2,549.44,549.44,549.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.639,549.377,0.000e+00,700
565.395,3814380.089,11,2,32,2566499.698,0.137,0.0277,30.45,697.789,536.89,889,563.571,563.013,697.789,563.532,947.43,697.789,683.538,683.577,684.096,3324786.062,3882344.96,3266581.902,2996895.716,947.43,565.395,707.298,549.213,2970.45,696.334
573.886,5136058.596,0.000e+00,11,0.000e+00,4055315.627,0.447,0.126,100.189,730,561.97,937,564.405,563.923,730,564.145,1341.682,730,714.715,714.975,715.197,4830054.969,5639972.409,4398504.96,4735322.169,1341.682,573.886,712.004,550.587,4308.709,697.716
575.115,5449293.369,0.000e+00,11,0.000e+00,4562205.867,0.445,0.261,100.188,730,563.088,957,565.749,565.591,730,565.653,1342.093,730,714.838,714.934,714.996,4831534.649,5642263.893,4666292.053,5327741.724,1342.093,575.115,712.823,552.35,4560.917,698.586
576.417,5423645.582,0.000e+00,11,0.000e+00,4753323.804,0.444,0.409,100.188,730,563.772,953,567.364,567.319,730,567.255,1342.146,730,714.985,715.094,715.03,4831725.227,5643163.876,4643771.164,5551596.658,1342.146,576.417,713.266,554.497,4616.224,699.136
577.948,5001186.987,0.000e+00,11,0.000e+00,4584608.427,0.444,0.559,100.187,730,564.279,909,569.33,569.189,730,569.006,1341.656,730,715.167,715.491,715.308,4829960.533,5641929.387,4281431.893,5355330.56,1341.656,577.948,713.575,557.174,4444.013,699.586
577.616,4261201.351,0.000e+00,11,0.000e+00,4155254.613,0.443,0.701,100.208,730,558.755,844,571.665,571.385,730,571.048,1284.122,730,715.508,716.126,715.789,4622838.329,5400973.653,3647276.373,4854684.444,1284.122,577.616,713.836,559.219,4032.461,700.137
592.996,2856643.413,0.000e+00,11,0.000e+00,3386861.227,0.442,0.826,100.272,730,592.92,709,572.94,572.745,730,571.955,1679.97,730,716.279,717.264,716.474,3661505.422,4278422.471,2444736.569,3957504,1679.97,592.996,714.06,574.309,3081.269,700.542
573.665,809200.071,0.000e+00,12,0.000e+00,1315817.244,0.44,0.881,100.409,730,530.133,389,584.207,584.662,730,583.487,1064.217,730,720.102,720.823,719.647,1034880.711,1210491.449,691806.293,1539100.444,1064.217,573.665,714.17,565.976,988.553,701.403
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.868,104.696,0.000e+00,526.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,565.976,565.976,565.976,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.075,560.416,0.000e+00,700.59
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.811,104.743,0.000e+00,526.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,560.416,560.416,560.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.973,556.731,0.000e+00,700.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.754,104.793,0.000e+00,526.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.731,556.731,556.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.864,554.102,0.000e+00,700.388
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.696,104.847,0.000e+00,526.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.102,554.102,554.102,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.746,552.127,0.000e+00,700.276
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.639,104.905,0.000e+00,526.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.127,552.127,552.127,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.619,550.585,0.000e+00,700.155
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.582,104.961,0.000e+00,526.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.585,550.585,550.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.481,549.342,0.000e+00,700.023
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.525,104.892,0.000e+00,526.242,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.342,549.342,549.342,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.329,548.316,0.000e+00,699.879
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.779,0.000e+00,526.081,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.316,548.316,548.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.161,547.45,0.000e+00,699.721
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.653,0.000e+00,525.902,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.45,547.45,547.45,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.972,546.706,0.000e+00,699.544
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.353,104.51,0.000e+00,525.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.706,546.706,546.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.757,546.056,0.000e+00,699.344
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.295,104.344,0.000e+00,525.463,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.056,546.056,546.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.508,545.476,0.000e+00,699.111
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.238,104.149,0.000e+00,525.187,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.476,545.476,545.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.211,544.951,0.000e+00,698.838
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.181,103.909,0.000e+00,524.847,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.951,544.951,544.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.843,544.464,0.000e+00,698.502
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.124,103.638,0.000e+00,524.46,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.464,544.464,544.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.362,544.034,0.000e+00,698.121
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.0665,100.189,0.000e+00,536.665,466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,544.034,544.034,544.034,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.638,544.299,0.000e+00,698.159
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.00156,0.000e+00,561.2,537.5,188,561.2,561.2,561.2,561.2,0.000e+00,561.2,544.299,544.299,544.299,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.687,544.237,0.000e+00,700
562.418,3432659.769,11,31,32,2312825.031,0.127,0.0233,28.585,689.204,535.647,875,559.846,559.305,689.204,559.8,901.502,689.204,673.629,673.675,674.17,3006315.947,3509266.631,2940688.498,2699756.089,901.502,562.418,711.622,544.287,2678.245,699.034
571.2,4941847.893,0.000e+00,11,0.000e+00,3899089.067,0.446,0.112,100.189,730,562.674,923,559.943,559.339,730,559.569,1341.306,730,714.307,714.681,714.911,4828703.289,5636523.804,4233587.769,4551389.013,1341.306,571.2,713.154,546.071,4202.711,698.317
572.512,5249696.427,0.000e+00,11,0.000e+00,4392638.009,0.445,0.242,100.188,730,563.196,943,561.612,561.344,730,561.41,1341.757,730,714.459,714.662,714.727,4830325.191,5639115.662,4496758.044,5128141.938,1341.757,572.512,713.402,548.16,4449.154,698.702
573.969,5226056.249,0.000e+00,11,0.000e+00,4576800.711,0.445,0.384,100.188,730,563.614,938,563.525,563.374,730,563.312,1341.819,730,714.634,714.847,714.785,4830549.333,5640179.484,4475871.858,5343901.582,1341.819,573.969,713.573,550.615,4502.816,699.034
575.543,4946079.289,0.000e+00,11,0.000e+00,4532995.982,0.444,0.529,100.187,730,564.019,914,565.774,565.599,730,565.414,1341.574,730,714.841,715.202,715.016,4829668.124,5640094.72,4235376.071,5293640.818,1341.574,575.543,713.732,553.601,4411.06,699.382
575.52,4252827.591,0.000e+00,11,0.000e+00,4146198.471,0.443,0.669,100.187,730,558.63,854,568.393,568.098,730,567.756,1285.378,730,715.208,715.845,715.503,4627360.142,5404939.378,3640996.409,4842923.804,1285.378,575.52,713.91,556.086,4027.97,699.887
591.653,2906347.804,0.000e+00,11,0.000e+00,3428411.449,0.442,0.793,100.237,730,592.731,725,570.11,569.889,730,569.095,1680.254,730,715.976,716.99,716.197,3737019.164,4365725.867,2487805.724,4005198.791,1680.254,591.653,714.093,570.245,3132.576,700.319
571.2,863214.08,0.000e+00,12,0.000e+00,1390420.338,0.44,0.851,100.374,730,529.969,407,580.521,580.977,730,579.776,1064.411,730,719.724,720.469,719.269,1102421.049,1289134.933,738189.156,1625911.751,1064.411,571.2,714.204,563.614,1049.517,701.184
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.841,104.681,0.000e+00,526.902,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,563.614,563.614,563.614,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.106,558.987,0.000e+00,700.623
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.784,104.729,0.000e+00,526.815,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,558.987,558.987,558.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.001,555.802,0.000e+00,700.522
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.727,104.78,0.000e+00,526.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.802,555.802,555.802,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.888,553.47,0.000e+00,700.414
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.67,104.836,0.000e+00,526.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.47,553.47,553.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.767,551.685,0.000e+00,700.298
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.612,104.896,0.000e+00,526.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.685,551.685,551.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.635,550.269,0.000e+00,700.173
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.555,104.953,0.000e+00,526.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.269,550.269,550.269,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.491,549.114,0.000e+00,700.036
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.498,104.897,0.000e+00,526.248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.114,549.114,549.114,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.332,548.151,0.000e+00,699.886
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.441,104.778,0.000e+00,526.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.151,548.151,548.151,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.155,547.331,0.000e+00,699.72
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.383,104.645,0.000e+00,525.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.331,547.331,547.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.955,546.621,0.000e+00,699.533
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.326,104.493,0.000e+00,525.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.621,546.621,546.621,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.726,545.997,0.000e+00,699.32
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.269,104.319,0.000e+00,525.428,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.997,545.997,545.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.457,545.441,0.000e+00,699.076
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.211,104.102,0.000e+00,525.12,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.441,545.441,545.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.13,544.928,0.000e+00,698.772
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.154,103.864,0.000e+00,524.782,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.928,544.928,544.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.717,544.477,0.000e+00,698.438
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.097,103.522,0.000e+00,524.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.477,544.477,544.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.154,544.049,0.000e+00,697.958
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.435,0.0397,50,0.000e+00,559.265,484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,690.877,0.000e+00,544.049,544.049,544.049,0.000e+00,0.000e+00,0.000e+00,0.000e+00,690.877,561.2,710.347,544.913,0.000e+00,700.559
562.444,1305403.733,0.000e+00,2,32,699630.293,0.000e+00,0.000e+00,0.000e+00,630.882,537.5,780,560.165,559.783,630.882,560.267,489.739,630.882,615.615,615.513,615.997,1016101.049,1186140.729,1118267.093,816710.116,489.993,562.444,710.443,544.885,918.96,698.812
564.774,4694646.684,0.000e+00,32,11,3163965.298,0.406,0.12,91.452,730,540.113,899,560.142,559.413,730,560.065,1150.816,730,714.805,714.881,715.534,4133214.578,4824911.467,4021624.533,3693457.564,1150.815,564.774,713.41,545.122,3670.282,698.966
571.844,5096922.453,0.000e+00,11,0.000e+00,4019152.213,0.445,0.235,100.188,730,563.246,943,560.758,560.24,730,560.471,1341.626,730,714.381,714.667,714.899,4829852.444,5638206.009,4366173.298,4691821.796,1341.626,571.844,713.574,547.258,4285.264,698.753
573.388,5442827.947,0.000e+00,11,0.000e+00,4554354.916,0.445,0.369,100.188,730,563.643,967,562.7,562.533,730,562.599,1342.118,730,714.558,714.659,714.724,4831625.102,5641089.707,4661812.907,5317366.898,1342.118,573.388,713.661,549.757,4555.912,699.033
575.039,5461531.876,0.000e+00,11,0.000e+00,4784203.662,0.444,0.516,100.187,730,564.042,967,564.99,564.962,730,564.899,1342.254,730,714.768,714.858,714.795,4832113.209,5642620.018,4677036.373,5586674.916,1342.254,575.039,713.76,552.868,4636.341,699.345
577.233,5130208.711,0.000e+00,11,0.000e+00,4702353.351,0.443,0.668,100.187,730,564.479,933,567.838,567.764,730,567.579,1341.922,730,715.029,715.288,715.103,4830917.973,5642420.907,4392373.191,5492259.84,1341.922,577.233,713.89,557.047,4518.025,699.726
572.27,3887500.8,0.000e+00,25,0.000e+00,3789706.809,0.441,0.813,100.287,730,539.638,872,571.214,571.029,730,570.699,1130.418,730,715.833,716.348,716.017,4069506.56,4754461.582,3327445.049,4427567.787,1130.418,572.27,714.082,554.34,3630.425,700.636
570.032,1413562.88,0.000e+00,25,0.000e+00,1703132.587,0.442,0.927,100.251,730,539.393,743,566.53,566.588,730,565.832,1130.123,730,717.81,718.509,717.753,1660686.364,1939845.12,1210140.16,1989426.489,1130.123,570.032,714.179,552.134,1484.121,700.41
564.65,873966.364,0.000e+00,12,0.000e+00,1386183.964,0.442,0.935,100.221,730,529.235,428,563.672,564.068,730,562.766,1065.174,730,718.462,719.368,718.067,1157330.702,1351672.747,748308.409,1618955.662,1065.174,564.65,714.224,547.731,1067.943,700.22
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.926,104.669,0.000e+00,526.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.731,547.731,547.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.135,545.45,0.000e+00,700.647
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.869,104.713,0.000e+00,526.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.45,545.45,545.45,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.04,544.088,0.000e+00,700.556
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.812,104.759,0.000e+00,526.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.088,544.088,544.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.939,543.175,0.000e+00,700.459
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.754,104.809,0.000e+00,526.67,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.175,543.175,543.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.83,542.513,0.000e+00,700.355
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.697,104.862,0.000e+00,526.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.513,542.513,542.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.714,542.007,0.000e+00,700.243
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.64,104.92,0.000e+00,526.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.007,542.007,542.007,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.587,541.602,0.000e+00,700.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.583,104.989,0.000e+00,526.328,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.602,541.602,541.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.449,541.266,0.000e+00,699.991
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.525,104.87,0.000e+00,526.21,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.266,541.266,541.266,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.298,540.98,0.000e+00,699.848
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.468,104.757,0.000e+00,526.05,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.98,540.98,540.98,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.13,540.73,0.000e+00,699.69
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.411,104.631,0.000e+00,525.871,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.73,540.73,540.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.942,540.506,0.000e+00,699.513
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.354,104.489,0.000e+00,525.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.506,540.506,540.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.727,540.301,0.000e+00,699.314
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.296,104.327,0.000e+00,525.439,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.301,540.301,540.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.479,540.111,0.000e+00,699.087
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.239,104.129,0.000e+00,525.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.111,540.111,540.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.183,539.922,0.000e+00,698.809
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.182,103.89,0.000e+00,524.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.922,539.922,539.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.818,539.731,0.000e+00,698.475
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.125,103.621,0.000e+00,524.436,99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.731,539.731,539.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.341,539.566,0.000e+00,698.097
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.446,0.0673,100.189,561.2,536.641,216,561.2,561.2,561.2,561.2,1130.123,561.2,539.566,539.566,539.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.625,540.097,0.000e+00,698.14
562.132,809714.916,0.000e+00,2,32,536517.618,0.000e+00,0.00236,0.000e+00,637.273,537.5,395,557.581,557.254,637.273,557.528,535.548,637.273,619.773,619.826,620.1,727901.653,849434.24,693865.173,626096.071,535.44,562.132,710.598,540.131,634.79,698.585
568.216,4949750.062,0.000e+00,32,11,3900940.516,0.425,0.123,95.247,730,560.925,935,556.618,556.007,730,556.245,1343.259,730,714.006,714.379,714.617,4824333.618,5630032.818,4241404.427,4552426.044,1343.259,568.216,713.024,542.511,4203.391,697.87
570.292,5253944.889,0.000e+00,11,0.000e+00,4394238.862,0.446,0.253,100.189,730,562.612,955,558.439,558.167,730,558.236,1341.779,730,714.168,714.372,714.441,4830404.267,5637878.898,4501458.773,5128801.28,1341.779,570.292,713.218,544.979,4450.173,698.227
571.877,5229835.378,0.000e+00,11,0.000e+00,4577610.24,0.445,0.395,100.188,730,563.032,949,560.611,560.458,730,560.397,1341.851,730,714.367,714.582,714.521,4830663.68,5639091.769,4480079.076,5343688.818,1341.851,571.877,713.362,547.768,4503.504,698.561
573.934,4928594.489,0.000e+00,11,0.000e+00,4513681.351,0.445,0.54,100.188,730,563.457,919,563.166,562.976,730,562.791,1341.534,730,714.602,714.977,714.792,4829522.489,5638830.649,4221222.4,5270062.08,1341.534,573.934,713.514,551.164,4399.302,698.931
573.523,4232406.471,0.000e+00,11,0.000e+00,4124858.311,0.444,0.679,100.187,730,556.613,855,566.129,565.846,730,565.501,1271.737,730,715.034,715.663,715.318,4578253.938,5346693.12,3624115.484,4817196.942,1271.737,573.523,713.696,553.804,3998.971,699.505
590.819,2903093.76,0.000e+00,11,0.000e+00,3398803.058,0.443,0.803,100.187,730,592.411,723,568.006,567.765,730,566.981,1680.462,730,715.798,716.823,716.039,3730365.156,4357274.169,2485407.004,3969991.111,1680.462,590.819,713.884,569.211,3119.544,699.969
571.2,886741.12,0.000e+00,12,0.000e+00,1425611.804,0.441,0.86,100.342,730,529.794,406,579.609,580.062,730,578.852,1064.444,730,719.602,720.359,719.149,1134630.898,1326706.347,758362.169,1666945.707,1064.444,571.2,714.007,562.511,1077.887,700.981
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.852,104.774,0.000e+00,526.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,562.511,562.511,562.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.911,557.9,0.000e+00,700.428
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.795,104.821,0.000e+00,526.648,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.9,557.9,557.9,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.807,554.77,0.000e+00,700.329
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.737,104.872,0.000e+00,526.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.77,554.77,554.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.696,552.499,0.000e+00,700.223
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.68,104.911,0.000e+00,526.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.499,552.499,552.499,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.577,550.771,0.000e+00,700.109
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.623,104.962,0.000e+00,526.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.771,550.771,550.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.447,549.408,0.000e+00,699.985
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.566,104.872,0.000e+00,526.213,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.408,549.408,549.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.306,548.301,0.000e+00,699.851
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.508,104.767,0.000e+00,526.064,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.301,548.301,548.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.15,547.38,0.000e+00,699.704
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.451,104.651,0.000e+00,525.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.38,547.38,547.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.977,546.599,0.000e+00,699.541
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.394,104.521,0.000e+00,525.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.599,546.599,546.599,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.783,545.923,0.000e+00,699.359
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.336,104.375,0.000e+00,525.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.923,545.923,545.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.56,545.331,0.000e+00,699.155
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.279,104.199,0.000e+00,525.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.331,545.331,545.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.3,544.797,0.000e+00,698.909
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.222,103.993,0.000e+00,524.965,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.797,544.797,544.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.987,544.307,0.000e+00,698.619
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.165,103.769,0.000e+00,524.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.307,544.307,544.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.594,543.879,0.000e+00,698.305
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.107,103.446,0.000e+00,524.188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.879,543.879,543.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.067,543.474,0.000e+00,697.851
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.489,0.0502,80.263,0.000e+00,545.027,3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,873.499,0.000e+00,543.474,543.474,543.474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,873.499,561.2,710.294,544.019,0.000e+00,699.044
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,44,561.2,561.2,561.2,561.2,0.000e+00,561.2,544.019,544.019,544.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.327,543.958,0.000e+00,700
534.597,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.597,537.5,341,534.597,534.597,534.597,534.597,0.000e+00,534.597,543.955,543.955,543.955,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.407,543.899,0.000e+00,700
564.961,3828095.858,11,2,32,3014209.564,0.113,0.0249,25.209,688.073,543.514,943,560.033,559.638,688.073,559.816,1028.141,688.073,671.959,672.177,672.355,3629612.089,4236736.711,3279529.316,3518395.876,1028.141,564.961,710.873,544.084,3217.563,697.765
571.2,5412432.213,0.000e+00,11,0.000e+00,4526574.08,0.446,0.133,100.189,730,562.451,971,560.091,559.905,730,559.973,1342.041,730,714.319,714.437,714.505,4831348.053,5639672.036,4636678.258,5283907.129,1342.041,571.2,712.839,546.299,4537.781,698.075
572.696,5398443.804,0.000e+00,11,0.000e+00,4725517.084,0.445,0.279,100.188,730,563.031,969,561.821,561.758,730,561.697,1342.162,730,714.477,714.602,714.54,4831784.96,5640907.662,4624099.84,5516844.373,1342.162,572.696,713.18,548.5,4598.943,698.534
574.471,4939816.96,0.000e+00,11,0.000e+00,4522007.609,0.445,0.428,100.188,730,563.446,916,563.837,563.653,730,563.469,1341.52,730,714.664,715.031,714.847,4829471.858,5639053.084,4230622.72,5280047.218,1341.52,574.471,713.424,551.084,4405.255,698.924
573.219,4227056.64,0.000e+00,11,0.000e+00,4118844.018,0.444,0.568,100.187,730,555.698,852,566.04,565.769,730,565.424,1264.095,730,715.044,715.66,715.315,4550743.609,5314536.107,3619554.133,4810147.271,1264.095,573.219,713.648,552.85,3986.594,699.475
590.562,2885348.409,0.000e+00,11,0.000e+00,3366245.262,0.443,0.692,100.187,730,592.32,718,567.112,566.861,730,566.083,1680.53,730,715.738,716.767,715.989,3706832.782,4329505.28,2470375.538,3931706.311,1680.53,590.562,713.853,563.404,3096.267,699.888
569.074,847581.511,0.000e+00,12,0.000e+00,1359799.182,0.442,0.748,100.283,730,529.507,394,574.114,574.546,730,573.307,1064.708,730,719.29,720.096,718.858,1100416.853,1286190.222,725159.396,1589361.778,1064.708,569.074,713.961,559.682,1034.204,700.611
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.738,104.799,0.000e+00,526.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.682,559.682,559.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.85,556.743,0.000e+00,700.376
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.68,104.853,0.000e+00,526.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.743,556.743,556.743,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.731,554.511,0.000e+00,700.262
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.623,104.913,0.000e+00,526.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.511,554.511,554.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.601,552.754,0.000e+00,700.138
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.566,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.754,552.754,552.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.459,551.33,0.000e+00,700.003
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.508,104.875,0.000e+00,526.218,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.33,551.33,551.33,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.303,550.149,0.000e+00,699.856
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.451,104.759,0.000e+00,526.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.149,550.149,550.149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.13,549.151,0.000e+00,699.693
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.394,104.629,0.000e+00,525.868,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.151,549.151,549.151,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.935,548.291,0.000e+00,699.51
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.337,104.481,0.000e+00,525.658,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.291,548.291,548.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.711,547.539,0.000e+00,699.303
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.279,104.312,0.000e+00,525.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.539,547.539,547.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.451,546.874,0.000e+00,699.066
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.222,104.102,0.000e+00,525.12,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.874,546.874,546.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.137,546.266,0.000e+00,698.772
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.165,103.875,0.000e+00,524.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.266,546.266,546.266,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.744,545.733,0.000e+00,698.454
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.108,103.552,0.000e+00,524.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.733,545.733,545.733,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.217,545.234,0.000e+00,698.001
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.488,0.0504,80.305,0.000e+00,545.883,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,876.677,0.000e+00,545.234,545.234,545.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,876.677,561.2,710.441,545.737,0.000e+00,699.233
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,545.737,545.737,545.737,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.467,545.675,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,545.675,545.675,545.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.496,545.612,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,545.612,545.612,545.612,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.528,545.55,0.000e+00,700
562.003,397571.982,0.000e+00,2,32,263696.729,0.000e+00,0.000e+00,0.000e+00,596.628,537.5,403,560.595,560.455,596.628,560.58,249.713,596.628,581.573,581.588,581.713,350926.898,409670.293,340563.378,307838.222,249.532,562.003,707.014,545.503,309.745,698.762
569.372,4933722.311,0.000e+00,32,11,3881192.107,0.317,0.0905,71.122,730,554.9,908,561.112,560.535,730,560.771,1341.568,730,714.453,714.794,715.03,4770054.969,5568561.92,4226248.533,4530903.467,1341.568,569.372,712.527,546.41,4175.886,697.874
572.936,5251145.956,0.000e+00,11,0.000e+00,4388035.982,0.445,0.219,100.188,730,563.031,934,562.23,561.96,730,562.029,1341.638,730,714.516,714.717,714.786,4829897.956,5638876.729,4497792.853,5123005.44,1341.638,572.936,713.194,548.7,4448.063,698.578
574.277,5269756.018,0.000e+00,11,0.000e+00,4608560.924,0.445,0.361,100.188,730,563.544,937,564.021,563.889,730,563.831,1341.834,730,714.68,714.869,714.811,4830603.378,5640450.844,4513132.373,5381183.147,1341.834,574.277,713.451,551.002,4525.386,698.976
575.759,4951982.649,0.000e+00,11,0.000e+00,4530682.596,0.444,0.507,100.187,730,563.965,906,566.129,565.953,730,565.772,1341.455,730,714.874,715.23,715.05,4829236.338,5639739.733,4240319.147,5291079.111,1341.455,575.759,713.655,553.781,4411.889,699.349
574.915,4253063.396,0.000e+00,11,0.000e+00,4142672.498,0.443,0.647,100.187,730,556.054,844,568.51,568.261,730,567.922,1262.56,730,715.272,715.859,715.52,4545214.293,5309055.431,3641153.422,4838864.782,1262.56,574.915,713.858,555.582,4000.273,699.903
591.528,2923837.156,0.000e+00,11,0.000e+00,3401231.929,0.442,0.772,100.226,730,592.671,714,569.632,569.405,730,568.644,1680.291,730,715.95,716.938,716.177,3716400.64,4341489.209,2502862.507,3973310.009,1680.291,591.528,714.048,568.68,3121.844,700.251
571.2,879959.04,0.000e+00,12,0.000e+00,1415289.458,0.44,0.829,100.361,730,529.902,394,579.101,579.552,730,578.339,1064.449,730,719.579,720.341,719.128,1128286.791,1319240.391,752589.227,1654816,1064.449,571.2,714.163,562.884,1070.56,701.102
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.82,104.701,0.000e+00,526.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,562.884,562.884,562.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.062,558.677,0.000e+00,700.581
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.763,104.75,0.000e+00,526.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,558.677,558.677,558.677,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.955,555.707,0.000e+00,700.478
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.706,104.803,0.000e+00,526.681,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.707,555.707,555.707,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.839,553.494,0.000e+00,700.367
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.648,104.86,0.000e+00,526.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.494,553.494,553.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.714,551.776,0.000e+00,700.248
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.591,104.905,0.000e+00,526.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.776,551.776,551.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.579,550.4,0.000e+00,700.119
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.956,0.000e+00,526.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.4,550.4,550.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.43,549.268,0.000e+00,699.978
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.852,0.000e+00,526.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.268,549.268,549.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.265,548.317,0.000e+00,699.822
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.728,0.000e+00,526.009,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.317,548.317,548.317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.081,547.503,0.000e+00,699.649
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.589,0.000e+00,525.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.503,547.503,547.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.871,546.795,0.000e+00,699.455
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.305,104.433,0.000e+00,525.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.795,546.795,546.795,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.629,546.173,0.000e+00,699.236
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,104.24,0.000e+00,525.317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.173,546.173,546.173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.342,545.608,0.000e+00,698.966
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,104.01,0.000e+00,524.989,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.608,545.608,545.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.989,545.087,0.000e+00,698.642
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.133,103.719,0.000e+00,524.576,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.087,545.087,545.087,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.531,544.597,0.000e+00,698.235
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0758,103.362,0.000e+00,524.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.597,544.597,544.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.879,544.159,0.000e+00,697.733
0.000e+00,0.000e+00,0.000e+00,16,0.000e+00,0.000e+00,0.000e+00,0.0186,0.000e+00,0.000e+00,537.5,468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,323.255,0.000e+00,544.159,544.159,544.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,323.255,561.2,709.995,544.155,0.000e+00,700.343
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,149,561.2,561.2,561.2,561.2,0.000e+00,561.2,544.155,544.155,544.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.028,544.094,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,102,561.2,561.2,561.2,561.2,0.000e+00,561.2,544.094,544.094,544.094,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.067,544.033,0.000e+00,700
561.845,2297694.578,11,2,32,1805928.391,0.111,0.0109,24.943,687.666,533.206,598,559.048,558.703,687.666,558.869,850.617,687.666,672.659,672.838,673.004,2156779.52,2517563.307,1968419.342,2108022.258,850.823,561.845,710.511,544.032,1923.133,697.899
571.2,5076346.311,0.000e+00,11,0.000e+00,4239776.142,0.446,0.0605,100.189,730,562.377,916,559.641,559.271,730,559.343,1341.264,730,714.28,714.578,714.65,4828550.258,5636218.311,4348907.804,4948960.142,1341.264,571.2,712.882,545.66,4350.424,698.08
572.335,5068693.049,0.000e+00,11,0.000e+00,4429208.178,0.445,0.198,100.188,730,562.971,916,561.235,560.99,730,560.934,1341.426,730,714.425,714.726,714.67,4829135.076,5637568.853,4341837.084,5170690.844,1341.426,572.335,713.259,547.636,4410.265,698.547
572.075,4662572.658,0.000e+00,11,0.000e+00,4261884.871,0.445,0.338,100.188,730,558.646,870,562.946,562.696,730,562.517,1295.365,730,714.689,715.119,714.94,4663315.058,5444721.778,3993417.102,4976026.169,1295.365,572.075,713.51,549.379,4189.811,699.011
