Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
593.092,2038366.009,0.000e+00,11,0.000e+00,1996904.818,0.442,0.47,100.224,730,592.641,452,562.88,562.348,730,562.028,1680.06,730,716.5,717.351,717.031,2480093.582,2896013.938,1745619.627,2331792.64,1680.06,593.092,713.745,555.971,2018.381,700.235
565.246,794148.907,0.000e+00,12,0.000e+00,965661.013,0.443,0.473,100.187,730,529.014,247,566.78,566.885,730,566.189,1065.124,730,719.19,719.782,719.086,917268.693,1071579.236,679789.156,1128112.498,1065.124,565.246,713.823,554.458,831.622,699.988
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.452,104.878,0.000e+00,526.545,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.458,554.458,554.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.651,553.142,0.000e+00,700.209
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.395,104.959,0.000e+00,526.398,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.142,553.142,553.142,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.457,552.014,0.000e+00,700.028
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.338,104.852,0.000e+00,526.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.014,552.014,552.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.236,551.032,0.000e+00,699.823
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.28,104.682,0.000e+00,525.944,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.032,551.032,551.032,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.977,550.166,0.000e+00,699.585
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.223,104.482,0.000e+00,525.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.166,550.166,550.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.666,549.39,0.000e+00,699.305
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.166,104.233,0.000e+00,525.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.39,549.39,549.39,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.277,548.684,0.000e+00,698.956
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.109,103.907,0.000e+00,524.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.684,548.684,548.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.754,548.025,0.000e+00,698.498
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.491,0.0514,84.566,0.000e+00,542.246,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,894.592,0.000e+00,548.025,548.025,548.025,0.000e+00,0.000e+00,0.000e+00,0.000e+00,894.592,561.2,710.983,548.252,0.000e+00,699.436
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.252,548.252,548.252,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.011,548.19,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.19,548.19,548.19,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.039,548.127,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.127,548.127,548.127,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.067,548.065,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.065,548.065,548.065,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.096,548.002,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.002,548.002,548.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.127,547.939,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.939,547.939,547.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.159,547.877,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.877,547.877,547.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.192,547.814,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.814,547.814,547.814,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.229,547.752,0.000e+00,700
562.821,1294618.169,0.000e+00,2,32,687798.258,0.000e+00,0.000e+00,0.000e+00,629.678,537.5,748,561.241,560.88,629.678,561.357,482.665,629.678,616.174,616.058,616.535,990905.173,1156952.107,1108813.227,803053.227,482.552,562.821,704.283,547.697,904.062,697.172
565.647,4679546.56,0.000e+00,32,11,3165831.431,0.399,0.116,89.846,730,536.741,876,562.512,561.846,730,562.479,1133.463,730,715.071,715.105,715.737,4057425.031,4737289.209,4007968.924,3696299.733,1133.463,565.647,712.476,547.441,3642.538,698.39
573.355,5119439.644,0.000e+00,11,0.000e+00,4021179.733,0.445,0.231,100.188,730,562.991,926,562.852,562.343,730,562.582,1341.439,730,714.573,714.844,715.083,4829179.449,5638298.169,4384778.809,4694920.249,1341.439,573.355,713.136,549.324,4292.405,698.562
574.648,5385683.627,0.000e+00,11,0.000e+00,4498881.991,0.445,0.365,100.188,730,563.576,941,564.592,564.394,730,564.463,1341.826,730,714.732,714.861,714.93,4830573.227,5640655.644,4612219.164,5253339.591,1341.826,574.648,713.427,551.577,4522.133,699.003
576.219,5344809.529,0.000e+00,11,0.000e+00,4671137.849,0.444,0.511,100.187,730,564.063,934,566.656,566.564,730,566.507,1341.911,730,714.921,715.07,715.014,4830879.858,5641879.893,4576512,5455320.747,1341.911,576.219,713.637,554.368,4567.225,699.39
577.985,5072100.693,0.000e+00,11,0.000e+00,4637042.347,0.443,0.659,100.187,730,564.537,908,569.212,569.102,730,568.926,1341.61,730,715.156,715.443,715.266,4829794.418,5641685.902,4342177.849,5416532.196,1341.61,577.985,713.826,558.084,4480.644,699.799
569.469,4354642.489,0.000e+00,11,0.000e+00,4243710.862,0.442,0.802,100.27,730,551.303,841,572.361,572.276,730,571.941,1218.004,730,715.723,716.143,715.809,4384812.942,5123201.138,3727023.787,4958338.276,1218.004,569.469,714.034,558.619,4010.05,700.527
571.2,1376901.689,0.000e+00,25,0.000e+00,1634130.204,0.442,0.93,100.281,730,539.56,704,570.394,570.478,730,569.776,1130.123,730,718.225,718.842,718.141,1572438.329,1837298.773,1178410.88,1909382.116,1130.123,571.2,714.147,554.903,1423.217,700.597
565.775,865165.938,0.000e+00,12,0.000e+00,1376781.227,0.442,0.935,100.242,730,529.333,395,566.228,566.637,730,565.35,1065.056,730,718.675,719.553,718.266,1138927.573,1330430.436,740633.458,1608277.618,1065.056,565.775,714.201,549.655,1056.632,700.352
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.926,104.68,0.000e+00,526.902,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.655,549.655,549.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.111,546.876,0.000e+00,700.623
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.868,104.724,0.000e+00,526.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.876,546.876,546.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.015,545.218,0.000e+00,700.531
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.811,104.771,0.000e+00,526.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.218,545.218,545.218,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.913,544.109,0.000e+00,700.434
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.754,104.821,0.000e+00,526.648,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.109,544.109,544.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.804,543.308,0.000e+00,700.329
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.697,104.875,0.000e+00,526.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.308,543.308,543.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.687,542.697,0.000e+00,700.217
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.639,104.917,0.000e+00,526.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.697,542.697,542.697,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.56,542.212,0.000e+00,700.096
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.582,104.944,0.000e+00,526.344,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.212,542.212,542.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.422,541.812,0.000e+00,699.965
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.525,104.851,0.000e+00,526.183,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.812,541.812,541.812,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.271,541.474,0.000e+00,699.821
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.738,0.000e+00,526.023,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.474,541.474,541.474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.103,541.181,0.000e+00,699.663
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.612,0.000e+00,525.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.181,541.181,541.181,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.914,540.92,0.000e+00,699.487
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.353,104.469,0.000e+00,525.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.92,540.92,540.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.7,540.684,0.000e+00,699.287
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.296,104.308,0.000e+00,525.412,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.684,540.684,540.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.451,540.467,0.000e+00,699.061
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.238,104.108,0.000e+00,525.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.467,540.467,540.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.155,540.253,0.000e+00,698.781
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.181,103.869,0.000e+00,524.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.253,540.253,540.253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.788,540.04,0.000e+00,698.446
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.124,100.188,0.000e+00,537.368,456,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.04,540.04,540.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.298,540.624,0.000e+00,698.708
561.2,0.000e+00,0.000e+00,27,0.000e+00,0.000e+00,0.448,0.059,99.404,561.2,520.461,222,561.2,561.2,561.2,561.2,1028.78,561.2,540.624,540.624,540.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1028.78,561.2,710.55,540.205,0.000e+00,697.123
560.043,3458621.582,11,2,32,2345696.284,0.129,0.023,28.897,694.286,533.443,852,556.807,556.264,694.286,556.773,893.065,694.286,677.742,677.776,678.285,3009924.338,3512520.96,2963736.96,2737380.48,893.067,560.043,712.025,540.345,2696.812,698.269
588.028,2366279.964,0.000e+00,11,0.000e+00,1851217.636,0.444,0.111,100.188,730,591.474,481,554.586,553.735,730,553.964,1680.915,730,715.724,716.346,716.575,2578591.858,3009171.342,2027691.236,2160338.347,1680.915,588.028,713.224,545.131,2093.275,699.154
560.003,3639814.258,0.000e+00,11,0.000e+00,3041716.907,0.443,0.117,100.077,730,522.254,676,559.686,559.478,730,559.544,1027.874,730,715.445,715.587,715.653,3288754.631,3839178.524,3117973.333,3550795.093,1027.874,560.003,713.694,544.381,3063.83,699.542
559.256,2947128.889,0.000e+00,11,0.000e+00,2575613.724,0.443,0.209,100.082,730,522.347,568,558.495,558.35,730,558.298,1027.736,730,715.886,716.083,716.031,2723548.16,3179213.938,2524727.467,3006528.853,1027.736,559.256,713.943,543.608,2536.909,699.637
592.791,1890679.751,0.000e+00,11,0.000e+00,1730519.609,0.442,0.275,100.268,730,592.9,400,557.183,556.637,730,556.478,1680.09,730,716.425,717.13,716.971,2158322.062,2519289.458,1619780.409,2019939.413,1680.09,592.791,714.087,549.23,1786.086,700.512
590.488,2635415.609,0.000e+00,11,0.000e+00,2571994.169,0.442,0.266,100.238,730,592.75,560,563.336,562.833,730,562.508,1680.474,730,715.894,716.722,716.397,3131271.68,3656359.538,2256944.924,3003295.573,1680.474,590.488,714.283,554.259,2581.964,700.324
590.829,3094314.098,0.000e+00,11,0.000e+00,3558411.378,0.442,0.297,100.267,730,592.92,742,568.539,568.302,730,567.558,1680.419,730,715.719,716.701,715.957,3898127.36,4553371.022,2649033.102,4156551.396,1680.419,590.829,714.469,559.095,3278.955,700.51
565.925,1075700.338,0.000e+00,11,0.000e+00,1690512.213,0.44,0.361,99.962,730,524.002,455,570.546,570.996,730,569.719,1026.16,730,718.548,719.376,718.099,1374791.253,1606412.373,920600.107,1975325.156,1026.16,565.925,714.619,557.302,1293.733,701.092
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.366,104.509,0.000e+00,527.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.302,557.302,557.302,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.412,555.974,0.000e+00,700.982
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.309,104.615,0.000e+00,527.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.974,555.974,555.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.172,554.814,0.000e+00,700.761
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.252,104.738,0.000e+00,526.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.814,554.814,554.814,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.888,553.787,0.000e+00,700.503
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.194,104.887,0.000e+00,526.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.787,553.787,553.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.541,552.866,0.000e+00,700.192
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.137,104.836,0.000e+00,526.162,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.866,552.866,552.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.092,552.029,0.000e+00,699.801
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0797,104.46,0.000e+00,525.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.029,552.029,552.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.458,551.256,0.000e+00,699.274
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.797,0.0225,50.004,0.000e+00,447.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,393.484,0.000e+00,551.256,551.256,551.256,0.000e+00,0.000e+00,0.000e+00,0.000e+00,393.484,561.2,711.586,549.385,0.000e+00,696.046
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.385,549.385,549.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.612,549.322,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.322,549.322,549.322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.639,549.259,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.259,549.259,549.259,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.666,549.196,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.196,549.196,549.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.695,549.134,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.134,549.134,549.134,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.725,549.071,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.071,549.071,549.071,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.756,549.008,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.008,549.008,549.008,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.79,548.945,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.945,548.945,548.945,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.827,548.883,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,22,561.2,561.2,561.2,561.2,0.000e+00,561.2,548.883,548.883,548.883,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.871,548.821,0.000e+00,700
562.344,487218.027,0.000e+00,2,32,324582.08,0.000e+00,0.000e+00,0.000e+00,602.536,537.5,411,561.259,561.11,602.536,561.251,291.352,602.536,590.086,590.094,590.236,422853.653,493747.307,417261.867,378999.964,291.15,562.344,702.693,548.765,377.768,697.804
572.119,5161317.973,0.000e+00,32,11,4048491.804,0.333,0.101,74.629,730,555.9,923,563.963,563.484,730,563.725,1348.814,730,714.684,714.923,715.164,4815315.769,5622580.053,4420279.253,4727201.849,1348.814,572.119,711.997,549.434,4308.639,697.659
574.661,5515591.68,0.000e+00,11,0.000e+00,4606902.329,0.445,0.236,100.188,730,563.201,956,564.95,564.817,730,564.887,1342.014,730,714.764,714.827,714.897,4831251.911,5641598.293,4723344.782,5379618.133,1342.014,574.661,713.012,551.503,4593.558,698.684
575.973,5509956.267,0.000e+00,11,0.000e+00,4814751.858,0.444,0.385,100.188,730,563.823,957,566.589,566.579,730,566.523,1342.199,730,714.914,714.98,714.924,4831916.373,5643061.476,4717943.751,5623015.538,1342.199,575.973,713.384,553.665,4660.009,699.172
577.483,5089983.147,0.000e+00,11,0.000e+00,4649517.227,0.444,0.537,100.187,730,564.273,910,568.568,568.465,730,568.29,1341.599,730,715.097,715.375,715.201,4829756.302,5641370.738,4357695.431,5430843.733,1341.599,577.483,713.652,556.339,4489.499,699.586
575.705,4286750.151,0.000e+00,11,0.000e+00,4173600.142,0.442,0.681,100.218,730,554.129,831,570.815,570.629,730,570.295,1243.637,730,715.524,716.043,715.709,4477094.969,5230400.284,3669353.529,4875840.284,1243.637,575.705,713.892,557.479,3998.053,700.196
564.491,1331510.044,0.000e+00,11,0.000e+00,1570703.502,0.442,0.807,100.033,730,523.13,361,569.187,569.329,730,568.641,1026.894,730,718.292,718.839,718.15,1472091.164,1719915.52,1139651.484,1835129.173,1026.894,564.491,714.019,552.916,1357.376,700.343
561.2,75872.996,0.000e+00,12,0.000e+00,146509.822,0.495,0.814,100.405,730,528.305,78,560.306,560.685,730,559.562,968.682,730,722.61,723.354,722.231,112828.036,131781.449,64960.596,171121.28,968.682,561.2,713.871,550.378,105.215,699.801
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.764,104.841,0.000e+00,526.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.378,550.378,550.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.765,548.616,0.000e+00,700.289
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.707,104.893,0.000e+00,526.518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.616,548.616,548.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.65,547.298,0.000e+00,700.179
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.649,104.941,0.000e+00,526.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.298,547.298,547.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.526,546.271,0.000e+00,700.06
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.592,104.917,0.000e+00,526.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.271,546.271,546.271,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.391,545.443,0.000e+00,699.932
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.535,104.83,0.000e+00,526.153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.443,545.443,545.443,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.243,544.758,0.000e+00,699.792
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.478,104.72,0.000e+00,525.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.758,544.758,544.758,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.08,544.178,0.000e+00,699.638
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.42,104.597,0.000e+00,525.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.178,544.178,544.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.897,543.677,0.000e+00,699.466
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.363,104.459,0.000e+00,525.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.677,543.677,543.677,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.689,543.236,0.000e+00,699.273
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.306,104.303,0.000e+00,525.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.236,543.236,543.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.449,542.843,0.000e+00,699.053
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.249,104.111,0.000e+00,525.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.843,542.843,542.843,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.165,542.476,0.000e+00,698.785
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.191,103.881,0.000e+00,524.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.476,542.476,542.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.816,542.128,0.000e+00,698.462
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.134,103.628,0.000e+00,524.446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.128,542.128,542.128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.365,541.827,0.000e+00,698.107
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0768,103.247,0.000e+00,523.905,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.827,541.827,541.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.723,541.528,0.000e+00,697.572
0.000e+00,0.000e+00,0.000e+00,16,0.000e+00,0.000e+00,0.000e+00,0.0195,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,340.135,0.000e+00,541.528,541.528,541.528,0.000e+00,0.000e+00,0.000e+00,0.000e+00,340.135,561.2,709.848,541.577,0.000e+00,700.104
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,443,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.577,541.577,541.577,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.885,541.516,0.000e+00,700
561.669,1142596.196,0.000e+00,2,32,604954.88,0.000e+00,0.000e+00,0.000e+00,625.613,537.5,707,558.981,558.621,625.613,559.084,454.011,625.613,608.133,608.031,608.493,883072.853,1030612.409,979025.28,706027.876,454.863,561.669,708.999,541.511,799.788,698.377
558.622,4395952.64,0.000e+00,32,11,2987637.938,0.392,0.102,88.189,730,525.697,844,556.969,556.335,730,556.97,1063.548,730,714.809,714.808,715.443,3765344.32,4394529.636,3766563.556,3486869.298,1063.548,558.622,712.975,541.425,3410.375,698.509
566.922,4766080.284,0.000e+00,11,0.000e+00,3739256.889,0.446,0.209,100.189,730,554.432,886,557.14,556.577,730,556.825,1266.049,730,714.233,714.548,714.796,4557775.929,5319229.44,4083810.987,4363962.596,1266.049,566.922,713.263,542.924,4013.687,698.283
561.2,907039.004,0.000e+00,12,0.000e+00,755115.449,0.445,0.334,100.188,730,527.804,212,554.357,554.122,730,554.182,1065.591,730,718.567,718.742,718.802,843580.871,984619.236,777113.387,881363.271,1065.591,561.2,713.317,542.53,770.284,698.998
570.381,5258662.684,0.000e+00,11,0.000e+00,4592757.76,0.446,0.31,100.189,730,562.783,954,558.368,558.222,730,558.167,1341.858,730,714.162,714.363,714.308,4830688.142,5638179.84,4505524.907,5360477.298,1341.858,570.381,713.368,545.157,4515.922,698.359
572.065,5089380.124,0.000e+00,11,0.000e+00,4649545.102,0.445,0.456,100.188,730,563.15,943,560.775,560.666,730,560.484,1341.722,730,714.383,714.673,714.491,4830200.604,5638619.022,4359706.453,5427727.929,1341.722,572.065,713.463,548.284,4487.702,698.667
573.277,4448859.307,0.000e+00,11,0.000e+00,4334148.836,0.444,0.6,100.188,730,561.475,888,563.595,563.338,730,562.986,1320.664,730,714.689,715.299,714.947,4754390.471,5551303.68,3810206.72,5060622.791,1320.664,573.277,713.606,551.701,4183.552,699.088
594.827,1898735.502,0.000e+00,11,0.000e+00,2197417.956,0.442,0.73,100.258,730,592.828,489,565.03,564.734,730,564.024,1679.828,730,716.671,717.677,716.967,2480803.271,2897300.764,1625785.316,2566338.56,1679.828,594.827,713.785,562.683,2045.104,700.453
567.679,621142.827,0.000e+00,12,0.000e+00,1017138.56,0.442,0.734,100.237,730,529.271,291,572.852,573.281,730,572.063,1064.862,730,719.831,720.62,719.401,815862.187,953549.938,531452.978,1188794.382,1064.862,567.679,713.841,559.232,767.635,700.318
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.711,104.856,0.000e+00,526.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.232,559.232,559.232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.727,556.519,0.000e+00,700.255
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.653,104.897,0.000e+00,526.508,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.519,556.519,556.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.604,554.422,0.000e+00,700.138
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.596,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.422,554.422,554.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.47,552.749,0.000e+00,700.01
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.539,104.886,0.000e+00,526.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.749,552.749,552.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.323,551.378,0.000e+00,699.871
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.482,104.776,0.000e+00,526.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.378,551.378,551.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.16,550.231,0.000e+00,699.717
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.424,104.655,0.000e+00,525.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.231,550.231,550.231,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.978,549.253,0.000e+00,699.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.367,104.517,0.000e+00,525.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.253,549.253,549.253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.772,548.405,0.000e+00,699.354
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.31,104.361,0.000e+00,525.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.405,548.405,548.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.533,547.66,0.000e+00,699.135
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.252,104.173,0.000e+00,525.22,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.66,547.66,547.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.251,546.99,0.000e+00,698.871
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.195,103.947,0.000e+00,524.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.99,546.99,546.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.907,546.377,0.000e+00,698.554
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.138,103.695,0.000e+00,524.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.377,546.377,546.377,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.463,545.838,0.000e+00,698.201
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0807,103.322,0.000e+00,524.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.838,545.838,545.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.838,545.328,0.000e+00,697.677
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.761,0.0235,50.004,0.000e+00,454.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,410.743,0.000e+00,545.328,545.328,545.328,0.000e+00,0.000e+00,0.000e+00,0.000e+00,410.743,561.2,709.977,543.648,0.000e+00,694.825
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.648,543.648,543.648,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.01,543.587,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.587,543.587,543.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.045,543.525,0.000e+00,700
562.036,1137615.218,0.000e+00,2,32,600872.249,0.000e+00,0.000e+00,0.000e+00,625.003,537.5,698,559.705,559.355,625.003,559.811,449.713,625.003,608.809,608.703,609.158,873640.747,1019743.858,974624.142,701359.004,449.583,562.036,708.255,543.504,794.088,698.256
207.139,223229.12,0.000e+00,3,1,143329.404,0.000e+00,0.0133,0.000e+00,268.712,537.5,162,203.915,203.699,268.712,203.902,147.089,268.712,608.313,608.327,608.53,194783.431,227358.684,191245.547,167299.573,0.000e+00,561.762,708.941,543.484,0.000e+00,699.464
0.000e+00,0.000e+00,0.000e+00,8,0.000e+00,0.000e+00,0.000e+00,0.0133,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,230.946,0.000e+00,543.469,543.469,543.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,230.946,561.2,707.848,543.722,0.000e+00,700.233
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,194,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.722,543.722,543.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.888,543.661,0.000e+00,700
561.402,402299.769,0.000e+00,2,3,352654.684,0.000e+00,0.000e+00,0.000e+00,651.923,537.5,184,557.689,557.597,651.923,557.572,300.278,651.923,637.88,637.997,637.972,383139.022,447217.636,344657.138,411634.916,0.000e+00,561.402,706.168,543.615,0.000e+00,697.538
350.6,388148.8,0.000e+00,3,1,358528.782,0.000e+00,0.000e+00,0.000e+00,454.539,537.5,165,345.158,345.077,454.539,344.984,298.358,454.539,652.966,653.14,653.047,382555.733,446535.787,332534.507,418490.489,0.000e+00,562.366,705.198,543.553,0.000e+00,697.478
562.693,2809069.938,11,2,32,2735149.084,0.0922,0.0164,20.563,680.674,537.015,817,559.523,559.408,680.674,559.159,830.738,680.674,664.695,665.06,664.811,2899094.471,3383937.849,2406592.427,3192574.364,830.738,562.693,708.65,543.586,2607.106,697.203
558.665,2836606.578,0.000e+00,11,0.000e+00,3237423.787,0.446,0.104,99.915,730,520.999,709,558.144,558.242,730,557.487,1029.897,730,715.467,716.124,715.369,3120727.324,3642652.444,2430173.013,3778865.778,1029.897,558.665,712.249,542.895,2849.479,698.12
595.883,1021713.422,0.000e+00,11,0.000e+00,1585036.658,0.443,0.185,100.187,730,592.17,442,555.795,555.762,730,554.41,1679.647,730,717.1,718.485,717.133,1607067.164,1875749.12,875363.413,1850035.342,1679.647,595.883,712.67,547.994,1318.749,699.81
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.153,104.228,0.000e+00,525.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.994,547.994,547.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.257,547.377,0.000e+00,698.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0961,103.878,0.000e+00,524.802,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.377,547.377,547.377,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.691,546.794,0.000e+00,698.458
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.45,0.0388,50.003,0.000e+00,562.328,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,675.14,0.000e+00,546.794,546.794,546.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,675.14,561.2,710.879,547.639,0.000e+00,701.303
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.639,547.639,547.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.904,547.576,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.576,547.576,547.576,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.931,547.514,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.514,547.514,547.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.958,547.451,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.451,547.451,547.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.986,547.388,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.388,547.388,547.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.015,547.326,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.326,547.326,547.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.046,547.263,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.263,547.263,547.263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.078,547.2,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.2,547.2,547.2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.111,547.138,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.138,547.138,547.138,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.146,547.075,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.075,547.075,547.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.183,547.012,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.012,547.012,547.012,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.222,546.95,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,537,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.95,546.95,546.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.263,546.887,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,422,561.2,561.2,561.2,561.2,0.000e+00,561.2,546.887,546.887,546.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.309,546.825,0.000e+00,700
565.983,4936431.502,0.000e+00,32,11,3295982.08,0.225,0.0582,50.096,730,540.188,910,561.935,561.232,730,561.909,1210.714,730,714.868,714.894,715.57,4268342.613,4983283.2,4228212.622,3848053.902,1210.714,565.983,709.738,546.838,3824.38,695.71
572.436,5363591.964,0.000e+00,11,0.000e+00,4200981.902,0.447,0.177,100.19,730,561.756,955,562.368,561.977,730,562.227,1341.733,730,714.528,714.67,714.919,4830237.582,5639331.271,4594059.662,4904671.004,1341.733,572.436,712.031,548.63,4418.776,697.538
573.935,5629619.769,0.000e+00,11,0.000e+00,4701920.142,0.446,0.318,100.189,730,562.752,973,563.957,563.881,730,563.951,1342.18,730,714.673,714.679,714.749,4831848.676,5641878.187,4821350.4,5490168.036,1342.18,573.935,712.707,550.73,4656.018,698.307
575.403,5561568.711,0.000e+00,11,0.000e+00,4830569.813,0.445,0.47,100.188,730,563.429,964,565.88,565.879,730,565.84,1342.269,730,714.849,714.889,714.85,4832169.529,5643059.769,4762387.911,5641191.538,1342.269,575.403,713.107,553.343,4679.395,698.848
577.267,5243022.222,0.000e+00,11,0.000e+00,4785162.809,0.444,0.623,100.187,730,563.99,930,568.274,568.248,730,568.074,1341.844,730,715.07,715.269,715.095,4830638.649,5642278.116,4488816.071,5589160.96,1341.844,577.267,713.404,556.798,4576.239,699.337
579.237,4579085.084,0.000e+00,11,0.000e+00,4458788.693,0.443,0.772,100.187,730,564.232,872,571.43,571.225,730,570.887,1337.848,730,715.368,715.91,715.573,4816254.293,5626801.493,3919462.4,5209176.747,1337.848,579.237,713.669,561.734,4281.962,699.865
573.606,1890462.862,0.000e+00,25,0.000e+00,2186074.453,0.441,0.906,100.288,730,539.602,760,573.925,574.026,730,573.357,1130.123,730,717.809,718.377,717.708,2091409.493,2444204.658,1617594.453,2554838.471,1130.123,573.606,713.873,557.074,1913.752,700.643
566.526,869432.178,0.000e+00,12,0.000e+00,1379304.391,0.442,0.935,100.224,730,529.219,370,568.247,568.667,730,567.401,1064.985,730,718.827,719.672,718.407,1131865.6,1322376.96,744175.36,1611463.68,1064.985,566.526,713.946,551.098,1056.465,700.237
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.926,104.801,0.000e+00,526.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.098,551.098,551.098,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.856,547.887,0.000e+00,700.371
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.868,104.845,0.000e+00,526.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.887,547.887,547.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.761,545.975,0.000e+00,700.279
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.811,104.892,0.000e+00,526.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.975,545.975,545.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.659,544.697,0.000e+00,700.181
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.754,104.929,0.000e+00,526.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.697,544.697,544.697,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.55,543.777,0.000e+00,700.077
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.696,104.943,0.000e+00,526.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.777,543.777,543.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.433,543.077,0.000e+00,699.965
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.639,104.867,0.000e+00,526.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.077,543.077,543.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.306,542.522,0.000e+00,699.844
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.582,104.773,0.000e+00,526.072,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.522,542.522,542.522,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.168,542.068,0.000e+00,699.712
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.525,104.67,0.000e+00,525.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.068,542.068,542.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.016,541.685,0.000e+00,699.569
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.557,0.000e+00,525.766,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.685,541.685,541.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.848,541.354,0.000e+00,699.41
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.431,0.000e+00,525.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.354,541.354,541.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.66,541.061,0.000e+00,699.234
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.353,104.288,0.000e+00,525.384,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.061,541.061,541.061,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.445,540.796,0.000e+00,699.033
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.296,104.12,0.000e+00,525.146,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.796,540.796,540.796,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.197,540.547,0.000e+00,698.798
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.238,103.923,0.000e+00,524.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.547,540.547,540.547,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.9,540.308,0.000e+00,698.522
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.181,103.715,0.000e+00,524.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.308,540.308,540.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.534,540.107,0.000e+00,698.23
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.124,100.188,0.000e+00,537.066,510,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.107,540.107,540.107,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.043,540.685,0.000e+00,698.472
558.812,1542391.467,0.000e+00,24,11,818339.271,0.447,0.0429,100.128,638.054,528.974,769,558.429,558.033,638.054,558.596,1085.129,638.054,620.424,620.257,620.82,1151563.52,1343911.538,1321635.698,955028.196,1085.129,558.812,711.195,540.818,1067.036,697.703
561.2,4659183.218,0.000e+00,11,0.000e+00,3177522.631,0.446,0.0492,100.189,730,535.697,886,556.158,555.486,730,556.122,1123.162,730,714.52,714.556,715.191,4043382.329,4718674.204,3992405.333,3708205.796,1123.162,561.2,712.861,540.849,3635.018,698.197
568.555,5060823.04,0.000e+00,11,0.000e+00,3962324.764,0.446,0.164,100.189,730,562.244,929,556.828,556.258,730,556.516,1341.33,730,714.022,714.334,714.591,4828786.916,5635316.622,4336515.698,4624133.12,1341.33,568.555,713.112,543.021,4255.631,697.967
570.584,5344885.191,0.000e+00,11,0.000e+00,4462508.942,0.446,0.296,100.189,730,562.688,951,558.817,558.59,730,558.664,1341.697,730,714.203,714.357,714.431,4830109.013,5637692.302,4579245.796,5208630.613,1341.697,570.584,713.256,545.529,4497.558,698.296
572.258,5332273.493,0.000e+00,11,0.000e+00,4653557.76,0.445,0.441,100.188,730,563.126,949,561.116,561.009,730,560.957,1341.912,730,714.413,714.572,714.52,4830883.271,5639559.396,4567660.373,5432549.831,1341.912,572.258,713.387,548.537,4556.773,698.632
574.638,5037389.369,0.000e+00,11,0.000e+00,4593214.578,0.445,0.588,100.188,730,563.562,915,563.87,563.73,730,563.556,1341.481,730,714.667,714.98,714.807,4829332.48,5638904.604,4314176.569,5363203.982,1341.481,574.638,713.535,552.313,4455.416,699.02
561.2,226961.102,0.000e+00,12,0.000e+00,230547.822,0.495,0.731,100.262,730,527.824,86,560.868,560.813,730,560.54,969.626,730,721.445,721.773,721.5,238550.382,278611.804,194326.507,269265.316,969.626,561.2,713.422,550.301,215.233,699.398
561.2,142222.827,0.000e+00,12,0.000e+00,187351.058,0.495,0.685,100.466,730,527.528,76,558.469,558.563,730,557.91,971.631,730,721.832,722.391,721.738,176447.058,206050.773,121789.404,218784.213,971.631,561.2,713.278,548.717,157.516,699.257
561.2,126229.289,0.000e+00,12,0.000e+00,237847.182,0.494,0.637,100.141,730,527.509,102,557.083,557.439,730,556.219,970.111,730,721.634,722.498,721.278,191161.742,223210.133,108105.351,277722.418,970.111,561.2,713.13,547.456,174.212,699.125
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.59,104.649,0.000e+00,525.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.456,547.456,547.456,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.994,546.471,0.000e+00,699.539
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.533,104.548,0.000e+00,525.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.471,546.471,546.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.845,545.658,0.000e+00,699.398
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.437,0.000e+00,525.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.658,545.658,545.658,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.68,544.971,0.000e+00,699.242
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.418,104.315,0.000e+00,525.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.971,544.971,544.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.495,544.381,0.000e+00,699.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.361,104.17,0.000e+00,525.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.381,544.381,544.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.285,543.856,0.000e+00,698.867
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.304,104.006,0.000e+00,524.983,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.856,543.856,543.856,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.042,543.384,0.000e+00,698.637
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.247,103.813,0.000e+00,524.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.384,543.384,543.384,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.754,542.949,0.000e+00,698.366
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.189,103.615,0.000e+00,524.428,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.949,542.949,542.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.399,542.579,0.000e+00,698.089
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.132,103.328,0.000e+00,524.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.579,542.579,542.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.94,542.228,0.000e+00,697.686
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0748,102.939,0.000e+00,523.468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.228,542.228,542.228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.283,541.885,0.000e+00,697.14
