Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,16,0.000e+00,0.000e+00,0.000e+00,0.0175,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,305.388,0.000e+00,541.885,541.885,541.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,305.388,561.2,709.393,541.912,0.000e+00,699.887
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.912,541.912,541.912,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.42,541.85,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.85,541.85,541.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.449,541.788,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.788,541.788,541.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.479,541.726,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.726,541.726,541.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.513,541.665,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,362,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.665,541.665,541.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.552,541.603,0.000e+00,700
562.794,4877874.347,0.000e+00,32,11,3199506.916,0.224,0.0559,50.095,730,539.895,916,557.259,556.475,730,557.22,1212.069,730,714.472,714.511,715.256,4237580.8,4945660.871,4179499.662,3734130.773,1212.069,562.794,711.141,541.979,3766.018,696.536
569.587,5317547.804,0.000e+00,11,0.000e+00,4162374.258,0.447,0.172,100.19,730,561.694,963,557.973,557.546,730,557.805,1341.644,730,714.126,714.295,714.553,4829919.573,5637117.724,4556109.938,4858009.031,1341.644,569.587,712.457,544.18,4392.409,697.496
571.2,5585605.404,0.000e+00,11,0.000e+00,4665456.356,0.446,0.311,100.189,730,562.421,982,559.88,559.78,730,559.853,1342.143,730,714.3,714.327,714.4,4831714.418,5640011.662,4785105.92,5445939.769,1342.143,571.2,712.851,546.644,4630.988,698.042
572.92,5568891.449,0.000e+00,11,0.000e+00,4831071.573,0.445,0.462,100.188,730,562.996,980,562.138,562.138,730,562.102,1342.351,730,714.506,714.543,714.507,4832464.782,5641833.813,4769986.56,5640207.929,1342.351,572.92,713.112,549.677,4680.815,698.49
574.834,5302685.013,0.000e+00,11,0.000e+00,4828769.849,0.445,0.616,100.188,730,563.527,951,564.915,564.914,730,564.743,1341.977,730,714.761,714.933,714.763,4831117.653,5641427.058,4541031.253,5638685.013,1341.977,574.834,713.334,553.658,4606.333,698.951
595.412,2144720.071,0.000e+00,11,0.000e+00,2098270.72,0.442,0.765,100.24,730,592.714,454,566.872,566.438,730,566.126,1679.752,730,716.786,717.532,717.219,2512524.231,2934739.058,1836163.698,2450872.604,1679.752,595.412,713.555,565.39,2091.759,700.335
599.913,2047817.956,0.000e+00,11,0.000e+00,2347745.707,0.44,0.772,100.395,730,593.571,484,577.765,577.576,730,576.932,1678.902,730,717.625,718.458,717.814,2550512.356,2981496.604,1751799.751,2744466.489,1678.902,599.913,713.847,574.583,2159.384,701.316
604.621,1471562.098,0.000e+00,11,0.000e+00,2272439.324,0.438,0.781,100.549,730,594.42,507,585.857,586.023,730,584.831,1678.056,730,718.726,719.751,718.56,2099964.444,2456356.978,1258053.404,2658103.182,1678.056,604.621,714.133,581.51,1829.451,702.289
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.775,104.716,0.000e+00,526.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,581.51,581.51,581.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.028,574.95,0.000e+00,700.549
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.717,104.768,0.000e+00,526.745,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,574.95,574.95,574.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.915,570.123,0.000e+00,700.441
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.66,104.823,0.000e+00,526.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,570.123,570.123,570.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.793,566.418,0.000e+00,700.325
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.603,104.883,0.000e+00,526.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,566.418,566.418,566.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.661,563.479,0.000e+00,700.199
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.546,104.941,0.000e+00,526.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,563.479,563.479,563.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.516,561.088,0.000e+00,700.062
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.488,104.9,0.000e+00,526.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,561.088,561.088,561.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.356,559.1,0.000e+00,699.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.431,104.795,0.000e+00,526.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.1,559.1,559.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.177,557.417,0.000e+00,699.743
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.374,104.66,0.000e+00,525.912,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.417,557.417,557.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.975,555.971,0.000e+00,699.554
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.317,104.506,0.000e+00,525.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.971,555.971,555.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.741,554.71,0.000e+00,699.338
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.259,104.327,0.000e+00,525.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.71,554.71,554.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.466,553.598,0.000e+00,699.088
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.202,104.105,0.000e+00,525.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.598,553.598,553.598,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.13,552.596,0.000e+00,698.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.145,103.829,0.000e+00,524.732,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.596,552.596,552.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.7,551.681,0.000e+00,698.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0875,103.499,0.000e+00,524.263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.681,551.681,551.681,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.102,550.865,0.000e+00,697.926
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.585,0.0303,50.003,0.000e+00,520.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,527.874,0.000e+00,550.865,550.865,550.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,527.874,561.2,710.264,550.288,0.000e+00,698.502
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.288,550.288,550.288,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.3,550.226,0.000e+00,700
564.049,1971174.66,11,2,32,1043595.8,0.00238,0.000175,0.532,646.498,537.409,816,562.64,562.203,646.498,562.814,597.209,646.498,634.068,633.894,634.504,1478037.363,1726005.143,1687984.493,1218678.028,597.349,564.049,710.115,550.137,1365.516,698.743
571.978,5204118.756,0.000e+00,11,0.000e+00,3551332.124,0.445,0.0333,100.188,730,554.801,930,565.108,564.445,730,565.057,1261.459,730,714.966,715.018,715.63,4541253.973,5303088.924,4456501.76,4147099.022,1261.459,571.978,713.155,550.824,4070.641,699.003
575.48,5616343.609,0.000e+00,11,0.000e+00,4392270.222,0.444,0.161,100.187,730,563.999,968,565.967,565.705,730,565.954,1342.036,730,714.858,714.87,715.12,4831328.711,5642114.844,4809260.942,5129374.151,1342.036,575.48,713.615,552.409,4552.176,699.328
576.703,5640499.769,0.000e+00,11,0.000e+00,4828347.733,0.443,0.308,100.187,730,564.366,983,567.417,567.417,730,567.417,1341.507,730,714.992,714.992,714.992,4828321.564,5639212.373,4829424.071,5639243.093,1341.507,576.703,713.835,554.278,4699.71,699.669
577.886,5640618.098,0.000e+00,11,0.000e+00,4829719.324,0.443,0.463,100.187,730,564.74,976,569.129,569.129,730,569.129,1341.589,730,715.149,715.149,715.149,4828357.973,5639972.978,4828910.364,5641563.591,1341.589,577.886,713.996,556.573,4700.599,699.965
579.263,5453667.556,0.000e+00,11,0.000e+00,4829135.076,0.442,0.617,100.233,730,565.101,942,571.233,571.231,730,571.141,1342.095,730,715.34,715.432,715.342,4831543.751,5644578.133,4668131.556,5641763.84,1342.095,579.263,714.143,559.61,4650.003,700.29
581.779,4760844.8,0.000e+00,11,0.000e+00,4636080.924,0.441,0.769,100.296,730,565.387,882,574.013,573.906,730,573.571,1341.324,730,715.597,716.039,715.704,4828765.298,5642500.551,4074257.636,5417345.707,1341.324,581.779,714.305,564.11,4394.636,700.691
574.92,1847816.249,0.000e+00,25,0.000e+00,2117835.947,0.44,0.908,100.399,730,540.227,764,576.042,576.158,730,575.52,1130.123,730,718.067,718.589,717.952,2010499.413,2350027.093,1580847.076,2475490.418,1130.123,574.92,714.466,558.834,1853.704,701.339
572.161,1098678.898,0.000e+00,25,0.000e+00,1705859.84,0.441,0.935,100.348,730,539.94,547,570.38,570.774,730,569.517,1130.123,730,718.455,719.318,718.06,1424495.644,1664461.227,940282.24,1993222.969,1130.123,572.161,714.542,555.22,1321.212,701.019
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.935,104.518,0.000e+00,527.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.22,555.22,555.22,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.454,550.91,0.000e+00,700.963
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.877,104.561,0.000e+00,527.117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.91,550.91,550.91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.36,548.409,0.000e+00,700.873
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.82,104.607,0.000e+00,527.034,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.409,548.409,548.409,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.26,546.767,0.000e+00,700.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.763,104.656,0.000e+00,526.946,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.767,546.767,546.767,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.153,545.6,0.000e+00,700.674
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.706,104.709,0.000e+00,526.851,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.6,545.6,545.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.038,544.722,0.000e+00,700.564
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.648,104.766,0.000e+00,526.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.722,544.722,544.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.914,544.033,0.000e+00,700.445
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.591,104.827,0.000e+00,526.637,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.033,544.033,544.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.778,543.474,0.000e+00,700.317
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.534,104.894,0.000e+00,526.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.474,543.474,543.474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.63,543.007,0.000e+00,700.176
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.963,0.000e+00,526.39,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.007,543.007,543.007,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.466,542.607,0.000e+00,700.021
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.87,0.000e+00,526.211,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.607,542.607,542.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.281,542.258,0.000e+00,699.849
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.731,0.000e+00,526.013,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.258,542.258,542.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.072,541.946,0.000e+00,699.654
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.305,104.572,0.000e+00,525.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.946,541.946,541.946,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.83,541.663,0.000e+00,699.431
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.248,104.387,0.000e+00,525.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.663,541.663,541.663,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.543,541.402,0.000e+00,699.172
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,104.156,0.000e+00,525.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.402,541.402,541.402,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.19,541.148,0.000e+00,698.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.133,100.188,0.000e+00,537.859,543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.148,541.148,541.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.726,541.669,0.000e+00,699.091
558.934,1868902.827,0.000e+00,24,11,991687.609,0.446,0.0519,100.139,645.93,528.973,804,558.708,558.278,645.93,558.905,1080.071,645.93,629.009,628.812,629.439,1382898.204,1613992.96,1601309.582,1157407.502,1080.071,558.934,711.898,541.754,1288.973,698.343
563.937,4891786.24,0.000e+00,11,0.000e+00,3349488.64,0.446,0.0696,100.189,730,544.15,912,557.157,556.487,730,557.113,1182.45,730,714.449,714.493,715.119,4256819.2,4968071.396,4191455.573,3909139.058,1182.45,563.937,713.076,542.222,3824.721,698.334
569.982,5382627.556,0.000e+00,11,0.000e+00,4210036.907,0.446,0.19,100.189,730,562.592,966,558.086,557.691,730,557.952,1341.682,730,714.136,714.27,714.531,4830054.4,5637321.956,4611832.32,4913678.791,1341.682,569.982,713.248,544.42,4426.008,698.219
571.2,5637458.489,0.000e+00,11,0.000e+00,4723606.471,0.445,0.331,100.188,730,563.018,987,560.1,560.035,730,560.099,1342.199,730,714.32,714.321,714.385,4831915.804,5640338.773,4829448.533,5513908.338,1342.199,571.2,713.358,547.01,4664.363,698.521
573.279,5641945.316,0.000e+00,11,0.000e+00,4828708.409,0.445,0.484,100.188,730,563.439,986,562.471,562.471,730,562.473,1342.344,730,714.539,714.537,714.539,4828338.062,5637156.409,4832439.751,5637588.764,1342.344,573.279,713.476,550.206,4699.081,698.849
575.269,5418374.258,0.000e+00,11,0.000e+00,4828831.289,0.444,0.638,100.187,730,563.914,962,565.401,565.399,730,565.289,1342.135,730,714.805,714.918,714.807,4831684.836,5642292.907,4639936,5638960.356,1342.135,575.269,713.617,554.486,4638.785,699.251
571.2,4079079.253,0.000e+00,25,0.000e+00,3966684.444,0.442,0.789,100.217,730,539.266,911,568.861,568.794,730,568.462,1130.599,730,715.624,716.023,715.692,4070156.231,4754390.187,3492033.707,4633523.484,1130.599,571.2,713.824,552.664,3740.831,700.192
569.189,1836286.436,0.000e+00,28,0.000e+00,2092292.409,0.443,0.909,100.203,730,539.116,806,565.443,565.509,730,564.845,1130.123,730,717.221,717.819,717.155,2034734.933,2376498.916,1572210.347,2443723.947,1130.123,569.189,713.957,550.98,1849.03,700.101
568.482,1098249.742,0.000e+00,25,0.000e+00,1691320.178,0.443,0.935,100.198,730,539.088,569,563.073,563.444,730,562.15,1130.123,730,717.907,718.83,717.536,1438058.24,1679408.782,940418.56,1975175.822,1130.123,568.482,714.033,549.853,1320.232,700.07
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.935,104.759,0.000e+00,526.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.853,549.853,549.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.945,546.864,0.000e+00,700.458
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.878,104.803,0.000e+00,526.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.864,546.864,546.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.852,545.123,0.000e+00,700.368
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.82,104.848,0.000e+00,526.599,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.123,545.123,545.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.752,543.976,0.000e+00,700.272
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.763,104.897,0.000e+00,526.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.976,543.976,543.976,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.645,543.157,0.000e+00,700.17
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.942,0.000e+00,526.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.157,543.157,543.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.53,542.536,0.000e+00,700.06
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.926,0.000e+00,526.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.536,542.536,542.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.406,542.045,0.000e+00,699.942
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.845,0.000e+00,526.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.045,542.045,542.045,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.271,541.643,0.000e+00,699.813
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.745,0.000e+00,526.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.643,541.643,541.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.123,541.304,0.000e+00,699.673
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.634,0.000e+00,525.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.304,541.304,541.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.959,541.01,0.000e+00,699.518
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.512,0.000e+00,525.701,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.01,541.01,541.01,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.775,540.75,0.000e+00,699.346
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.374,0.000e+00,525.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.75,540.75,540.75,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.566,540.517,0.000e+00,699.154
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.211,0.000e+00,525.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.517,540.517,540.517,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.325,540.295,0.000e+00,698.924
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,104.02,0.000e+00,525.003,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.295,540.295,540.295,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.039,540.081,0.000e+00,698.657
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.792,0.000e+00,524.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.081,540.081,540.081,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.688,539.87,0.000e+00,698.337
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.133,100.188,0.000e+00,537.263,250,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.87,539.87,539.87,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.225,540.47,0.000e+00,698.626
558.538,1849744.782,0.000e+00,24,11,981390.578,0.446,0.052,100.045,645.711,528.55,795,558.155,557.725,645.711,558.354,1080.359,645.711,628.151,627.953,628.581,1367970.844,1596442.311,1585022.436,1145297.422,1080.359,558.538,711.463,540.582,1275.412,697.867
561.97,4799660.373,0.000e+00,11,0.000e+00,3292611.129,0.446,0.069,100.189,730,539.831,899,556.018,555.369,730,555.992,1152.755,730,714.427,714.452,715.075,4149918.151,4842926.08,4112843.947,3842454.471,1152.755,561.97,712.873,540.871,3745.845,698.114
568.726,5199832.747,0.000e+00,11,0.000e+00,4066147.271,0.446,0.187,100.189,730,562.225,940,556.847,556.352,730,556.614,1341.217,730,714.024,714.257,714.519,4828380.729,5634850.702,4455623.68,4745303.609,1341.217,568.726,713.103,543.121,4327.774,697.961
571.2,5461707.662,0.000e+00,11,0.000e+00,4560530.773,0.446,0.323,100.189,730,562.702,961,558.91,558.744,730,558.818,1341.856,730,714.211,714.303,714.377,4830681.884,5638400,4679301.404,5323077.973,1341.856,571.2,713.242,545.751,4561.996,698.293
572.428,5435473.92,0.000e+00,11,0.000e+00,4740558.507,0.445,0.471,100.188,730,563.154,958,561.319,561.265,730,561.214,1342.059,730,714.432,714.537,714.486,4831413.476,5640263.68,4655992.036,5534197.76,1342.059,572.428,713.375,548.955,4613.871,698.643
574.658,5212967.253,0.000e+00,11,0.000e+00,4746028.942,0.444,0.621,100.188,730,563.628,933,564.254,564.205,730,564.035,1341.72,730,714.701,714.92,714.75,4830193.778,5640070.258,4464419.556,5541793.564,1341.72,574.658,713.525,553.13,4554.12,699.054
576.427,4608932.409,0.000e+00,11,0.000e+00,4483568.356,0.444,0.768,100.187,730,561.986,878,568.032,567.876,730,567.534,1319.345,730,715.098,715.596,715.254,4749642.809,5547592.249,3945997.084,5236816.782,1319.345,576.427,713.709,558.423,4275.928,699.613
572.031,1958076.16,0.000e+00,25,0.000e+00,2225216.996,0.442,0.903,100.256,730,539.421,769,570.899,570.996,730,570.351,1130.123,730,717.524,718.071,717.426,2133514.524,2492848.924,1675827.058,2599996.302,1130.123,572.031,713.895,554.866,1958.589,700.441
570.168,1102736.284,0.000e+00,25,0.000e+00,1698464,0.442,0.935,100.229,730,539.263,523,566.682,567.07,730,565.802,1130.123,730,718.184,719.063,717.795,1427728.64,1667787.236,944010.169,1984044.089,1130.123,570.168,713.991,552.424,1320.713,700.265
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.935,104.78,0.000e+00,526.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.424,552.424,552.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.903,548.734,0.000e+00,700.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.877,104.823,0.000e+00,526.646,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.734,548.734,548.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.81,546.59,0.000e+00,700.326
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.82,104.868,0.000e+00,526.563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.59,546.59,546.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.71,545.18,0.000e+00,700.231
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.763,104.905,0.000e+00,526.495,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.18,545.18,545.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.604,544.176,0.000e+00,700.129
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.966,0.000e+00,526.386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.176,544.176,544.176,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.49,543.419,0.000e+00,700.019
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.894,0.000e+00,526.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.419,543.419,543.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.366,542.823,0.000e+00,699.902
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.817,0.000e+00,526.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.823,542.823,542.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.231,542.338,0.000e+00,699.774
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.717,0.000e+00,525.993,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.338,542.338,542.338,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.084,541.931,0.000e+00,699.634
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.607,0.000e+00,525.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.931,541.931,541.931,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.921,541.581,0.000e+00,699.48
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.485,0.000e+00,525.663,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.581,541.581,541.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.737,541.274,0.000e+00,699.308
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.344,0.000e+00,525.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.274,541.274,541.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.53,540.995,0.000e+00,699.111
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.184,0.000e+00,525.237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.995,540.995,540.995,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.289,540.739,0.000e+00,698.887
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,103.994,0.000e+00,524.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.739,540.739,540.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.004,540.494,0.000e+00,698.621
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.794,0.000e+00,524.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.494,540.494,540.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.654,540.286,0.000e+00,698.341
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.133,100.188,0.000e+00,537.223,248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.286,540.286,540.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.191,540.859,0.000e+00,698.595
558.86,1560685.511,0.000e+00,24,11,824940.373,0.447,0.0521,100.136,638.355,529.088,733,558.488,558.101,638.355,558.67,1084.903,638.355,620.843,620.661,621.23,1150567.822,1342765.938,1337295.36,962743.609,1084.903,558.86,711.329,540.994,1073.943,697.828
559.064,4521513.529,0.000e+00,11,0.000e+00,3107778.844,0.446,0.0588,100.189,730,528.688,849,556.17,555.586,730,556.196,1076.22,730,714.68,714.655,715.265,3838789.689,4479965.013,3874391.893,3626856.676,1076.22,559.064,712.902,540.653,3507.871,698.353
568.258,5102288.213,0.000e+00,11,0.000e+00,3990214.827,0.446,0.17,100.189,730,560.527,923,556.61,556.098,730,556.359,1324.448,730,714.042,714.294,714.555,4768014.222,5564318.72,4372104.533,4656619.236,1324.448,568.258,713.131,542.711,4256.452,698
570.415,5409679.36,0.000e+00,11,0.000e+00,4516642.702,0.446,0.303,100.189,730,562.656,953,558.534,558.34,730,558.415,1341.698,730,714.177,714.296,714.371,4830111.289,5637575.68,4634856.107,5271703.893,1341.698,570.415,713.256,545.285,4533.044,698.27
572.129,5399512.178,0.000e+00,11,0.000e+00,4708229.12,0.445,0.45,100.188,730,563.1,953,560.892,560.819,730,560.768,1341.979,730,714.393,714.517,714.466,4831122.773,5639744.853,4625334.329,5496281.884,1341.979,572.129,713.379,548.391,4593.205,698.605
574.472,5133715.911,0.000e+00,11,0.000e+00,4670713.173,0.445,0.599,100.188,730,563.543,921,563.737,563.643,730,563.475,1341.542,730,714.654,714.916,714.748,4829551.502,5639103.716,4396716.942,5453640.249,1341.542,574.472,713.524,552.344,4507.35,699
574.22,4521796.551,0.000e+00,11,0.000e+00,4396601.742,0.443,0.744,100.187,730,557.445,864,567.225,567.102,730,566.761,1277.825,730,715.12,715.583,715.242,4600169.813,5372719.218,3871602.062,5134964.622,1277.825,574.22,713.706,555.848,4174.856,699.618
571.2,2526844.587,0.000e+00,25,0.000e+00,2844248.462,0.442,0.876,100.236,730,539.306,753,569.111,569.202,730,568.542,1130.123,730,716.737,717.306,716.646,2741213.582,3202336.427,2162989.653,3322703.929,1130.123,571.2,713.902,553.205,2514.412,700.313
561.2,176506.791,0.000e+00,12,0.000e+00,317066.809,0.495,0.935,100.28,730,528.314,116,561.78,562.191,730,561.008,968.044,730,721.425,722.198,721.015,247925.973,289579.502,151117.796,370336.569,968.044,561.2,713.813,549.011,232.34,699.762
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.891,104.865,0.000e+00,526.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.011,549.011,549.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.721,546.677,0.000e+00,700.238
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.833,104.895,0.000e+00,526.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.677,546.677,546.677,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.623,545.178,0.000e+00,700.143
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.776,104.952,0.000e+00,526.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.178,545.178,545.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.518,544.126,0.000e+00,700.043
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.719,104.92,0.000e+00,526.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.126,544.126,544.126,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.405,543.341,0.000e+00,699.935
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.661,104.849,0.000e+00,526.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.341,543.341,543.341,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.283,542.729,0.000e+00,699.818
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.604,104.759,0.000e+00,526.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.729,542.729,542.729,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.151,542.234,0.000e+00,699.692
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.547,104.661,0.000e+00,525.913,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.234,542.234,542.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.006,541.821,0.000e+00,699.555
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.49,104.553,0.000e+00,525.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.821,541.821,541.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.847,541.468,0.000e+00,699.405
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.432,104.437,0.000e+00,525.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.468,541.468,541.468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.669,541.163,0.000e+00,699.241
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.375,104.301,0.000e+00,525.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.163,541.163,541.163,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.468,540.888,0.000e+00,699.051
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.318,104.142,0.000e+00,525.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.888,540.888,540.888,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.236,540.63,0.000e+00,698.829
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.261,103.96,0.000e+00,524.918,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.63,540.63,540.63,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.963,540.385,0.000e+00,698.573
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.203,103.771,0.000e+00,524.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.385,540.385,540.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.631,540.179,0.000e+00,698.308
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.146,103.504,0.000e+00,524.271,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.179,540.179,540.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.206,539.976,0.000e+00,697.934
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.0889,100.189,0.000e+00,536.526,298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.976,539.976,539.976,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.602,540.486,0.000e+00,698.05
561.2,0.000e+00,0.000e+00,27,0.000e+00,0.000e+00,0.734,0.024,50.002,561.2,462.087,168,561.2,561.2,561.2,561.2,419.483,561.2,540.486,540.486,540.486,0.000e+00,0.000e+00,0.000e+00,0.000e+00,419.483,561.2,709.752,539.037,0.000e+00,695.01
560.747,3673289.387,11,2,32,2527464.889,0.126,0.0247,28.172,693.064,536.628,883,556.151,555.659,693.064,556.141,907.976,693.064,676.021,676.03,676.513,3161721.742,3689376.569,3147935.147,2949269.76,907.972,560.747,711.544,539.262,2864.427,697.891
566.294,5001635.84,0.000e+00,11,0.000e+00,3913901.227,0.447,0.121,100.189,730,556.249,910,555.344,554.853,730,555.114,1288.436,730,714.015,714.245,714.505,4638369.28,5412544.853,4286233.884,4567158.329,1288.436,566.294,712.835,541.043,4161.483,697.703
569.129,5286191.218,0.000e+00,11,0.000e+00,4412800,0.446,0.252,100.189,730,562.207,939,557.005,556.743,730,556.819,1341.412,730,714.038,714.224,714.299,4829082.169,5635735.324,4529568.996,5149916.729,1341.412,569.129,713.042,543.515,4464.401,697.93
571.2,5297393.209,0.000e+00,11,0.000e+00,4617687.893,0.446,0.395,100.189,730,562.688,943,559.27,559.141,730,559.091,1341.789,730,714.245,714.423,714.374,4830441.813,5638270.293,4538404.124,5389936.071,1341.789,571.2,713.201,546.436,4534.889,698.287
573.022,5088067.129,0.000e+00,11,0.000e+00,4627203.413,0.445,0.541,100.188,730,563.137,920,561.946,561.825,730,561.657,1341.434,730,714.49,714.779,714.611,4829163.52,5637900.516,4358202.027,5402117.689,1341.434,573.022,713.36,550.033,4480.024,698.681
572.665,4495693.369,0.000e+00,11,0.000e+00,4368971.378,0.444,0.684,100.187,730,555.972,866,565.086,564.964,730,564.621,1268.473,730,714.947,715.412,715.069,4566501.262,5332556.231,3849858.56,5101889.991,1268.473,572.665,713.548,552.913,4147.261,699.292
561.2,414119.68,0.000e+00,12,0.000e+00,494935.787,0.495,0.816,100.191,730,528.013,145,562.578,562.705,730,562.106,968.637,730,720.335,720.807,720.208,461935.253,539533.298,354559.147,578077.44,968.637,561.2,713.511,550.222,425.481,699.51
561.2,412016.782,0.000e+00,12,0.000e+00,675969.067,0.495,0.781,100.265,730,527.922,200,560.345,560.763,730,559.545,969.303,730,719.876,720.677,719.458,545393.884,636894.862,352823.431,789376.711,969.303,561.2,713.491,548.193,510.636,699.471
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.75,104.9,0.000e+00,526.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.193,548.193,548.193,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.383,546.756,0.000e+00,699.91
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.693,104.835,0.000e+00,526.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.756,546.756,546.756,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.266,545.668,0.000e+00,699.799
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.636,104.749,0.000e+00,526.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.668,545.668,545.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.14,544.811,0.000e+00,699.679
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.579,104.656,0.000e+00,525.906,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.811,544.811,544.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.003,544.115,0.000e+00,699.548
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.521,104.554,0.000e+00,525.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.115,544.115,544.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.852,543.534,0.000e+00,699.405
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.464,104.444,0.000e+00,525.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.534,543.534,543.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.684,543.042,0.000e+00,699.252
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.407,104.316,0.000e+00,525.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.042,543.042,543.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.496,542.611,0.000e+00,699.072
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.35,104.169,0.000e+00,525.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.611,542.611,542.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.282,542.222,0.000e+00,698.866
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.292,104.001,0.000e+00,524.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.222,542.222,542.222,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.033,541.866,0.000e+00,698.631
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.235,103.803,0.000e+00,524.696,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.866,541.866,541.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.736,541.532,0.000e+00,698.354
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.178,103.598,0.000e+00,524.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.532,541.532,541.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.368,541.249,0.000e+00,698.065
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.121,103.298,0.000e+00,523.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.249,541.249,541.249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.882,540.975,0.000e+00,697.643
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0634,102.882,0.000e+00,523.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.975,540.975,540.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.17,540.698,0.000e+00,697.059
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.00282,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,106.759,0.000e+00,540.701,540.701,540.701,0.000e+00,0.000e+00,0.000e+00,0.000e+00,106.759,561.2,709.458,540.687,0.000e+00,700.225
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,520,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.672,540.672,540.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.257,540.611,0.000e+00,700
561.2,1772857.316,0.000e+00,2,32,940358.684,0.000e+00,0.000e+00,0.000e+00,643.942,537.5,760,558.153,557.708,643.942,558.322,583.203,643.942,626.384,626.216,626.83,1337143.324,1560451.413,1519152.924,1097402.169,583.141,561.2,709.026,540.643,1230.753,697.942
560.212,4644541.098,0.000e+00,32,11,3199373.724,0.44,0.135,98.942,730,533.273,864,556.387,555.805,730,556.411,1106.558,730,714.615,714.591,715.198,3945902.067,4605015.444,3979770.653,3733788.92,1106.558,560.212,712.953,541.034,3606.485,698.315
567.027,4987107.556,0.000e+00,11,0.000e+00,3903757.938,0.446,0.25,100.189,730,555.257,899,556.848,556.386,730,556.643,1274.698,730,714.186,714.391,714.648,4588912.071,5355443.769,4273296.213,4555841.138,1274.698,567.027,713.165,542.792,4138.442,698.15
570.235,5214926.507,0.000e+00,11,0.000e+00,4351867.733,0.446,0.38,100.189,730,562.728,919,558.609,558.309,730,558.384,1342.28,730,714.183,714.408,714.483,4832208.782,5640054.898,4467972.836,5079410.916,1342.28,570.235,713.28,545.685,4426.22,698.279
591.581,2282827.804,0.000e+00,11,0.000e+00,1987175.538,0.443,0.521,100.187,730,592.193,444,559.43,558.906,730,558.866,1680.335,730,716.256,716.819,716.78,2450725.831,2861000.818,1955464.391,2319847.68,1680.335,591.581,713.5,553.395,2073.243,699.792
563.515,2320236.231,0.000e+00,11,0.000e+00,2114091.52,0.443,0.527,100.069,730,522.739,448,566.203,566.212,730,566.065,1027.115,730,717.192,717.33,717.183,2105823.289,2459650.276,1986464.284,2469307.733,1027.115,563.515,713.768,551.379,2013.665,700.01
572.616,4440049.778,0.000e+00,11,0.000e+00,4311216.071,0.443,0.567,100.187,730,553.141,849,566.256,566.163,730,565.826,1238.915,730,715.124,715.554,715.216,4460094.862,5208777.956,3801859.698,5034907.876,1238.915,572.616,713.915,552.752,4078.815,699.805
562.393,1428500.907,0.000e+00,11,0.000e+00,1627005.298,0.442,0.696,100.03,730,522.85,367,564.854,565.005,730,564.37,1026.991,730,717.898,718.383,717.747,1522114.844,1777787.449,1223061.049,1900296.533,1026.991,562.393,714.038,550.045,1418.496,700.086
561.2,1370225.636,0.000e+00,11,0.000e+00,2057983.431,0.442,0.707,99.906,730,523.013,490,562.571,563.039,730,561.748,1026.821,730,717.475,718.297,717.006,1688919.467,1972246.471,1173383.111,2403223.324,1026.821,561.2,714.142,547.61,1596.026,700.074
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.727,104.713,0.000e+00,526.843,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.61,547.61,547.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.03,546.413,0.000e+00,700.555
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.669,104.768,0.000e+00,526.744,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.413,546.413,546.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.91,545.49,0.000e+00,700.44
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.612,104.828,0.000e+00,526.636,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.49,545.49,545.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.779,544.753,0.000e+00,700.315
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.555,104.893,0.000e+00,526.518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.753,544.753,544.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.635,544.145,0.000e+00,700.179
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.498,104.959,0.000e+00,526.399,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.145,544.145,544.145,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.477,543.633,0.000e+00,700.03
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.44,104.881,0.000e+00,526.226,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.633,543.633,543.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.301,543.191,0.000e+00,699.864
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.383,104.749,0.000e+00,526.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.191,543.191,543.191,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.102,542.803,0.000e+00,699.679
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.326,104.598,0.000e+00,525.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.803,542.803,542.803,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.874,542.455,0.000e+00,699.467
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.269,104.426,0.000e+00,525.58,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.455,542.455,542.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.606,542.141,0.000e+00,699.226
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.211,104.211,0.000e+00,525.275,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.141,542.141,542.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.282,541.842,0.000e+00,698.926
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.154,103.947,0.000e+00,524.9,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.842,541.842,541.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.871,541.552,0.000e+00,698.555
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0969,103.632,0.000e+00,524.452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.552,541.552,541.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.31,541.292,0.000e+00,698.113
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.44,0.0396,50.003,0.000e+00,565.63,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,688.567,0.000e+00,541.292,541.292,541.292,0.000e+00,0.000e+00,0.000e+00,0.000e+00,688.567,561.2,710.504,542.48,0.000e+00,701.157
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.48,542.48,542.48,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.534,542.418,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.418,542.418,542.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.567,542.356,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,208,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.356,542.356,542.356,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.603,542.295,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.295,542.295,542.295,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.643,542.234,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,30,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.234,542.234,542.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.684,542.173,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,14,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.173,542.173,542.173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.727,542.112,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,31,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.112,542.112,542.112,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.772,542.051,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.051,542.051,542.051,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.818,541.99,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,32,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.99,541.99,541.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.864,541.928,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,128,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.928,541.928,541.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.911,541.867,0.000e+00,700
496.799,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,496.799,537.5,345,496.799,496.799,496.799,496.799,0.000e+00,496.799,541.861,541.861,541.861,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.055,541.812,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.806,541.806,541.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.007,541.745,0.000e+00,700
