Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.745,541.745,541.745,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.056,541.683,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.683,541.683,541.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.106,541.622,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.622,541.622,541.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.157,541.561,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.561,541.561,541.561,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.208,541.499,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.499,541.499,541.499,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.26,541.438,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.438,541.438,541.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.313,541.376,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.376,541.376,541.376,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.366,541.315,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.315,541.315,541.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.42,541.253,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.253,541.253,541.253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.475,541.191,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.191,541.191,541.191,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.531,541.13,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.13,541.13,541.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.588,541.068,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.068,541.068,541.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,687.647,541.006,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.006,541.006,541.006,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,686.708,540.945,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.945,540.945,540.945,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,685.771,540.883,0.000e+00,700
561.2,980515.982,0.000e+00,2,32,515957.867,0.000e+00,0.000e+00,0.000e+00,619.519,537.5,603,558.912,558.611,619.519,559.032,411.061,619.519,601.477,601.356,601.778,734006.187,856603.449,840184.391,602135.609,410.923,561.2,687.88,540.87,677.571,693.157
556.938,4002310.044,0.000e+00,32,11,2762961.067,0.363,0.078,80.316,730,521.454,752,556.035,555.527,730,556.113,1065.521,730,715.095,715.017,715.602,3334293.902,3891278.933,3429431.964,3224506.809,1065.515,556.938,708.322,540.692,3088.36,694.245
561.2,4647910.969,0.000e+00,11,0.000e+00,3646283.947,0.449,0.169,100.191,730,536.85,843,556.121,555.769,730,556.018,1147.405,730,714.45,714.554,714.803,4130657.564,4820490.809,3982774.898,4255224.889,1147.405,561.2,710.925,540.864,3812.118,696.368
566.364,4965898.24,0.000e+00,11,0.000e+00,4145585.778,0.448,0.291,100.19,730,553.193,885,556.681,556.4,730,556.475,1269.874,730,714.182,714.389,714.464,4571545.031,5335113.387,4255172.267,4838008.036,1269.874,566.364,711.819,542.583,4205.283,696.939
569.626,5027554.418,0.000e+00,11,0.000e+00,4378551.182,0.447,0.425,100.19,730,561.258,900,558.41,558.134,730,558.088,1338.515,730,714.173,714.495,714.449,4818652.729,5624152.747,4307499.804,5110483.058,1338.515,569.626,712.324,545.566,4378.386,697.404
567.764,4602283.804,0.000e+00,11,0.000e+00,4179830.613,0.446,0.564,100.189,730,547.923,841,560.863,560.742,730,560.58,1212.466,730,714.703,714.987,714.825,4364877.938,5095558.827,3942336.284,4879534.649,1212.466,567.764,712.7,547.001,4049.271,698.248
564.82,4060059.022,0.000e+00,11,0.000e+00,3934684.444,0.445,0.694,100.188,730,533.2,795,561.913,561.893,730,561.559,1100.839,730,715.088,715.442,715.108,3963021.653,4626883.982,3477524.196,4593800.249,1100.839,564.82,712.987,546.093,3689.095,698.86
593.262,1704173.796,0.000e+00,11,0.000e+00,1916545.138,0.443,0.812,100.187,730,592.115,430,559.489,559.196,730,558.549,1680.066,730,716.604,717.544,716.897,2159235.129,2520781.653,1459750.258,2237455.218,1680.066,593.262,713.159,561.346,1795.114,699.741
566.859,653219.271,0.000e+00,12,0.000e+00,1033424.924,0.443,0.804,100.187,730,528.593,263,571.595,572.061,730,570.892,1064.972,730,719.751,720.455,719.285,815526.684,953070.862,558948.764,1207719.111,1064.972,566.859,713.238,557.233,781.669,699.682
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.781,104.736,0.000e+00,526.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.233,557.233,557.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.133,554.225,0.000e+00,699.661
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.724,104.659,0.000e+00,525.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.225,554.225,554.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.02,552.017,0.000e+00,699.553
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.667,104.576,0.000e+00,525.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.017,552.017,552.017,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.899,550.322,0.000e+00,699.437
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.609,104.487,0.000e+00,525.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.322,550.322,550.322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.767,548.975,0.000e+00,699.311
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.552,104.391,0.000e+00,525.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.975,548.975,548.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.623,547.878,0.000e+00,699.177
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.495,104.284,0.000e+00,525.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.878,547.878,547.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.464,546.961,0.000e+00,699.027
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.437,104.159,0.000e+00,525.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.961,546.961,546.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.288,546.171,0.000e+00,698.852
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.38,104.022,0.000e+00,525.007,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.171,546.171,546.171,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.087,545.481,0.000e+00,698.66
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.323,103.865,0.000e+00,524.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.481,545.481,545.481,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.857,544.866,0.000e+00,698.44
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.266,103.717,0.000e+00,524.573,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.866,544.866,544.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.587,544.349,0.000e+00,698.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.208,103.505,0.000e+00,524.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.349,544.349,544.349,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.26,543.877,0.000e+00,697.935
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.151,103.243,0.000e+00,523.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.877,543.877,543.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.844,543.438,0.000e+00,697.567
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.094,102.897,0.000e+00,523.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.438,543.438,543.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.272,543.02,0.000e+00,697.081
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.481,0.0367,50.002,0.000e+00,554.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,638.78,0.000e+00,543.02,543.02,543.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,638.78,561.2,709.458,543.688,0.000e+00,699.558
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,445,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.688,543.688,543.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.489,543.626,0.000e+00,700
562.208,1735852.231,0.000e+00,2,32,923568.64,0.000e+00,0.000e+00,0.000e+00,642.629,537.5,730,559.525,559.112,642.629,559.702,573.947,642.629,626.715,626.538,627.128,1294366.72,1510840.889,1487138.276,1078029.369,575.854,562.208,709.21,543.62,1201.312,698.171
558.939,3934399.502,0.000e+00,32,11,2716714.16,0.436,0.107,98.136,730,522.069,730,558.415,557.929,730,558.504,1031.595,730,715.361,715.273,715.847,3262076.684,3807684.316,3370634.68,3171105.667,1031.594,558.939,713.265,543.105,3031.442,699.014
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.197,104.685,0.000e+00,525.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.092,543.092,543.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.937,542.781,0.000e+00,699.589
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.495,0.14,104.413,561.2,525.562,2,561.2,561.2,561.2,561.2,997.803,561.2,542.781,542.781,542.781,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.497,542.487,0.000e+00,699.209
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0823,104.037,0.000e+00,525.028,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.487,542.487,542.487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.881,542.19,0.000e+00,698.681
561.2,0.000e+00,0.000e+00,27,0.000e+00,0.000e+00,0.706,0.025,50.003,561.2,478.215,16,561.2,561.2,561.2,561.2,437.906,561.2,542.19,542.19,542.19,0.000e+00,0.000e+00,0.000e+00,0.000e+00,437.906,561.2,711.026,540.995,0.000e+00,697.083
561.229,84652.498,0.000e+00,2,3,83026.587,0.000e+00,0.000e+00,0.000e+00,573.03,537.5,288,560.647,560.643,573.03,560.621,66.821,573.03,553.374,553.399,553.377,84948.311,99137.413,72536.551,96894.702,0.000e+00,561.229,710.121,540.937,0.000e+00,699.749
578.522,1768061.938,0.000e+00,32,11,1982590.933,0.249,0.0104,56.052,730,567.724,450,554.794,554.636,730,553.975,1464.34,730,716.301,717.119,716.458,2114542.72,2467767.538,1514990.72,2313772.373,1464.051,578.522,712.552,542.589,1819.334,698.629
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.0158,0.000e+00,0.000e+00,537.5,253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.666,543.666,543.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.034,543.603,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,0.000e+00,0.000e+00,0.000e+00,0.0158,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,274.372,0.000e+00,543.603,543.603,543.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,274.372,561.2,711.135,543.919,0.000e+00,703.068
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.919,543.919,543.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.161,543.857,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.857,543.857,543.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.189,543.795,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.795,543.795,543.795,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.218,543.733,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.733,543.733,543.733,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.249,543.671,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.671,543.671,543.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.279,543.608,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.608,543.608,543.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.311,543.546,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.546,543.546,543.546,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.344,543.484,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.484,543.484,543.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.377,543.422,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.422,543.422,543.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.411,543.36,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.36,543.36,543.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.445,543.297,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.297,543.297,543.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.48,543.235,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.235,543.235,543.235,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.515,543.172,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.172,543.172,543.172,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.555,543.11,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.11,543.11,543.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.598,543.048,0.000e+00,700
561.501,2414920.196,11,2,32,1296419.093,0.0227,0.00216,4.959,656.9,536.358,845,559.177,558.7,656.9,559.404,667.103,656.9,640.759,640.533,641.236,1786797.938,2085547.609,2068988.764,1513178.204,667.092,561.501,701.785,543.06,1670.457,695.139
566.956,5245827.413,0.000e+00,11,0.000e+00,3621338.453,0.45,0.0478,100.192,730,550.278,942,558.652,558.03,730,558.636,1255.746,730,714.396,714.413,715.019,4520686.364,5276545.138,4494368.996,4226825.956,1255.746,566.956,710.421,543.971,4096.999,695.925
570.613,5579105.28,0.000e+00,11,0.000e+00,4377709.511,0.448,0.177,100.19,730,561.24,971,559.688,559.407,730,559.658,1341.7,730,714.283,714.313,714.564,4830119.822,5638069.476,4779604.764,5109983.004,1341.7,570.613,711.848,545.911,4535.322,697.123
572.24,5637360.071,0.000e+00,11,0.000e+00,4819301.831,0.447,0.324,100.189,730,562.233,985,561.466,561.459,730,561.464,1342.212,730,714.445,714.447,714.452,4831962.453,5640965.689,4828873.387,5626185.387,1342.212,572.24,712.499,548.257,4695.697,697.884
573.827,5637733.262,0.000e+00,11,0.000e+00,4829189.12,0.446,0.478,100.188,730,562.933,980,563.616,563.614,730,563.614,1342.4,730,714.641,714.644,714.643,4832641.138,5642659.84,4828421.689,5638629.831,1342.4,573.827,712.894,551.185,4699.729,698.435
575.696,5413973.902,0.000e+00,11,0.000e+00,4828689.067,0.445,0.632,100.188,730,563.528,944,566.296,566.295,730,566.183,1341.912,730,714.888,715.002,714.889,4830883.271,5641733.12,4635858.489,5639170.276,1341.912,575.696,713.194,555.115,4637.466,698.957
577.217,4792668.16,0.000e+00,11,0.000e+00,4638149.12,0.444,0.784,100.187,730,562.493,883,569.862,569.787,730,569.461,1324.674,730,715.253,715.654,715.328,4768824.889,5570751.147,4102749.013,5418100.622,1324.674,577.217,713.467,560.564,4383.755,699.568
572.554,1563540.48,0.000e+00,25,0.000e+00,1768636.444,0.442,0.924,100.233,730,539.289,477,572.324,572.463,730,571.86,1130.123,730,718.24,718.703,718.101,1660317.013,1940237.084,1337966.791,2066818.56,1130.123,572.554,713.642,556.126,1547.388,700.295
564.9,532028.444,0.000e+00,12,0.000e+00,847424.924,0.443,0.935,100.187,730,528.735,226,566.311,566.766,730,565.591,1065.167,730,719.815,720.535,719.359,671506.916,784481.636,455409.991,989996.231,1065.167,564.9,713.655,550.794,640.696,699.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.905,104.927,0.000e+00,526.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.794,550.794,550.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.563,547.863,0.000e+00,700.081
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.848,104.964,0.000e+00,526.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.863,547.863,547.863,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.466,546.034,0.000e+00,699.987
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.79,104.898,0.000e+00,526.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.034,546.034,546.034,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.362,544.776,0.000e+00,699.887
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.733,104.821,0.000e+00,526.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.776,544.776,544.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.25,543.853,0.000e+00,699.78
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.676,104.739,0.000e+00,526.024,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.853,543.853,543.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.129,543.14,0.000e+00,699.665
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.619,104.65,0.000e+00,525.898,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.14,543.14,543.14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.998,542.57,0.000e+00,699.54
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.561,104.553,0.000e+00,525.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.57,542.57,542.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.856,542.099,0.000e+00,699.405
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.504,104.447,0.000e+00,525.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.099,542.099,542.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.698,541.699,0.000e+00,699.256
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.447,104.331,0.000e+00,525.445,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.699,541.699,541.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.523,541.354,0.000e+00,699.093
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.39,104.195,0.000e+00,525.252,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.354,541.354,541.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.326,541.042,0.000e+00,698.902
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.332,104.042,0.000e+00,525.034,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.042,541.042,541.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.101,540.755,0.000e+00,698.688
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.275,103.864,0.000e+00,524.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.755,540.755,540.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.836,540.485,0.000e+00,698.439
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.218,103.686,0.000e+00,524.529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.485,540.485,540.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.518,540.262,0.000e+00,698.188
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.161,103.432,0.000e+00,524.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.262,540.262,540.262,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.118,540.044,0.000e+00,697.832
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.103,103.102,0.000e+00,523.7,31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.044,540.044,540.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.579,539.824,0.000e+00,697.37
558.078,2158803.2,0.000e+00,24,11,1161434.098,0.447,0.03,100.111,652.9,527.238,799,557.634,557.207,652.9,557.881,1076.459,652.9,635.208,634.961,635.635,1566354.631,1827874.844,1849935.929,1355348.338,1076.459,558.078,711.084,539.886,1483.896,697.411
560.082,4716870.827,0.000e+00,11,0.000e+00,3268264.107,0.446,0.0574,100.189,730,535.455,868,555.265,554.713,730,555.309,1122.803,730,714.49,714.446,715.042,3979337.956,4643642.027,4042090.951,3813862.4,1122.803,560.082,712.784,539.968,3659.549,698.05
567.831,5233111.609,0.000e+00,11,0.000e+00,4110473.102,0.447,0.173,100.189,730,560.626,932,555.989,555.553,730,555.804,1327.236,730,713.979,714.164,714.415,4778050.56,5575771.591,4484414.862,4796737.991,1327.236,567.831,713.022,542.109,4334.895,697.843
570.027,5464015.076,0.000e+00,11,0.000e+00,4562523.307,0.446,0.31,100.189,730,562.483,953,557.982,557.817,730,557.891,1341.66,730,714.127,714.217,714.292,4829975.324,5637186.56,4681601.422,5325036.089,1341.66,570.027,713.16,544.757,4562.844,698.132
571.787,5445324.231,0.000e+00,11,0.000e+00,4748514.133,0.446,0.458,100.188,730,562.944,953,560.409,560.36,730,560.309,1341.945,730,714.348,714.449,714.398,4831001.6,5639401.244,4664745.529,5543110.542,1341.945,571.787,713.292,547.972,4618.843,698.482
574.22,5121253.262,0.000e+00,11,0.000e+00,4650291.484,0.445,0.609,100.188,730,563.391,910,563.353,563.247,730,563.084,1341.355,730,714.62,714.888,714.725,4828877.938,5638156.516,4386168.889,5429640.533,1341.355,574.22,713.446,552.079,4496.959,698.893
573.041,4570215.822,0.000e+00,11,0.000e+00,4418406.4,0.444,0.753,100.187,730,553.858,856,566.915,566.872,730,566.546,1247.107,730,715.164,715.533,715.207,4489586.347,5243469.938,3913129.813,5160337.636,1247.107,573.041,713.637,554.804,4159.451,699.596
561.2,130738.596,0.000e+00,12,0.000e+00,165657.973,0.495,0.886,100.217,730,527.965,68,562.522,562.673,730,562.104,968.925,730,722.282,722.7,722.131,149689.173,174857.209,111920.764,193510.933,968.925,561.2,713.517,551.064,138.641,699.485
561.2,401243.093,0.000e+00,12,0.000e+00,644988.444,0.495,0.837,100.314,730,527.909,185,561.014,561.465,730,560.297,969.589,730,720.051,720.767,719.6,509888.284,595466.667,343577.849,753241.742,969.589,561.2,713.492,548.48,486.098,699.479
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.806,104.902,0.000e+00,526.303,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.48,548.48,548.48,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.39,546.763,0.000e+00,699.915
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.748,104.843,0.000e+00,526.171,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.763,546.763,546.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.281,545.525,0.000e+00,699.81
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.691,104.763,0.000e+00,526.058,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.525,545.525,545.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.164,544.584,0.000e+00,699.698
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.634,104.676,0.000e+00,525.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.584,544.584,544.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.037,543.84,0.000e+00,699.577
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.576,104.582,0.000e+00,525.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.84,543.84,543.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.898,543.233,0.000e+00,699.445
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.519,104.479,0.000e+00,525.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.233,543.233,543.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.746,542.725,0.000e+00,699.3
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.462,104.366,0.000e+00,525.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.725,542.725,542.725,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.576,542.291,0.000e+00,699.143
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.405,104.236,0.000e+00,525.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.291,542.291,542.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.386,541.906,0.000e+00,698.959
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.347,104.088,0.000e+00,525.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.906,541.906,541.906,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.17,541.558,0.000e+00,698.753
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.29,103.919,0.000e+00,524.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.558,541.558,541.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.918,541.236,0.000e+00,698.515
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.233,103.72,0.000e+00,524.577,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.236,541.236,541.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.616,540.935,0.000e+00,698.236
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.176,103.51,0.000e+00,524.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.935,540.935,540.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.241,540.68,0.000e+00,697.942
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.118,103.204,0.000e+00,523.845,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.68,540.68,540.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.747,540.429,0.000e+00,697.513
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0612,102.78,0.000e+00,523.241,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.429,540.429,540.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.017,540.174,0.000e+00,696.916
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.00117,0.000e+00,0.000e+00,537.5,80,0.000e+00,0.000e+00,0.000e+00,0.000e+00,68.843,0.000e+00,540.178,540.178,540.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,68.843,561.2,709.256,540.15,0.000e+00,700.122
560.87,2285764.498,11,2,32,1233694.4,0.0257,0.00229,5.73,655.394,536.466,815,557.66,557.191,655.394,557.881,654.888,655.394,637.865,637.644,638.335,1696081.173,1979272.107,1958721.173,1439681.778,655.805,560.87,710.017,540.198,1584.644,698.032
564.389,5074901.902,0.000e+00,11,0.000e+00,3514581.618,0.447,0.0445,100.189,730,546.847,921,555.967,555.361,730,555.964,1209.14,730,714.273,714.275,714.879,4352902.827,5079736.889,4348759.893,4101435.164,1209.14,564.389,712.582,541.09,3960.02,697.729
569.037,5434882.276,0.000e+00,11,0.000e+00,4273261.227,0.447,0.17,100.189,730,562.098,957,557.048,556.694,730,556.942,1341.38,730,714.042,714.148,714.395,4828968.96,5635620.978,4656962.56,4987085.369,1341.38,569.037,712.934,543.285,4460.441,697.844
571.2,5637844.764,0.000e+00,11,0.000e+00,4730334.72,0.446,0.313,100.189,730,562.622,977,559.06,558.999,730,559.059,1342.05,730,714.225,714.225,714.286,4831381.618,5639279.502,4830152.818,5521335.182,1342.05,571.2,713.124,545.869,4666.239,698.212
572.507,5626797.511,0.000e+00,11,0.000e+00,4828584.391,0.445,0.466,100.188,730,563.093,975,561.428,561.426,730,561.421,1342.266,730,714.441,714.448,714.443,4832159.289,5641179.591,4819839.431,5637006.222,1342.266,572.507,713.283,549.04,4695.829,698.576
574.506,5368442.88,0.000e+00,11,0.000e+00,4832578.56,0.445,0.62,100.188,730,563.626,943,564.332,564.333,730,564.194,1342.383,730,714.708,714.846,714.707,4830576.64,5640550.4,4597543.253,5642887.396,1342.383,574.506,713.449,553.225,4625.522,698.997
577.083,4845001.387,0.000e+00,11,0.000e+00,4680001.422,0.444,0.77,100.187,730,563.999,894,568.16,568.079,730,567.754,1339.582,730,715.064,715.471,715.146,4822494.436,5632719.076,4148084.053,5466286.08,1339.582,577.083,713.641,559.475,4428.891,699.532
572.374,1817055.858,0.000e+00,28,0.000e+00,2040726.471,0.442,0.912,100.254,730,539.408,797,571.626,571.773,730,571.167,1130.123,730,717.849,718.308,717.702,1912882.631,2235217.92,1555022.791,2384604.444,1130.123,572.374,713.823,555.509,1788.022,700.426
571.2,1135551.147,0.000e+00,25,0.000e+00,1699787.378,0.442,0.935,100.232,730,539.281,574,567.233,567.67,730,566.465,1130.123,730,718.275,719.043,717.838,1396590.649,1631485.298,972059.164,1985677.084,1130.123,571.2,713.924,552.88,1320.198,700.285
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.935,104.812,0.000e+00,526.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.88,552.88,552.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.835,549.045,0.000e+00,700.349
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.877,104.855,0.000e+00,526.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.045,549.045,549.045,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.74,546.818,0.000e+00,700.258
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.82,104.901,0.000e+00,526.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.818,546.818,546.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.639,545.353,0.000e+00,700.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.763,104.94,0.000e+00,526.431,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.353,545.353,545.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.532,544.31,0.000e+00,700.058
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.927,0.000e+00,526.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.31,544.31,544.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.416,543.525,0.000e+00,699.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.855,0.000e+00,526.189,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.525,543.525,543.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.29,542.906,0.000e+00,699.827
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.763,0.000e+00,526.058,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.906,542.906,542.906,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.154,542.403,0.000e+00,699.698
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.662,0.000e+00,525.914,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.403,542.403,542.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.005,541.982,0.000e+00,699.556
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.55,0.000e+00,525.756,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.982,541.982,541.982,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.84,541.62,0.000e+00,699.4
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.43,0.000e+00,525.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.62,541.62,541.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.655,541.308,0.000e+00,699.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.362,104.286,0.000e+00,525.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.308,541.308,541.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.445,541.021,0.000e+00,699.03
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.122,0.000e+00,525.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.021,541.021,541.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.202,540.754,0.000e+00,698.8
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,103.93,0.000e+00,524.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.754,540.754,540.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.914,540.5,0.000e+00,698.531
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.7,0.000e+00,524.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.5,540.5,540.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.561,540.254,0.000e+00,698.208
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.133,100.188,0.000e+00,537.111,416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.254,540.254,540.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.095,540.828,0.000e+00,698.507
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.447,0.0681,100.189,561.2,536.321,257,561.2,561.2,561.2,561.2,1130.123,561.2,540.828,540.828,540.828,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.384,541.265,0.000e+00,697.89
560.583,2815647.218,11,2,32,1949089.493,0.141,0.0198,31.609,699.007,532.327,648,556.818,556.409,699.007,556.869,916.394,699.007,683.509,683.459,683.918,2357566.933,2751430.4,2412590.862,2274711.396,916.588,560.583,712.068,541.366,2178.275,698.351
557.171,2877354.382,0.000e+00,11,0.000e+00,2264813.938,0.444,0.0781,100.026,730,521.672,543,555.376,555.151,730,555.371,1028.704,730,715.909,715.914,716.134,2470708.053,2883464.249,2465472.853,2643173.547,1028.704,557.171,713.401,540.742,2334.442,698.94
557.171,2610888.818,0.000e+00,11,0.000e+00,2180404.622,0.444,0.134,100.027,730,521.913,497,554.674,554.55,730,554.616,1028.33,730,716.068,716.126,716.192,2287933.298,2670056.391,2237233.493,2544568.604,1028.33,557.171,713.724,540.212,2173.754,699.175
591.953,1818254.222,0.000e+00,11,0.000e+00,1584131.556,0.442,0.182,100.235,730,592.715,370,553.803,553.261,730,553.221,1680.176,730,716.409,716.992,716.951,1971859.911,2301110.613,1558092.373,1848641.422,1680.176,591.953,713.885,545.557,1657.78,700.307
595.317,1730641.636,0.000e+00,11,0.000e+00,1574376.676,0.441,0.167,100.336,730,593.274,356,558.667,558.226,730,558.085,1679.651,730,716.89,717.472,717.331,1892181.333,2208931.271,1482476.089,1837926.258,1679.651,595.317,714.095,550.408,1604.861,700.945
590.182,3139120.64,0.000e+00,11,0.000e+00,3026218.667,0.442,0.149,100.243,730,592.782,614,564.645,564.334,730,564.033,1680.521,730,715.763,716.375,716.073,3410284.089,3982479.36,2688097.564,3533973.333,1680.521,590.182,714.34,554.743,2959.881,700.354
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.198,104.671,0.000e+00,526.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.743,554.743,554.743,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.999,553.786,0.000e+00,700.643
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.141,104.854,561.2,526.588,117,561.2,561.2,561.2,561.2,997.803,561.2,553.786,553.786,553.786,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.56,552.917,0.000e+00,700.26
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0838,104.798,0.000e+00,526.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.917,552.917,552.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.946,552.117,0.000e+00,699.747
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.666,0.0265,50.003,0.000e+00,496.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,463.432,0.000e+00,552.117,552.117,552.117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,463.432,561.2,712.09,551.033,0.000e+00,699.06
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,551.033,551.033,551.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.117,550.97,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.97,550.97,550.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.143,550.907,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.907,550.907,550.907,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.171,550.844,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.844,550.844,550.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.199,550.781,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.781,550.781,550.781,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.228,550.718,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.718,550.718,550.718,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.258,550.655,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.655,550.655,550.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.29,550.592,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.592,550.592,550.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.323,550.529,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.529,550.529,550.529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.356,550.466,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.466,550.466,550.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.391,550.403,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.403,550.403,550.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.425,550.34,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.34,550.34,550.34,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.462,550.277,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.277,550.277,550.277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.503,550.214,0.000e+00,700
563.911,2318268.658,11,2,32,1254233.751,0.0176,0.00159,3.869,654.179,536.673,789,562.817,562.416,654.179,563.061,649.452,654.179,641.556,641.312,641.957,1675981.413,1957155.529,1985215.333,1464652.524,649.435,563.911,703.089,550.112,1594.466,696.132
570.187,5154318.791,0.000e+00,11,0.000e+00,3572713.244,0.448,0.0441,100.19,730,548.409,889,564.913,564.401,730,564.971,1226.077,730,715.097,715.039,715.609,4321248.996,5046154.24,4413875.484,4172048.782,1226.077,570.187,711.184,550.382,3992.367,697.287
574.929,5497665.991,0.000e+00,11,0.000e+00,4329224.818,0.446,0.17,100.189,730,562.657,924,565.56,565.259,730,565.49,1341.28,730,714.822,714.892,715.123,4828608.284,5638767.502,4707779.698,5055596.089,1341.28,574.929,712.528,551.911,4497.786,698.305
576.113,5639526.969,0.000e+00,11,0.000e+00,4804392.96,0.445,0.315,100.188,730,563.564,951,566.962,566.946,730,566.96,1341.982,730,714.949,714.95,714.964,4831136.427,5642307.698,4828755.627,5611073.991,1341.982,576.113,713.124,553.769,4692.475,698.981
577.379,5640359.822,0.000e+00,11,0.000e+00,4829652.196,0.444,0.469,100.187,730,564.179,960,568.665,568.663,730,568.663,1342.319,730,715.104,715.106,715.106,4832348.16,5644438.187,4828856.889,5641289.387,1342.319,577.379,713.477,556.088,4701.691,699.45
578.846,5588051.058,0.000e+00,11,0.000e+00,4830041.884,0.443,0.623,100.187,730,564.684,944,570.788,570.788,730,570.762,1342.072,730,715.3,715.327,715.3,4831460.693,5644294.258,4783316.764,5642637.084,1342.072,578.846,713.735,559.214,4687.495,699.88
573.467,5072480.711,0.000e+00,11,0.000e+00,4828445.013,0.442,0.777,100.244,730,565.076,901,573.609,573.65,730,573.371,1341.235,730,715.605,715.843,715.564,4753806.791,5554760.249,4341068.231,5641974.329,1341.235,573.467,713.965,564.143,4519.226,700.36
574.387,1598553.458,0.000e+00,28,0.000e+00,1801641.956,0.441,0.922,100.34,730,539.895,810,575.654,575.832,730,575.247,1130.123,730,718.489,718.895,718.31,1658533.547,1938626.702,1367594.24,2105903.218,1130.123,574.387,714.125,558.661,1567.523,700.969
571.2,1147986.276,0.000e+00,25,0.000e+00,1711010.56,0.441,0.935,100.293,730,539.626,602,570.142,570.619,730,569.442,1130.123,730,718.519,719.219,718.042,1375131.022,1606761.671,982492.587,1999217.778,1130.123,571.2,714.221,554.951,1320.546,700.67
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.935,104.671,0.000e+00,526.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.951,554.951,554.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.132,550.634,0.000e+00,700.644
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.877,104.714,0.000e+00,526.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.634,550.634,550.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.038,548.128,0.000e+00,700.553
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.82,104.76,0.000e+00,526.758,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.128,548.128,548.128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.937,546.482,0.000e+00,700.457
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.763,104.81,0.000e+00,526.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.482,546.482,546.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.829,545.311,0.000e+00,700.353
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.706,104.863,0.000e+00,526.573,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.311,545.311,545.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.713,544.431,0.000e+00,700.242
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.648,104.92,0.000e+00,526.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.431,544.431,544.431,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.588,543.74,0.000e+00,700.123
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.989,0.000e+00,526.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.74,543.74,543.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.452,543.179,0.000e+00,699.993
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.872,0.000e+00,526.214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.179,543.179,543.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.302,542.71,0.000e+00,699.852
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.761,0.000e+00,526.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.71,542.71,542.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.137,542.31,0.000e+00,699.696
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.637,0.000e+00,525.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.31,542.31,542.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.952,541.959,0.000e+00,699.522
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.498,0.000e+00,525.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.959,541.959,541.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.742,541.647,0.000e+00,699.327
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.305,104.339,0.000e+00,525.456,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.647,541.647,541.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.5,541.364,0.000e+00,699.104
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.247,104.146,0.000e+00,525.183,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.364,541.364,541.364,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.212,541.095,0.000e+00,698.834
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.915,0.000e+00,524.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.095,541.095,541.095,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.859,540.835,0.000e+00,698.51
