Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.133,100.188,0.000e+00,537.465,353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.835,540.835,540.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.392,541.373,0.000e+00,698.783
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.446,0.0681,100.189,561.2,536.711,365,561.2,561.2,561.2,561.2,1130.123,561.2,541.373,541.373,541.373,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.68,541.801,0.000e+00,698.195
557.252,3635889.209,0.000e+00,11,0.000e+00,2421320.249,0.445,0.00319,99.998,730,521.172,674,556.341,555.802,730,556.469,1029.433,730,715.46,715.332,715.999,2970868.622,3467303.253,3115317.191,2825924.836,1029.433,557.252,712.743,541.241,2758.088,698.433
557.479,3608244.622,0.000e+00,11,0.000e+00,2851121.778,0.445,0.0799,100.073,730,521.626,661,555.919,555.714,730,555.932,1028.843,730,715.322,715.309,715.527,3076933.404,3590954.667,3091748.409,3327419.733,1028.843,557.479,713.362,540.689,2924.061,698.927
557.061,2946928.071,0.000e+00,11,0.000e+00,2461344.996,0.444,0.165,99.984,730,521.881,551,554.926,554.815,730,554.882,1028.343,730,715.762,715.807,715.874,2568632.036,2997625.742,2525189.689,2872420.409,1028.343,557.061,713.66,540.136,2449.159,699.106
592.257,1764085.191,0.000e+00,11,0.000e+00,1537719.609,0.442,0.226,100.232,730,592.69,360,553.652,553.118,730,553.076,1680.124,730,716.484,717.06,717.018,1910185.529,2229126.4,1511681.849,1794470.542,1680.124,592.257,713.818,545.757,1607.689,700.284
561.2,950351.147,0.000e+00,12,0.000e+00,870534.827,0.444,0.209,100.187,730,528.554,219,557.104,557.085,730,556.943,1065.508,730,718.653,718.814,718.672,878540.8,1025621.973,814064.356,1016275.627,1065.508,561.2,713.864,545.269,831.18,699.585
561.2,876194.489,0.000e+00,12,0.000e+00,859601.92,0.444,0.189,100.187,730,528.583,217,556.564,556.6,730,556.315,1065.511,730,718.706,718.954,718.669,844947.058,986371.271,750567.182,1003479.04,1065.511,561.2,713.885,544.826,796.124,699.607
561.2,1184120.462,0.000e+00,12,0.000e+00,1337200.782,0.443,0.166,100.187,730,528.731,313,557.023,557.163,730,556.542,1065.514,730,717.803,718.284,717.663,1257896.249,1468394.24,1014373.902,1560969.671,1065.514,561.2,714.028,544.418,1170.412,699.721
561.2,949501.369,0.000e+00,12,0.000e+00,1413655.04,0.443,0.163,100.187,730,528.819,344,556.437,556.912,730,555.684,1065.518,730,717.981,718.735,717.507,1148861.511,1341076.196,813410.631,1650172.16,1065.518,561.2,714.11,544.042,1094.653,699.787
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.156,104.795,0.000e+00,526.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.042,544.042,544.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.7,543.731,0.000e+00,700.383
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0983,104.914,0.000e+00,526.273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.731,543.731,543.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.141,543.43,0.000e+00,699.91
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.426,0.041,51.205,0.000e+00,566.847,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,712.348,0.000e+00,543.43,543.43,543.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,712.348,561.2,712.335,544.616,0.000e+00,702.857
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.616,544.616,544.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.36,544.554,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.554,544.554,544.554,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.386,544.492,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.492,544.492,544.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.412,544.429,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.429,544.429,544.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.44,544.367,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.367,544.367,544.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.469,544.305,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.305,544.305,544.305,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.499,544.243,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.243,544.243,544.243,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.53,544.18,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.18,544.18,544.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.563,544.118,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.118,544.118,544.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.597,544.056,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.056,544.056,544.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.632,543.994,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.994,543.994,543.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.67,543.932,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.932,543.932,543.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.714,543.87,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.87,543.87,543.87,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.761,543.808,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,95,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.808,543.808,543.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.812,543.747,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,16,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.747,543.747,543.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.865,543.686,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,6,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.686,543.686,543.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.92,543.625,0.000e+00,700
565.319,4409224.818,11,2,32,3845845.333,0.15,0.0397,33.168,701.479,544.452,930,559.724,559.622,701.479,559.58,1134.314,701.479,685.429,685.573,685.53,4013068.658,4684255.858,3777445.547,4489064.533,1134.314,565.319,706.591,543.917,3772.929,695.149
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.168,101.973,0.000e+00,522.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.267,544.267,544.267,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,709.077,543.693,0.000e+00,695.782
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.45,0.111,100.192,561.2,533.778,234,561.2,561.2,561.2,561.2,1130.123,561.2,543.693,543.693,543.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,708.556,543.811,0.000e+00,695.906
561.2,0.000e+00,0.000e+00,27,0.000e+00,0.000e+00,0.476,0.0464,68.014,561.2,549.875,45,561.2,561.2,561.2,561.2,807.024,561.2,543.811,543.811,543.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,807.024,561.2,707.779,544.472,0.000e+00,697.207
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,164,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.472,544.472,544.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.815,544.41,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.41,544.41,544.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.852,544.348,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.348,544.348,544.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.888,544.286,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.286,544.286,544.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.924,544.225,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.225,544.225,544.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.962,544.163,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.163,544.163,544.163,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702,544.1,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.1,544.1,544.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.039,544.038,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.038,544.038,544.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.078,543.976,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.976,543.976,543.976,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.118,543.914,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.914,543.914,543.914,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.159,543.852,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.852,543.852,543.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.202,543.789,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.789,543.789,543.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.246,543.727,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.727,543.727,543.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.292,543.665,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.665,543.665,543.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.339,543.603,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.603,543.603,543.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.388,543.541,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.541,543.541,543.541,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.442,543.479,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,102,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.479,543.479,543.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.499,543.418,0.000e+00,700
561.865,3515026.133,11,2,32,2449070.791,0.103,0.0186,22.518,686.691,535.543,841,559.252,558.912,686.691,559.335,870.045,686.691,670.865,670.782,671.206,2894289.707,3378302.364,3011424.853,2858629.404,870.044,561.865,701.67,543.453,2708.877,693.657
565.361,4999884.8,0.000e+00,11,0.000e+00,3956707.271,0.45,0.109,100.192,730,544.358,872,558.884,558.616,730,558.839,1208.935,730,714.535,714.58,714.803,4352164.693,5079974.684,4283549.582,4618385.067,1208.935,565.361,710.114,543.993,4082.846,695.779
558.441,971162.24,0.000e+00,12,0.000e+00,808056.178,0.449,0.24,100.191,730,524.379,215,555.366,555.27,730,555.332,1065.936,730,718.627,718.661,718.723,845427.2,986846.009,831990.969,943223.751,1065.936,558.441,710.537,543.349,805.898,696.318
569.979,5104960.284,0.000e+00,11,0.000e+00,4450914.133,0.448,0.219,100.19,730,560.562,899,559.106,558.883,730,558.834,1336.357,730,714.242,714.515,714.465,4810885.12,5615379.911,4373591.609,5195212.8,1336.357,569.979,711.788,545.375,4420.987,697.022
567.556,4666092.373,0.000e+00,11,0.000e+00,4234971.022,0.446,0.36,100.189,730,547.168,841,560.679,560.603,730,560.442,1208.742,730,714.696,714.933,714.772,4351472.071,5079842.702,3997046.898,4943841.28,1208.742,567.556,712.439,546.268,4080.493,698.024
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.491,104.147,0.000e+00,525.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.268,546.268,546.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.281,545.473,0.000e+00,698.836
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.434,104.026,0.000e+00,525.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.473,545.473,545.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.104,544.788,0.000e+00,698.665
567.408,285655.911,0.000e+00,24,11,411937.493,0.444,0.366,100.188,594.567,548.393,472,560.637,560.662,594.567,560.417,1238.863,594.567,578.779,578.999,578.754,391636.444,457181.831,244701.902,480880.533,1238.863,567.408,711.966,545.32,339.922,699.053
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.322,103.843,0.000e+00,524.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.222,546.222,546.222,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.826,545.553,0.000e+00,698.408
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.265,103.694,0.000e+00,524.541,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.553,545.553,545.553,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.555,544.99,0.000e+00,698.2
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.208,103.482,0.000e+00,524.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.99,544.99,544.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.227,544.477,0.000e+00,697.902
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.151,103.219,0.000e+00,523.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.477,544.477,544.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.808,544.002,0.000e+00,697.533
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0933,102.871,0.000e+00,523.37,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.002,544.002,544.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.233,543.551,0.000e+00,697.044
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.493,0.036,50.003,0.000e+00,550.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,626.547,0.000e+00,543.551,543.551,543.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,626.547,561.2,709.414,544.065,0.000e+00,699.297
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.065,544.065,544.065,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.441,544.003,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.003,544.003,544.003,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.47,543.94,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.94,543.94,543.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.5,543.878,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.878,543.878,543.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.531,543.816,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.816,543.816,543.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.564,543.754,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.754,543.754,543.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.598,543.692,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.692,543.692,543.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.634,543.63,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.63,543.63,543.63,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.67,543.567,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,573,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.567,543.567,543.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.711,543.505,0.000e+00,700
561.722,2401242.453,11,2,32,1322101.627,0.0268,0.00253,5.902,657.635,536.241,793,559.348,558.941,657.635,559.61,670.708,657.635,641.781,641.519,642.188,1736851.591,2027313.333,2057206.187,1543202.88,670.694,561.722,704.094,543.511,1658.822,695.98
566.199,5158700.942,0.000e+00,11,0.000e+00,3592236.089,0.449,0.0476,100.191,730,547.782,905,558.929,558.414,730,558.993,1227.664,730,714.562,714.497,715.076,4319849.529,5042280.107,4419590.258,4192984.178,1227.664,566.199,711.097,544.218,3998.324,696.634
571.2,5522094.649,0.000e+00,11,0.000e+00,4371710.578,0.447,0.174,100.19,730,561.66,946,559.914,559.63,730,559.855,1341.307,730,714.305,714.363,714.588,4828704.427,5636512.427,4730684.587,5103067.022,1341.307,571.2,712.236,546.16,4517.132,697.496
572.471,5641902.649,0.000e+00,11,0.000e+00,4756621.938,0.446,0.32,100.189,730,562.569,961,561.694,561.65,730,561.695,1342.412,730,714.466,714.465,714.51,4830859.947,5639774.436,4832683.236,5553105.351,1342.412,572.471,712.761,548.494,4676.329,698.139
574.034,5613871.218,0.000e+00,11,0.000e+00,4828513.28,0.445,0.473,100.188,730,563.145,955,563.832,563.83,730,563.818,1342.077,730,714.662,714.676,714.664,4831475.484,5641390.08,4807907.556,5637930.667,1342.077,574.034,713.09,551.382,4692.553,698.634
576.024,5273068.089,0.000e+00,11,0.000e+00,4788092.587,0.444,0.627,100.188,730,563.678,911,566.476,566.453,730,566.291,1341.466,730,714.906,715.09,714.929,4829277.298,5639933.156,4515143.396,5591835.307,1341.466,576.024,713.351,555.198,4584.677,699.115
576.498,4814492.444,0.000e+00,11,0.000e+00,4619015.396,0.443,0.776,100.187,730,558.23,867,569.849,569.852,730,569.549,1283.06,730,715.349,715.649,715.346,4614249.244,5390212.551,4121408.853,5395779.698,1283.06,576.498,713.599,558.858,4333.468,699.774
571.2,1761325.796,0.000e+00,28,0.000e+00,1969228.373,0.442,0.915,100.233,730,539.29,775,570.923,571.119,730,570.524,1130.123,730,717.935,718.334,717.739,1805822.436,2110028.516,1507392.711,2300961.564,1130.123,571.2,713.775,555.017,1714.532,700.295
570.181,1162296.604,0.000e+00,25,0.000e+00,1706569.813,0.442,0.935,100.213,730,539.178,565,566.727,567.222,730,566.052,1130.123,730,718.29,718.965,717.795,1366757.547,1596580.978,994987.164,1993533.44,1130.123,570.181,713.878,552.485,1320.114,700.17
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.935,104.833,0.000e+00,526.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.485,552.485,552.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.789,548.747,0.000e+00,700.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.877,104.877,0.000e+00,526.548,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.747,548.747,548.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.695,546.575,0.000e+00,700.213
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.82,104.907,0.000e+00,526.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.575,546.575,546.575,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.595,545.147,0.000e+00,700.117
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.763,104.968,0.000e+00,526.383,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.147,545.147,545.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.488,544.13,0.000e+00,700.014
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.909,0.000e+00,526.266,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.13,544.13,544.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.372,543.363,0.000e+00,699.903
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.824,0.000e+00,526.145,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.363,543.363,543.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.247,542.76,0.000e+00,699.784
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.732,0.000e+00,526.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.76,542.76,542.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.111,542.268,0.000e+00,699.655
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.631,0.000e+00,525.871,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.268,542.268,542.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.962,541.855,0.000e+00,699.514
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.52,0.000e+00,525.713,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.855,541.855,541.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.797,541.501,0.000e+00,699.358
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.399,0.000e+00,525.541,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.501,541.501,541.501,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.612,541.193,0.000e+00,699.188
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.362,104.255,0.000e+00,525.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.193,541.193,541.193,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.402,540.911,0.000e+00,698.986
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.091,0.000e+00,525.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.911,540.911,540.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.16,540.649,0.000e+00,698.757
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,103.899,0.000e+00,524.832,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.649,540.649,540.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.872,540.398,0.000e+00,698.488
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.7,0.000e+00,524.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.398,540.398,540.398,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.52,540.188,0.000e+00,698.208
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.133,100.188,0.000e+00,537.064,577,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.188,540.188,540.188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.056,540.766,0.000e+00,698.47
558.372,2415483.164,0.000e+00,24,11,1336970.809,0.447,0.0523,100.044,658.566,527.261,795,557.951,557.574,658.566,558.251,1072.752,658.566,641.496,641.197,641.873,1712485.547,1998529.564,2069761.707,1560290.987,1072.752,558.372,711.522,540.779,1659.529,697.812
564.113,5037822.862,0.000e+00,11,0.000e+00,3514816,0.446,0.0882,100.189,730,545.906,895,556.247,555.731,730,556.312,1199.13,730,714.395,714.33,714.91,4219998.436,4924774.969,4316868.267,4101821.156,1199.13,564.113,712.836,541.447,3906.783,697.998
569.065,5384776.818,0.000e+00,11,0.000e+00,4269064.818,0.446,0.212,100.189,730,561.326,935,557.355,557.019,730,557.243,1331.923,730,714.092,714.204,714.428,4794921.529,5596021.76,4613917.298,4982308.978,1331.923,569.065,713.074,543.661,4434.197,698.012
571.2,5621096.676,0.000e+00,11,0.000e+00,4694628.693,0.446,0.354,100.189,730,562.736,959,559.405,559.322,730,559.396,1341.805,730,714.257,714.266,714.339,4830496.996,5638390.898,4815680.853,5479798.898,1341.805,571.2,713.219,546.398,4649.802,698.325
572.853,5607910.4,0.000e+00,11,0.000e+00,4828483.698,0.445,0.506,100.188,730,563.215,962,561.912,561.91,730,561.895,1342.102,730,714.486,714.502,714.488,4831565.938,5640689.778,4803488.427,5637090.987,1342.102,572.853,713.359,549.81,4690.47,698.688
574.984,5349781.618,0.000e+00,11,0.000e+00,4830863.929,0.444,0.66,100.188,730,563.736,928,565.037,565.037,730,564.89,1341.907,730,714.773,714.92,714.773,4829886.578,5640040.107,4581321.387,5641181.867,1341.907,574.984,713.518,554.456,4619.723,699.126
571.2,4247798.329,0.000e+00,25,0.000e+00,4068127.573,0.443,0.81,100.205,730,539.117,885,568.758,568.833,730,568.54,1130.035,730,715.698,715.916,715.623,3953876.764,4618553.742,3636478.578,4752011.093,1130.035,571.2,713.736,552.362,3782.878,700.116
569.003,1410776.178,0.000e+00,28,0.000e+00,1583772.871,0.443,0.931,100.187,730,538.993,792,564.42,564.58,730,563.977,1130.123,730,717.942,718.384,717.782,1475647.431,1723468.8,1207917.511,1849752.889,1130.123,569.003,713.84,550.718,1384.444,699.975
568.304,1164721.422,0.000e+00,25,0.000e+00,1700045.369,0.443,0.935,100.187,730,538.961,586,562.722,563.213,730,562.028,1130.123,730,717.997,718.69,717.506,1370996.338,1601063.253,997355.236,1985329.92,1130.123,568.304,713.922,549.635,1319.754,699.95
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.935,104.812,0.000e+00,526.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.635,549.635,549.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.834,546.676,0.000e+00,700.348
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.877,104.855,0.000e+00,526.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.676,546.676,546.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.74,544.952,0.000e+00,700.257
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.82,104.901,0.000e+00,526.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.952,544.952,544.952,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.64,543.816,0.000e+00,700.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.763,104.942,0.000e+00,526.428,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.816,543.816,543.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.533,543.004,0.000e+00,700.058
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.93,0.000e+00,526.33,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.004,543.004,543.004,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.417,542.389,0.000e+00,699.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.856,0.000e+00,526.191,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.389,542.389,542.389,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.293,541.902,0.000e+00,699.829
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.764,0.000e+00,526.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.902,541.902,541.902,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.157,541.503,0.000e+00,699.7
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.663,0.000e+00,525.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.503,541.503,541.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.008,541.166,0.000e+00,699.559
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.552,0.000e+00,525.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.166,541.166,541.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.843,540.875,0.000e+00,699.403
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.432,0.000e+00,525.589,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.875,540.875,540.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.658,540.621,0.000e+00,699.235
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.362,104.292,0.000e+00,525.39,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.621,540.621,540.621,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.449,540.39,0.000e+00,699.038
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.125,0.000e+00,525.152,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.39,540.39,540.39,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.206,540.167,0.000e+00,698.804
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,103.933,0.000e+00,524.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.167,540.167,540.167,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.919,539.951,0.000e+00,698.536
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.704,0.000e+00,524.554,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.951,539.951,539.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.567,539.738,0.000e+00,698.214
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.133,100.188,0.000e+00,537.12,567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.738,539.738,539.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.103,540.346,0.000e+00,698.513
559.059,1077938.133,0.000e+00,24,11,590616.249,0.447,0.0529,100.138,624.818,530.192,564,558.586,558.352,624.818,558.776,1093.032,624.818,606.692,606.503,606.927,759452.373,886288.071,923675.662,689254.756,1093.032,559.059,711.038,540.57,737.078,697.679
556.554,3294298.453,0.000e+00,11,0.000e+00,2297041.493,0.445,0.0416,100.011,730,521.116,612,554.788,554.401,730,554.944,1029.512,730,715.649,715.493,716.035,2662404.836,3107006.578,2822896.071,2680630.044,1029.512,556.554,712.853,539.925,2522.76,698.391
566.734,5230135.182,0.000e+00,11,0.000e+00,4153419.093,0.446,0.107,100.189,730,556.159,916,555.853,555.543,730,555.763,1284.085,730,714.072,714.162,714.382,4622706.631,5394475.804,4481877.902,4846840.036,1284.085,566.734,713.101,541.549,4297.625,698.021
568.958,5216409.031,0.000e+00,11,0.000e+00,4354532.693,0.446,0.245,100.189,730,560.197,905,557.42,557.17,730,557.245,1319.114,730,714.129,714.304,714.379,4748810.524,5542245.262,4469620.907,5082091.52,1319.114,568.958,713.232,543.745,4400.207,698.19
571.2,5185033.671,0.000e+00,11,0.000e+00,4524125.013,0.446,0.386,100.188,730,562.812,907,559.48,559.294,730,559.242,1341.233,730,714.265,714.504,714.452,4828438.756,5636020.907,4442073.6,5280808.96,1341.233,571.2,713.345,546.59,4472.74,698.435
569.455,4746049.422,0.000e+00,11,0.000e+00,4307908.836,0.445,0.529,100.188,730,550.927,846,561.839,561.765,730,561.605,1228.644,730,714.751,714.985,714.824,4423118.507,5163909.12,4065203.2,5029403.876,1228.644,569.455,713.502,548.184,4149.823,699.037
568.947,4465951.004,0.000e+00,11,0.000e+00,4275677.298,0.444,0.663,100.187,730,546.171,833,563.171,563.208,730,562.904,1187.688,730,715.013,715.28,714.976,4218258.773,4925273.884,3824870.969,4992316.302,1187.688,568.947,713.643,549.305,3995.428,699.382
562.555,2784308.053,0.000e+00,11,0.000e+00,3067933.867,0.443,0.791,99.907,730,522.819,619,563.114,563.352,730,562.713,1027.055,730,716.19,716.592,715.953,2797125.973,3266196.764,2384442.88,3582418.489,1027.055,562.555,713.802,545.683,2675.812,699.889
561.2,454764.16,0.000e+00,12,0.000e+00,703970.631,0.495,0.864,100.374,730,528.122,191,556.064,556.572,730,555.421,969.153,730,719.619,720.262,719.111,546332.124,637793.209,389549.867,821821.867,969.153,561.2,713.774,543.978,531.772,699.656
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.835,104.885,0.000e+00,526.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.978,543.978,543.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.676,542.974,0.000e+00,700.196
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.777,104.922,0.000e+00,526.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.974,542.974,542.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.571,542.267,0.000e+00,700.095
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.72,104.965,0.000e+00,526.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.267,542.267,542.267,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.458,541.735,0.000e+00,699.987
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.663,104.887,0.000e+00,526.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.735,541.735,541.735,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.337,541.317,0.000e+00,699.871
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.606,104.797,0.000e+00,526.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.317,541.317,541.317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.205,540.975,0.000e+00,699.746
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.548,104.699,0.000e+00,525.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.975,540.975,540.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.06,540.686,0.000e+00,699.609
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.491,104.591,0.000e+00,525.815,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.686,540.686,540.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.9,540.435,0.000e+00,699.458
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.434,104.472,0.000e+00,525.645,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.435,540.435,540.435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.722,540.212,0.000e+00,699.291
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.377,104.338,0.000e+00,525.456,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.212,540.212,540.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.521,540.01,0.000e+00,699.104
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.319,104.181,0.000e+00,525.232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.01,540.01,540.01,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.289,539.816,0.000e+00,698.882
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.262,103.998,0.000e+00,524.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.816,539.816,539.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.015,539.627,0.000e+00,698.626
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.205,103.781,0.000e+00,524.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.627,539.627,539.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.683,539.44,0.000e+00,698.322
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.147,103.542,0.000e+00,524.324,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.44,539.44,539.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.26,539.281,0.000e+00,697.986
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0902,103.189,0.000e+00,523.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.281,539.281,539.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.675,539.113,0.000e+00,697.492
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.532,0.033,50.002,0.000e+00,537,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.436,0.000e+00,539.113,539.113,539.113,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.436,561.2,709.852,539.319,0.000e+00,698.984
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,315,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.319,539.319,539.319,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.893,539.259,0.000e+00,700
558.585,3842076.16,0.000e+00,32,11,2589108.196,0.223,0.0375,49.957,730,529.187,703,554.31,553.788,730,554.441,1107.633,730,715.128,714.997,715.65,3139479.609,3663499.52,3292512.284,3021265.92,1107.723,558.585,712.263,539.495,2924.123,697.638
556.367,3657552.498,0.000e+00,11,0.000e+00,2912714.809,0.445,0.118,100.014,730,521.287,667,554.195,554.046,730,554.246,1029.234,730,715.179,715.127,715.327,3075980.8,3589386.809,3134396.587,3398870.471,1029.234,556.367,713.142,538.881,2957.169,698.562
556.294,3205156.693,0.000e+00,11,0.000e+00,2679141.547,0.445,0.204,100.068,730,521.452,593,553.463,553.366,730,553.433,1029.071,730,715.418,715.448,715.515,2777343.716,3240796.444,2746800.924,3126207.147,1029.071,556.294,713.43,538.383,2658.933,698.759
556.029,2665603.413,0.000e+00,11,0.000e+00,2328847.218,0.444,0.276,99.904,730,521.772,514,552.609,552.534,730,552.483,1028.592,730,715.774,715.899,715.849,2396712.96,2796555.093,2284484.267,2717367.467,1028.592,556.029,713.619,537.898,2272.091,698.874
555.923,2987225.316,0.000e+00,11,0.000e+00,2714124.516,0.444,0.329,100.003,730,521.674,581,552.493,552.492,730,552.335,1028.603,730,715.405,715.563,715.406,2715120.64,3167978.098,2560206.222,3166815.573,1028.603,555.923,713.72,537.398,2589.45,698.933
555.71,2896327.111,0.000e+00,11,0.000e+00,2772772.693,0.444,0.398,100.024,730,521.674,592,552.008,552.087,730,551.79,1028.653,730,715.389,715.608,715.31,2693205.618,3142301.013,2482386.204,3235136,1028.653,555.71,713.783,536.882,2576.046,698.946
555.2,2692614.542,0.000e+00,11,0.000e+00,2959825.351,0.445,0.465,100.082,730,521.616,630,551.587,551.79,730,551.119,1028.847,730,715.295,715.763,715.093,2748566.756,3206781.156,2307868.871,3453258.809,1028.847,555.2,713.816,536.343,2597.96,698.928
561.2,40929.773,0.000e+00,12,0.000e+00,77532.836,0.495,0.534,100.311,730,527.998,44,543.405,543.859,730,542.793,969.269,730,722.938,723.55,722.485,56120.982,65474.529,35082.638,90455.049,969.269,561.2,713.569,536.483,54.683,699.543
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.481,104.945,0.000e+00,526.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,536.483,536.483,536.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.408,536.638,0.000e+00,699.962
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.424,104.831,0.000e+00,526.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,536.638,536.638,536.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.227,536.757,0.000e+00,699.793
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.367,104.694,0.000e+00,525.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,536.757,536.757,536.757,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.022,536.845,0.000e+00,699.602
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.309,104.539,0.000e+00,525.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,536.845,536.845,536.845,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.786,536.907,0.000e+00,699.384
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.252,104.357,0.000e+00,525.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,536.907,536.907,536.907,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.506,536.947,0.000e+00,699.13
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.195,104.132,0.000e+00,525.163,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,536.947,536.947,536.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.163,536.959,0.000e+00,698.815
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.138,103.849,0.000e+00,524.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,536.959,536.959,536.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.721,536.94,0.000e+00,698.418
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0804,103.506,0.000e+00,524.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,536.94,536.94,536.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.098,536.923,0.000e+00,697.936
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.766,0.0232,50.003,0.000e+00,452.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,405.52,0.000e+00,536.923,536.923,536.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,405.52,561.2,710.239,535.41,0.000e+00,695.009
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.41,535.41,535.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.277,535.35,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.35,535.35,535.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.315,535.29,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.29,535.29,535.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.355,535.229,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.229,535.229,535.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.396,535.169,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.169,535.169,535.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.44,535.109,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.109,535.109,535.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.488,535.049,0.000e+00,700
559.794,1864173.716,11,2,32,1041300.451,0.005,0.000311,1.1,649.272,537.264,696,555.216,554.844,649.272,555.446,619.095,649.272,629.094,628.864,629.466,1361711.927,1588522.973,1598004.971,1214742.724,619.025,559.794,706.136,535.17,1296.511,696.533
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.609,0.0289,50.002,0.000e+00,501.448,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,504.839,0.000e+00,535.303,535.303,535.303,0.000e+00,0.000e+00,0.000e+00,0.000e+00,504.839,561.2,707.3,534.693,0.000e+00,694.646
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.693,534.693,534.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.351,534.634,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,37,561.2,561.2,561.2,561.2,0.000e+00,561.2,534.634,534.634,534.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.405,534.574,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,25,561.2,561.2,561.2,561.2,0.000e+00,561.2,534.574,534.574,534.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.46,534.515,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,76,561.2,561.2,561.2,561.2,0.000e+00,561.2,534.515,534.515,534.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.516,534.456,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,92,561.2,561.2,561.2,561.2,0.000e+00,561.2,534.456,534.456,534.456,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.573,534.397,0.000e+00,700
561.2,555909.689,0.000e+00,2,3,624277.404,0.000e+00,0.000e+00,0.000e+00,646.888,537.5,297,554.038,554.09,646.888,553.769,472.013,646.888,627.231,627.5,627.179,597975.396,697544.818,476557.653,728226.347,0.000e+00,561.2,701.866,534.352,0.000e+00,695.664
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.337,534.337,534.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.688,534.278,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.278,534.278,534.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.745,534.218,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.218,534.218,534.218,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.803,534.158,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.158,534.158,534.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.862,534.099,0.000e+00,700
