Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.099,534.099,534.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.922,534.039,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.039,534.039,534.039,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.981,533.979,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.979,533.979,533.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.042,533.919,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.919,533.919,533.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.104,533.86,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.86,533.86,533.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.166,533.8,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.8,533.8,533.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.228,533.74,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.74,533.74,533.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.29,533.68,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.68,533.68,533.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.354,533.619,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.619,533.619,533.619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.418,533.559,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.559,533.559,533.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.484,533.499,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.499,533.499,533.499,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,687.552,533.439,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.439,533.439,533.439,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,686.626,533.38,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,533.38,533.38,533.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,685.704,533.32,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,271,561.2,561.2,561.2,561.2,0.000e+00,561.2,533.32,533.32,533.32,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,684.787,533.261,0.000e+00,700
557.116,4938652.444,0.000e+00,32,11,3894034.204,0.229,0.0616,50.098,730,536.557,890,549.842,549.589,730,549.836,1229.689,730,713.807,713.813,714.06,4242168.036,4948293.12,4233902.791,4542212.836,1229.689,557.116,705.46,534.181,4008.1,690.716
551.806,1824879.644,0.000e+00,11,0.000e+00,1524676.267,0.454,0.188,99.932,730,516.519,369,547.776,547.681,730,547.745,1036.631,730,716.551,716.581,716.645,1583524.409,1847193.316,1564395.804,1778546.489,1036.631,551.806,708.421,533.848,1514.061,693.798
552.1,1471334.4,0.000e+00,11,0.000e+00,1287862.613,0.452,0.203,100.032,730,517.311,314,546.899,546.82,730,546.77,1035.36,730,716.949,717.078,717.028,1330278.258,1551729.351,1261356.8,1502252.658,1035.36,552.1,709.41,533.442,1257.032,694.704
552.51,2062754.844,0.000e+00,11,0.000e+00,1878296.32,0.45,0.206,99.907,730,518.464,427,547.395,547.388,730,547.232,1033.618,730,716.046,716.21,716.054,1884000.284,2197568.569,1768422.969,2190915.271,1033.618,552.51,710.478,533.111,1792.011,695.662
556.346,160959.662,0.000e+00,12,0.000e+00,162740.498,0.492,0.235,100.193,730,523.241,67,541.833,541.918,730,541.644,985.007,730,721.278,721.467,721.194,154730.276,180479.147,137995.627,189822.347,985.007,556.346,710.172,533.115,147.573,696.011
552.379,3309605.262,0.000e+00,11,0.000e+00,3620491.378,0.449,0.185,100.052,730,519.04,763,548.659,548.886,730,548.193,1032.749,730,714.456,714.922,714.229,3346636.231,3903555.413,2837424.924,4222983.111,1032.749,552.379,711.325,532.82,3176.707,696.401
552.169,1892074.667,0.000e+00,11,0.000e+00,2644001.564,0.448,0.283,100.044,730,519.51,593,547.138,547.725,730,546.434,1032.026,730,715.683,716.387,715.095,2127839.431,2481887.004,1622165.476,3083932.16,1032.026,552.169,711.869,532.55,2071.637,696.851
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.325,103.74,0.000e+00,524.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,532.55,532.55,532.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.643,532.858,0.000e+00,698.264
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.268,103.566,0.000e+00,524.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,532.858,532.858,532.858,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.378,533.11,0.000e+00,698.02
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.211,103.358,0.000e+00,524.063,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,533.11,533.11,533.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.057,533.313,0.000e+00,697.729
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.154,103.101,0.000e+00,523.698,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,533.313,533.313,533.313,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.649,533.472,0.000e+00,697.368
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0965,102.763,0.000e+00,523.217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,533.472,533.472,533.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.091,533.587,0.000e+00,696.893
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.448,0.0392,50.183,0.000e+00,565.174,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,681.723,0.000e+00,533.587,533.587,533.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,681.723,561.2,709.29,535.012,0.000e+00,699.992
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.012,535.012,535.012,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.326,534.951,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.951,534.951,534.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.363,534.891,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.891,534.891,534.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.4,534.83,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.83,534.83,534.83,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.438,534.77,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.77,534.77,534.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.477,534.709,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.709,534.709,534.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.516,534.648,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.648,534.648,534.648,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.557,534.588,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.588,534.588,534.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.602,534.527,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,534.527,534.527,534.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.653,534.467,0.000e+00,700
558.35,2823770.987,11,2,32,1599843.769,0.0512,0.00607,11.251,666.959,535.699,851,554.097,553.677,666.959,554.407,732.474,666.959,647.356,647.045,647.775,2037130.916,2376358.116,2420674.916,1866253.227,732.472,558.35,704.618,534.669,1962.884,695.26
561.2,5204564.764,0.000e+00,11,0.000e+00,3655405.796,0.451,0.0643,100.192,730,547.775,932,550.957,550.447,730,551.031,1239.313,730,713.824,713.75,714.334,4352100.124,5076914.631,4461525.902,4264190.293,1239.313,561.2,710.716,536.069,4040.464,695.496
564.616,5387701.476,0.000e+00,11,0.000e+00,4296617.529,0.449,0.192,100.191,730,557.743,949,552.395,552.101,730,552.315,1317.769,730,713.674,713.754,713.968,4743967.289,5534529.422,4618112.853,5012630.756,1317.769,564.616,711.696,538.355,4426.351,696.327
567.372,5609091.982,0.000e+00,11,0.000e+00,4689534.293,0.448,0.335,100.19,730,560.987,974,554.543,554.456,730,554.529,1341.76,730,713.812,713.826,713.899,4830335.431,5636167.111,4807131.591,5471875.982,1341.76,567.372,712.175,541.361,4643.648,696.914
569.437,5577243.307,0.000e+00,11,0.000e+00,4832469.333,0.447,0.486,100.19,730,561.73,974,557.298,557.299,730,557.266,1342.353,730,714.063,714.095,714.063,4831427.698,5638594.56,4778858.951,5639810.276,1342.353,569.437,712.498,545.103,4682.124,697.466
559.369,3106790.116,0.000e+00,11,0.000e+00,2822905.173,0.445,0.64,99.995,730,521.356,582,559.202,559.255,730,559.102,1029.054,730,715.9,716.001,715.847,2766151.68,3229103.787,2661374.009,3295355.733,1029.054,559.369,712.816,543.252,2675.347,698.622
558.67,3889854.293,0.000e+00,11,0.000e+00,3709527.324,0.445,0.713,100.188,730,521.52,746,558.141,558.283,730,557.99,1030.424,730,715.111,715.262,714.969,3522155.236,4111116.516,3332591.218,4329820.16,1030.424,558.67,713.033,541.064,3425.22,698.738
557.284,2908496.498,0.000e+00,11,0.000e+00,3188523.52,0.445,0.822,100.021,730,521.39,657,555.602,555.853,730,555.195,1029.079,730,715.462,715.87,715.212,2906706.204,3392249.173,2492194.418,3721142.044,1029.079,557.284,713.186,538.48,2783.858,698.669
561.2,1835724.942,0.000e+00,25,0.000e+00,2567741.44,0.446,0.9,100.188,730,537.036,636,552.35,552.882,730,551.63,1130.123,730,716.13,716.85,715.598,2095583.004,2445203.911,1573248.569,2996136.107,1130.123,561.2,713.289,540.943,2021.407,698.448
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.935,104.778,0.000e+00,526.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.943,540.943,540.943,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.201,540.17,0.000e+00,699.72
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.877,104.714,0.000e+00,525.989,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.17,540.17,540.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.108,539.706,0.000e+00,699.63
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.82,104.646,0.000e+00,525.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.706,539.706,539.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.009,539.389,0.000e+00,699.535
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.763,104.573,0.000e+00,525.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.389,539.389,539.389,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.902,539.152,0.000e+00,699.433
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.495,0.000e+00,525.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.152,539.152,539.152,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.788,538.963,0.000e+00,699.323
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.413,0.000e+00,525.561,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.963,538.963,538.963,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.664,538.809,0.000e+00,699.208
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.32,0.000e+00,525.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.809,538.809,538.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.529,538.672,0.000e+00,699.078
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.534,104.216,0.000e+00,525.282,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.672,538.672,538.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.381,538.542,0.000e+00,698.932
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.477,104.103,0.000e+00,525.121,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.542,538.542,538.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.217,538.417,0.000e+00,698.773
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.419,103.977,0.000e+00,524.943,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.417,538.417,538.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.034,538.295,0.000e+00,698.597
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.362,103.834,0.000e+00,524.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.295,538.295,538.295,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.826,538.171,0.000e+00,698.397
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,103.704,0.000e+00,524.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.171,538.171,538.171,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.585,538.084,0.000e+00,698.214
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,103.517,0.000e+00,524.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.084,538.084,538.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.299,537.992,0.000e+00,697.952
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.19,103.293,0.000e+00,523.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,537.992,537.992,537.992,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.949,537.892,0.000e+00,697.637
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.447,0.133,100.189,0.000e+00,536.27,619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,537.892,537.892,537.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.487,538.54,0.000e+00,697.851
557.317,2637707.093,0.000e+00,24,11,1497950.436,0.448,0.0527,100.19,663.592,526.344,806,556.59,556.25,663.592,556.933,1072.523,663.592,645.677,645.334,646.017,1845695.573,2153667.413,2260518.116,1747897.6,1072.523,557.317,711.127,538.587,1816.464,697.255
562.822,5072688.356,0.000e+00,11,0.000e+00,3569600,0.447,0.0961,100.19,730,546.407,895,554.24,553.779,730,554.343,1207.607,730,714.234,714.131,714.695,4196023.751,4896074.524,4347385.173,4165139.911,1207.607,562.822,712.554,539.458,3926.084,697.535
568.224,5634942.293,0.000e+00,11,0.000e+00,4504920.178,0.447,0.22,100.19,730,561.793,973,555.553,555.35,730,555.553,1341.431,730,713.905,713.905,714.109,4829152.142,5635209.102,4828923.449,5256857.6,1341.431,568.224,712.813,541.943,4590.836,697.594
569.979,5636168.249,0.000e+00,11,0.000e+00,4830201.173,0.446,0.369,100.189,730,562.33,987,557.831,557.83,730,557.83,1342.111,730,714.112,714.113,714.113,4831598.364,5639017.244,4829157.831,5637386.809,1342.111,569.979,712.989,544.91,4697.937,697.971
571.866,5640428.089,0.000e+00,11,0.000e+00,4829108.338,0.446,0.524,100.189,730,562.833,974,560.549,560.548,730,560.549,1342.204,730,714.361,714.361,714.362,4831935.147,5640549.262,4831831.04,5637249.707,1342.204,571.866,713.154,548.638,4699.507,698.37
574.197,5556424.249,0.000e+00,11,0.000e+00,4829774.507,0.445,0.678,100.188,730,563.405,958,563.964,563.963,730,563.922,1341.978,730,714.674,714.717,714.675,4831121.067,5641031.68,4758661.404,5639459.271,1341.978,574.197,713.331,553.866,4676.921,698.852
570.128,3872812.658,0.000e+00,25,0.000e+00,3690231.467,0.443,0.831,100.187,730,538.896,912,567.919,568.035,730,567.759,1130.123,730,715.948,716.108,715.831,3528468.764,4121465.458,3315591.964,4310413.938,1130.123,570.128,713.574,551.824,3417.97,699.899
568.693,1357941.618,0.000e+00,28,0.000e+00,1519414.471,0.443,0.935,100.187,730,538.762,830,563.781,563.984,730,563.392,1130.123,730,718.043,718.432,717.84,1388181.76,1621254.684,1162722.773,1774521.173,1130.123,568.693,713.68,550.293,1320.477,699.795
568.027,1187628.516,0.000e+00,25,0.000e+00,1705422.649,0.443,0.935,100.187,730,538.745,665,562.284,562.824,730,561.671,1130.123,730,718.009,718.622,717.469,1346219.236,1572082.773,1017000.178,1991552,1130.123,568.027,713.771,549.29,1319.795,699.782
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.935,104.884,0.000e+00,526.535,137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.29,549.29,549.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.682,546.387,0.000e+00,700.198
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.877,104.915,0.000e+00,526.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.387,546.387,546.387,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.589,544.696,0.000e+00,700.107
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.82,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.696,544.696,544.696,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.489,543.581,0.000e+00,700.011
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.763,104.897,0.000e+00,526.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.581,543.581,543.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.382,542.783,0.000e+00,699.909
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.835,0.000e+00,526.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.783,542.783,542.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.266,542.179,0.000e+00,699.798
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.75,0.000e+00,526.039,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.179,542.179,542.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.142,541.701,0.000e+00,699.68
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.658,0.000e+00,525.909,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.701,541.701,541.701,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.007,541.31,0.000e+00,699.551
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.558,0.000e+00,525.767,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.31,541.31,541.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.859,540.979,0.000e+00,699.411
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.447,0.000e+00,525.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.979,540.979,540.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.694,540.692,0.000e+00,699.256
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.325,0.000e+00,525.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.692,540.692,540.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.511,540.439,0.000e+00,699.085
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.362,104.182,0.000e+00,525.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.439,540.439,540.439,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.302,540.204,0.000e+00,698.884
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.019,0.000e+00,525.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.204,540.204,540.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.061,539.981,0.000e+00,698.655
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,103.827,0.000e+00,524.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.981,539.981,539.981,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.775,539.765,0.000e+00,698.387
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.631,0.000e+00,524.452,103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.765,539.765,539.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.425,539.587,0.000e+00,698.112
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.133,100.189,0.000e+00,536.893,626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.587,539.587,539.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.961,540.167,0.000e+00,698.337
559.281,2816939.52,0.000e+00,24,11,1605416.676,0.447,0.0528,100.189,666.061,531.219,827,557.475,557.122,666.061,557.815,1098.593,666.061,648.871,648.531,649.224,1983329.138,2314517.76,2413858.418,1873499.022,1098.593,559.281,711.553,540.279,1945.821,697.659
565.723,5280707.698,0.000e+00,11,0.000e+00,3719355.449,0.447,0.101,100.189,730,552.744,918,555.982,555.512,730,556.072,1256.978,730,714.25,714.16,714.72,4385926.258,5118271.716,4525120.284,4340399.218,1256.978,565.723,712.765,541.554,4094.272,697.778
569.379,5499200.853,0.000e+00,11,0.000e+00,4387708.871,0.446,0.23,100.189,730,561.741,940,557.462,557.196,730,557.402,1336.472,730,714.092,714.152,714.358,4811299.84,5615177.387,4711926.613,5120812.373,1336.472,569.379,713.018,543.872,4509.775,697.965
571.2,5636039.111,0.000e+00,11,0.000e+00,4771861.333,0.446,0.376,100.189,730,562.724,963,559.597,559.562,730,559.596,1341.865,730,714.274,714.276,714.31,4830713.173,5638724.267,4828412.587,5570028.089,1341.865,571.2,713.18,546.702,4679.109,698.311
573.038,5642110.862,0.000e+00,11,0.000e+00,4829185.707,0.445,0.529,100.188,730,563.249,967,562.191,562.189,730,562.191,1342.412,730,714.511,714.511,714.513,4831843.556,5641131.236,4832682.667,5638028.516,1342.412,573.038,713.333,550.279,4700.353,698.69
575.248,5398202.596,0.000e+00,11,0.000e+00,4828549.689,0.444,0.684,100.188,730,563.74,926,565.466,565.466,730,565.345,1341.612,730,714.813,714.934,714.813,4829803.52,5640123.733,4622639.502,5638659.413,1341.612,575.248,713.503,555.27,4632.496,699.153
571.2,3798490.453,0.000e+00,25,0.000e+00,3618784.711,0.442,0.835,100.212,730,539.171,885,569.153,569.276,730,569.003,1130.123,730,716.118,716.267,715.994,3448329.956,4028243.911,3251651.982,4227364.693,1130.123,571.2,713.737,552.853,3348.361,700.163
569.218,1360972.373,0.000e+00,25,0.000e+00,1521885.298,0.443,0.935,100.187,730,539.027,446,564.734,564.948,730,564.36,1130.123,730,718.119,718.494,717.906,1383100.587,1615433.671,1165235.982,1777531.591,1130.123,569.218,713.838,551.048,1320.538,700.003
568.449,1190846.293,0.000e+00,25,0.000e+00,1706807.324,0.443,0.935,100.187,730,538.987,423,562.98,563.529,730,562.384,1130.123,730,718.068,718.664,717.52,1341198.222,1566299.876,1019703.111,1993271.324,1130.123,568.449,713.923,549.862,1319.56,699.97
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.935,104.812,0.000e+00,526.665,118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.862,549.862,549.862,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.835,546.844,0.000e+00,700.349
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.877,104.855,0.000e+00,526.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.844,546.844,546.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.741,545.087,0.000e+00,700.259
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.82,104.885,0.000e+00,526.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.087,545.087,545.087,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.641,543.929,0.000e+00,700.163
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.763,104.942,0.000e+00,526.428,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.929,543.929,543.929,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.535,543.101,0.000e+00,700.06
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.935,0.000e+00,526.328,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.101,543.101,543.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.42,542.475,0.000e+00,699.951
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.859,0.000e+00,526.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.475,542.475,542.475,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.296,541.979,0.000e+00,699.832
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.767,0.000e+00,526.064,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.979,541.979,541.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.161,541.574,0.000e+00,699.704
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.667,0.000e+00,525.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.574,541.574,541.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.013,541.232,0.000e+00,699.564
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.557,0.000e+00,525.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.232,541.232,541.232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.849,540.936,0.000e+00,699.409
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.437,0.000e+00,525.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.936,540.936,540.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.666,540.678,0.000e+00,699.241
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.362,104.297,0.000e+00,525.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.678,540.678,540.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.457,540.443,0.000e+00,699.045
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.131,0.000e+00,525.162,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.443,540.443,540.443,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.216,540.217,0.000e+00,698.813
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.247,103.941,0.000e+00,524.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.217,540.217,540.217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.93,540,0.000e+00,698.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.742,0.000e+00,524.608,124,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540,540,540,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.58,539.817,0.000e+00,698.267
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.133,100.188,0.000e+00,537.135,263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.817,539.817,539.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.116,540.42,0.000e+00,698.525
559.275,2800325.973,0.000e+00,24,11,1601458.204,0.447,0.0528,100.189,665.92,530.91,819,557.611,557.271,665.92,557.955,1095.57,665.92,648.846,648.502,649.187,1965444.409,2293685.76,2399581.013,1868911.644,1095.57,559.275,711.672,540.516,1934.145,697.796
561.2,4757041.209,0.000e+00,11,0.000e+00,3363733.049,0.446,0.1,100.189,730,537.003,835,555.82,555.441,730,555.98,1132.311,730,714.639,714.479,715.018,3852754.773,4496142.507,4076319.573,3925457.067,1132.311,561.2,712.892,540.733,3660.734,698.175
568.322,5407450.453,0.000e+00,11,0.000e+00,4316976.924,0.446,0.216,100.189,730,558.908,928,556.65,556.396,730,556.601,1309.21,730,714.083,714.133,714.337,4713155.982,5500328.391,4633569.849,5037981.582,1309.21,568.322,713.083,542.798,4429.378,698.007
570.41,5495947.378,0.000e+00,11,0.000e+00,4595772.871,0.446,0.359,100.189,730,562.585,935,558.613,558.47,730,558.54,1341.428,730,714.185,714.258,714.328,4829141.902,5636478.293,4708739.982,5364094.293,1341.428,570.41,713.21,545.614,4582.367,698.235
572.355,5533692.018,0.000e+00,11,0.000e+00,4828724.907,0.445,0.507,100.188,730,563.08,946,561.193,561.192,730,561.139,1341.869,730,714.42,714.474,714.422,4830727.396,5639410.347,4740169.102,5637071.644,1341.869,572.355,713.336,549.122,4669.493,698.598
562.46,3534343.396,0.000e+00,11,0.000e+00,3209829.262,0.443,0.66,99.996,730,522.445,639,563.225,563.301,730,563.149,1027.402,730,715.897,715.974,715.821,3117440.853,3640182.613,3026800.64,3748062.72,1027.402,562.46,713.565,546.684,3034.052,699.681
561.2,3355087.36,0.000e+00,11,0.000e+00,3198265.173,0.443,0.751,100.003,730,522.37,641,560.884,561.043,730,560.762,1027.531,730,715.799,715.921,715.641,3011183.218,3515522.844,2873763.84,3733939.2,1027.531,561.2,713.712,543.869,2945.708,699.613
559.215,2862501.547,0.000e+00,11,0.000e+00,3133359.787,0.443,0.837,99.994,730,522.217,635,558.115,558.393,730,557.75,1027.754,730,715.754,716.119,715.477,2821952.569,3293967.076,2452314.738,3657461.76,1027.754,559.215,713.804,540.588,2726.092,699.457
561.2,845990.898,0.000e+00,12,0.000e+00,1227000.604,0.444,0.912,100.187,730,528.23,293,552.459,553.005,730,551.838,1065.622,730,718.129,718.75,717.583,965043.556,1126210.133,724925.156,1431915.236,1065.622,561.2,713.824,539.817,945.588,699.322
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.897,104.859,0.000e+00,526.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.817,539.817,539.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.733,539.528,0.000e+00,700.249
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.84,104.89,0.000e+00,526.522,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.528,539.528,539.528,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.635,539.33,0.000e+00,700.155
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.783,104.945,0.000e+00,526.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.33,539.33,539.33,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.531,539.18,0.000e+00,700.056
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.726,104.933,0.000e+00,526.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.18,539.18,539.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.42,539.057,0.000e+00,699.949
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.668,104.86,0.000e+00,526.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.057,539.057,539.057,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.299,538.95,0.000e+00,699.834
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.611,104.771,0.000e+00,526.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.95,538.95,538.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.168,538.854,0.000e+00,699.709
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.554,104.674,0.000e+00,525.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.854,538.854,538.854,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.025,538.764,0.000e+00,699.573
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.496,104.567,0.000e+00,525.78,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.764,538.764,538.764,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.867,538.678,0.000e+00,699.424
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.439,104.449,0.000e+00,525.612,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.678,538.678,538.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.691,538.592,0.000e+00,699.258
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.382,104.317,0.000e+00,525.426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.592,538.592,538.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.491,538.509,0.000e+00,699.074
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.325,104.16,0.000e+00,525.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.509,538.509,538.509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.263,538.416,0.000e+00,698.854
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.267,103.981,0.000e+00,524.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.416,538.416,538.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.994,538.315,0.000e+00,698.602
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.21,103.795,0.000e+00,524.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.315,538.315,538.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.668,538.236,0.000e+00,698.342
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.153,103.535,0.000e+00,524.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.236,538.236,538.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.257,538.146,0.000e+00,697.977
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.0957,100.189,0.000e+00,536.608,403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,538.146,538.146,538.146,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.68,538.777,0.000e+00,698.114
561.2,0.000e+00,0.000e+00,27,0.000e+00,0.000e+00,0.566,0.0308,50.001,561.2,524.305,55,561.2,561.2,561.2,561.2,536.365,561.2,538.777,538.777,538.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.365,561.2,709.855,538.646,0.000e+00,698.344
560.113,2845954.56,11,2,32,2018291.2,0.0847,0.0116,18.929,677.583,534.26,740,556.102,555.849,677.583,556.21,788.648,677.583,660.164,660.057,660.418,2306873.671,2691785.956,2438996.693,2355052.587,788.712,560.113,711.192,538.795,2192.443,698.071
563.097,5011230.72,0.000e+00,11,0.000e+00,4005341.582,0.447,0.0795,100.189,730,544.93,874,554.606,554.413,730,554.614,1192.949,730,714.202,714.194,714.395,4282429.156,4997009.067,4294617.316,4673685.618,1192.949,563.097,712.807,539.672,4078.313,697.86
564.032,4904990.151,0.000e+00,11,0.000e+00,4104408.462,0.446,0.212,100.189,730,547.327,857,555.447,555.277,730,555.345,1209.302,730,714.225,714.327,714.395,4353488.498,5080223.858,4203322.027,4789564.302,1209.302,564.032,713.055,540.812,4104.105,698.093
557.462,3815217.778,0.000e+00,11,0.000e+00,3333409.28,0.445,0.345,100.05,730,521.5,694,555.777,555.742,730,555.689,1028.95,730,715.036,715.124,715.07,3375645.013,3939453.156,3269189.973,3890163.2,1028.95,557.462,713.298,540.06,3234.676,698.796
557.105,3860926.293,0.000e+00,11,0.000e+00,3505065.813,0.445,0.445,100.067,730,521.548,718,555.143,555.188,730,555.028,1028.906,730,714.917,715.032,714.872,3449541.404,4025485.653,3308526.364,4090280.391,1028.906,557.105,713.429,539.237,3326.859,698.854
562.142,4375513.316,0.000e+00,11,0.000e+00,4168568.604,0.445,0.55,100.188,730,541.041,837,554.849,554.922,730,554.62,1157.936,730,714.388,714.617,714.315,4063909.547,4742164.764,3749698.844,4864291.271,1157.936,562.142,713.448,540.508,3883.88,698.498
563.596,3883161.316,0.000e+00,11,0.000e+00,4234463.858,0.445,0.674,100.188,730,543.666,841,555.929,556.135,730,555.457,1176.24,730,714.58,715.051,714.374,3939453.724,4597335.324,3327478.329,4941611.804,1176.24,563.596,713.492,542.535,3728.363,698.604
591.759,1612001.707,0.000e+00,11,0.000e+00,2253706.24,0.443,0.791,100.187,730,592.298,487,556.104,556.297,730,555.1,1680.306,730,716.431,717.435,716.238,2087914.667,2436928.853,1381132.658,2630433.849,1680.306,591.759,713.599,557.834,1855.379,699.882
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.785,104.965,0.000e+00,526.387,51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.834,557.834,557.834,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.496,554.749,0.000e+00,700.02
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.728,104.902,0.000e+00,526.3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.749,554.749,554.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.384,552.492,0.000e+00,699.913
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.671,104.834,0.000e+00,526.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.492,552.492,552.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.264,550.765,0.000e+00,699.798
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.613,104.745,0.000e+00,526.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.765,550.765,550.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.133,549.395,0.000e+00,699.674
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.556,104.649,0.000e+00,525.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.395,549.395,549.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.99,548.279,0.000e+00,699.538
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.499,104.542,0.000e+00,525.745,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.279,548.279,548.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.832,547.348,0.000e+00,699.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.427,0.000e+00,525.582,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.348,547.348,547.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.657,546.56,0.000e+00,699.228
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.384,104.294,0.000e+00,525.393,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.56,546.56,546.56,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.459,545.875,0.000e+00,699.041
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.327,104.137,0.000e+00,525.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.875,545.875,545.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.231,545.264,0.000e+00,698.821
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.27,103.958,0.000e+00,524.916,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.264,545.264,545.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.964,544.713,0.000e+00,698.571
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,103.775,0.000e+00,524.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.713,544.713,544.713,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.642,544.24,0.000e+00,698.314
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.155,103.517,0.000e+00,524.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.24,544.24,544.24,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.233,543.8,0.000e+00,697.952
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0981,103.179,0.000e+00,523.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.8,543.8,543.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.676,543.382,0.000e+00,697.477
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.448,0.0409,52.926,0.000e+00,564.838,91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,710.757,0.000e+00,543.382,543.382,543.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,710.757,561.2,709.874,544.494,0.000e+00,700.436
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,575,561.2,561.2,561.2,561.2,0.000e+00,561.2,544.494,544.494,544.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.909,544.432,0.000e+00,700
561.625,4391802.738,0.000e+00,32,11,2471377.067,0.223,0.0402,50.094,730,530.672,778,558.889,558.323,730,559.44,1113.006,730,715.579,715.027,716.144,3068666.027,3582092.942,3762318.933,2884870.116,1113.01,561.625,712.517,544.352,3016.324,698.216
567.359,5150336,0.000e+00,11,0.000e+00,3653928.96,0.445,0.125,100.188,730,550.097,877,559.508,559.115,730,559.641,1225.614,730,714.694,714.56,715.086,4208767.147,4912858.453,4412210.347,4265200.356,1225.614,567.359,713.307,545.097,3980.11,698.673
571.2,5451849.956,0.000e+00,11,0.000e+00,4352805.547,0.445,0.25,100.188,730,559.391,913,560.641,560.424,730,560.623,1305.262,730,714.456,714.473,714.673,4698944.853,5485372.871,4670227.911,5081303.04,1305.262,571.2,713.462,546.937,4449.591,698.739
573.255,5590661.12,0.000e+00,11,0.000e+00,4678409.956,0.445,0.395,100.188,730,563.449,930,562.405,562.315,730,562.381,1341.545,730,714.532,714.556,714.622,4829561.742,5638557.582,4788537.458,5462085.973,1341.545,573.255,713.565,549.593,4636.474,698.923
574.936,5512558.933,0.000e+00,11,0.000e+00,4816832.284,0.444,0.546,100.187,730,563.883,924,564.838,564.83,730,564.774,1341.73,730,714.755,714.819,714.763,4830227.342,5640355.271,4720786.773,5624713.102,1341.73,574.936,713.681,552.957,4660.452,699.26
576.988,5519315.058,0.000e+00,11,0.000e+00,4829512.249,0.443,0.698,100.187,730,564.398,930,567.92,567.919,730,567.86,1341.767,730,715.037,715.097,715.038,4830361.031,5641804.8,4725488.924,5640813.227,1341.767,576.988,713.817,557.788,4667.204,699.673
597.917,2162218.951,0.000e+00,11,0.000e+00,2066640.213,0.44,0.851,100.37,730,593.444,417,570.421,570.236,730,569.984,1679.215,730,717.367,717.805,717.552,2238112.427,2614950.4,1850623.573,2414606.791,1679.215,597.917,713.999,572.539,1997.716,701.158
604.424,1847342.507,0.000e+00,11,0.000e+00,2050784.142,0.438,0.853,100.561,730,594.491,388,583.889,583.91,730,583.371,1678.068,730,718.65,719.167,718.628,2030058.809,2374255.787,1579532.373,2398495.004,1678.068,604.424,714.244,582.347,1838.915,702.365
586.109,2782624.996,0.000e+00,11,0.000e+00,3868936.818,0.436,0.847,100.732,730,533.65,648,593.676,594.34,730,593.31,1074.705,730,718.671,719.037,718.006,2838651.449,3322170.88,2377632.711,4527949.084,1074.705,586.109,714.649,570.327,2953.54,703.441
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.93,104.467,0.000e+00,527.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,570.327,570.327,570.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.56,562.141,0.000e+00,701.069
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.873,104.511,0.000e+00,527.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,562.141,562.141,562.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.466,557.352,0.000e+00,700.978
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.816,104.557,0.000e+00,527.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.352,557.352,557.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.365,554.201,0.000e+00,700.881
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.759,104.607,0.000e+00,527.035,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.201,554.201,554.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.257,551.964,0.000e+00,700.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.701,104.66,0.000e+00,526.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.964,551.964,551.964,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.14,550.288,0.000e+00,700.666
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.644,104.717,0.000e+00,526.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.288,550.288,550.288,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.015,548.98,0.000e+00,700.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.587,104.78,0.000e+00,526.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.98,548.98,548.98,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.878,547.928,0.000e+00,700.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.529,104.848,0.000e+00,526.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.928,547.928,547.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.728,547.058,0.000e+00,700.274
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.472,104.905,0.000e+00,526.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.058,547.058,547.058,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.561,546.324,0.000e+00,700.117
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.415,104.925,0.000e+00,526.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.324,546.324,546.324,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.375,545.692,0.000e+00,699.943
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.358,104.797,0.000e+00,526.107,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.692,545.692,545.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.164,545.139,0.000e+00,699.746
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.3,104.636,0.000e+00,525.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.139,545.139,545.139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.918,544.646,0.000e+00,699.52
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.243,104.447,0.000e+00,525.609,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.646,544.646,544.646,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.627,544.2,0.000e+00,699.255
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.186,104.215,0.000e+00,525.28,149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.2,544.2,544.2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.268,543.787,0.000e+00,698.93
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.444,0.129,100.188,561.2,537.945,377,561.2,561.2,561.2,561.2,1130.123,561.2,543.787,543.787,543.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.792,544.139,0.000e+00,699.158
563.702,4837868.089,0.000e+00,11,0.000e+00,2326115.698,0.446,0.0637,100.188,730,540.051,846,558.662,557.864,730,559.407,1151.262,730,715.477,714.732,716.274,3157488.071,3685693.724,4144541.867,2715243.52,1151.262,563.702,712.959,544.339,3121.89,698.45
570.285,5509517.653,0.000e+00,11,0.000e+00,3914094.933,0.445,0.151,100.188,730,559.733,928,559.86,559.431,730,559.959,1311.075,730,714.479,714.38,714.907,4558496.427,5321144.32,4719871.431,4568932.693,1311.075,570.285,713.303,546.008,4277.665,698.509
