Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
570.488,5363749.547,0.000e+00,11,0.000e+00,4283501.227,0.445,0.287,100.188,730,556.365,895,561.401,561.216,730,561.413,1276.242,730,714.608,714.596,714.792,4575060.764,5341087.289,4594472.96,5000710.258,1276.242,570.488,713.49,547.57,4362.652,698.896
573.86,5477777.067,0.000e+00,11,0.000e+00,4584339.627,0.445,0.428,100.188,730,563.526,910,562.984,562.838,730,562.903,1341.302,730,714.586,714.667,714.732,4828687.36,5637779.342,4691647.431,5352488.96,1341.302,573.86,713.603,550.316,4574.457,699.006
575.621,5430847.147,0.000e+00,11,0.000e+00,4743961.031,0.444,0.577,100.187,730,563.986,908,565.5,565.451,730,565.396,1341.554,730,714.816,714.921,714.866,4829595.876,5639896.178,4650582.187,5539892.907,1341.554,575.621,713.724,553.839,4614.066,699.357
577.551,5640549.262,0.000e+00,11,0.000e+00,4831497.671,0.443,0.727,100.187,730,564.589,965,568.728,568.728,730,568.726,1342.239,730,715.11,715.112,715.111,4832061.44,5644129.849,4828996.267,5643471.076,1342.239,577.551,713.861,559.179,4702.264,699.789
572.75,2737871.644,0.000e+00,28,0.000e+00,2613840.498,0.441,0.881,100.296,730,539.643,907,571.918,572.076,730,571.818,1130.123,730,717.261,717.361,717.103,2445022.151,2856969.387,2343097.173,3054230.756,1130.123,572.75,714.064,555.491,2402.52,700.689
571.2,1371734.613,0.000e+00,28,0.000e+00,1528258.702,0.442,0.935,100.265,730,539.468,810,567.172,567.415,730,566.843,1130.123,730,718.319,718.648,718.075,1368064.427,1598159.218,1174239.289,1785296.64,1130.123,571.2,714.155,552.937,1320.886,700.493
569.441,1204886.756,0.000e+00,25,0.000e+00,1713131.52,0.442,0.935,100.245,730,539.357,607,564.716,565.295,730,564.179,1130.123,730,718.221,718.758,717.642,1324006.684,1546422.044,1031592.889,2000914.773,1130.123,569.441,714.228,551.207,1320.062,700.37
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.935,104.667,0.000e+00,526.926,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.207,551.207,551.207,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.139,547.899,0.000e+00,700.651
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.877,104.711,0.000e+00,526.848,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.899,547.899,547.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.045,545.975,0.000e+00,700.56
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.82,104.757,0.000e+00,526.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.975,545.975,545.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.945,544.708,0.000e+00,700.464
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.763,104.806,0.000e+00,526.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.708,544.708,544.708,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.838,543.805,0.000e+00,700.361
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.706,104.858,0.000e+00,526.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.805,543.805,543.805,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.723,543.122,0.000e+00,700.251
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.648,104.899,0.000e+00,526.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.122,543.122,543.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.598,542.584,0.000e+00,700.132
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.584,542.584,542.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.463,542.144,0.000e+00,700.003
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.88,0.000e+00,526.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.144,542.144,542.144,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.314,541.774,0.000e+00,699.863
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.77,0.000e+00,526.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.774,541.774,541.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.149,541.455,0.000e+00,699.708
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.646,0.000e+00,525.893,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.455,541.455,541.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.965,541.173,0.000e+00,699.535
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.507,0.000e+00,525.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.173,541.173,541.173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.755,540.919,0.000e+00,699.34
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.305,104.345,0.000e+00,525.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.919,540.919,540.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.513,540.683,0.000e+00,699.113
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.247,104.156,0.000e+00,525.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.683,540.683,540.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.225,540.458,0.000e+00,698.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.925,0.000e+00,524.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.458,540.458,540.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.873,540.237,0.000e+00,698.524
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.133,100.188,561.2,537.484,398,561.2,561.2,561.2,561.2,1130.123,561.2,540.237,540.237,540.237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.41,540.815,0.000e+00,698.798
559.913,4680111.502,0.000e+00,11,0.000e+00,2307262.578,0.446,0.068,100.189,730,534.013,830,555.552,554.763,730,556.26,1113.973,730,715.263,714.554,716.052,3106893.938,3625815.04,4010301.156,2692627.342,1113.973,559.913,712.632,540.875,3055.154,697.948
566.681,5334986.524,0.000e+00,11,0.000e+00,3804941.938,0.446,0.155,100.189,730,554.547,915,556.583,556.168,730,556.692,1269.842,730,714.293,714.183,714.707,4401933.369,5137176.462,4571432.391,4440471.04,1269.842,566.681,713.019,542.382,4142.398,698.026
570.201,5635812.693,0.000e+00,11,0.000e+00,4586861.511,0.446,0.286,100.189,730,562.499,964,558.232,558.083,730,558.232,1341.418,730,714.15,714.15,714.299,4829103.218,5636273.493,4828708.409,5353541.404,1341.418,570.201,713.165,544.92,4618.23,698.165
571.928,5638154.24,0.000e+00,11,0.000e+00,4828950.756,0.445,0.436,100.188,730,562.998,984,560.558,560.556,730,560.557,1342.194,730,714.362,714.363,714.363,4831898.738,5640510.578,4829880.32,5637069.369,1342.194,571.928,713.296,548.009,4698.815,698.505
573.876,5639112.818,0.000e+00,11,0.000e+00,4830517.476,0.445,0.59,100.188,730,563.444,984,563.386,563.387,730,563.387,1341.81,730,714.623,714.622,714.622,4828336.356,5637538.133,4829685.191,5640084.48,1341.81,573.876,713.438,552.032,4699.093,698.898
576.365,5639569.067,0.000e+00,11,0.000e+00,4831232.569,0.444,0.745,100.187,730,564.099,967,567.074,567.073,730,567.072,1342.204,730,714.959,714.961,714.959,4831934.578,5643286.756,4828751.076,5642466.987,1342.204,576.365,713.603,558.309,4701.479,699.395
571.2,2322480.782,0.000e+00,28,0.000e+00,2221013.191,0.442,0.899,100.237,730,539.311,925,570.72,570.887,730,570.63,1130.123,730,717.589,717.679,717.423,2066913.991,2415012.693,1987719.68,2595064.32,1130.123,571.2,713.805,554.725,2036.822,700.318
570.036,1375571.627,0.000e+00,28,0.000e+00,1530213.973,0.442,0.935,100.215,730,539.184,844,566.449,566.704,730,566.133,1130.123,730,718.276,718.592,718.02,1363416.604,1592646.542,1177585.351,1787487.289,1130.123,570.036,713.91,552.307,1321.029,700.177
569.044,1207766.329,0.000e+00,25,0.000e+00,1713209.458,0.443,0.935,100.205,730,539.128,688,564.123,564.709,730,563.593,1130.123,730,718.184,718.714,717.598,1321623.751,1543572.48,1034102.827,2000919.751,1130.123,569.044,713.995,550.726,1320.072,700.114
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.935,104.777,0.000e+00,526.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.726,550.726,550.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.907,547.493,0.000e+00,700.421
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.877,104.82,0.000e+00,526.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.493,547.493,547.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.814,545.613,0.000e+00,700.331
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.82,104.866,0.000e+00,526.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.613,545.613,545.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.715,544.375,0.000e+00,700.235
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.763,104.902,0.000e+00,526.499,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.375,544.375,544.375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.608,543.491,0.000e+00,700.133
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.963,0.000e+00,526.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.491,543.491,543.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.494,542.823,0.000e+00,700.024
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.896,0.000e+00,526.292,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.823,542.823,542.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.37,542.296,0.000e+00,699.905
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.819,0.000e+00,526.138,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.296,542.296,542.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.235,541.865,0.000e+00,699.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.719,0.000e+00,525.996,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.865,541.865,541.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.087,541.502,0.000e+00,699.637
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.609,0.000e+00,525.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.502,541.502,541.502,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.923,541.189,0.000e+00,699.483
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.486,0.000e+00,525.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.189,541.189,541.189,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.74,540.913,0.000e+00,699.311
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.346,0.000e+00,525.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.913,540.913,540.913,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.532,540.66,0.000e+00,699.114
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.186,0.000e+00,525.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.66,540.66,540.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.291,540.427,0.000e+00,698.89
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.247,103.996,0.000e+00,524.969,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.427,540.427,540.427,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.006,540.202,0.000e+00,698.623
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.796,0.000e+00,524.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.202,540.202,540.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.657,540.012,0.000e+00,698.344
565.66,396378.347,0.000e+00,24,11,182946.471,0.445,0.124,100.188,587.842,545.57,684,560.059,559.875,587.842,560.112,1217.035,587.842,567.875,567.821,568.058,297270.631,346914.453,339656.178,213498.311,1217.035,565.66,711.317,540.629,265.775,698.499
561.879,4818550.898,0.000e+00,11,0.000e+00,2804176.498,0.446,0.0761,100.189,730,538.845,846,556.186,555.664,730,556.73,1146.891,730,715.049,714.506,715.571,3400216.462,3968242.916,4128809.244,3272630.898,1146.891,561.879,712.68,541.549,3349.84,697.986
567.901,5435370.951,0.000e+00,11,0.000e+00,3886559.858,0.446,0.175,100.189,730,557.272,926,557.26,556.847,730,557.363,1293.677,730,714.289,714.186,714.702,4493485.511,5244260.693,4657236.196,4535929.458,1293.677,567.901,713.043,543.277,4226.545,698.056
568.931,5359381.618,0.000e+00,11,0.000e+00,4280841.956,0.446,0.309,100.189,730,555.69,902,558.896,558.707,730,558.907,1275.44,730,714.381,714.37,714.57,4573911.893,5338752.569,4591585.28,4996676.267,1275.44,568.931,713.241,545.081,4359.67,698.428
571.99,5528511.147,0.000e+00,11,0.000e+00,4632083.627,0.445,0.451,100.185,730,562.925,926,560.704,560.585,730,560.649,1341.419,730,714.377,714.432,714.495,4829107.2,5637313.991,4735903.004,5407316.196,1341.419,571.99,713.362,548.201,4603.65,698.568
573.993,5533527.609,0.000e+00,11,0.000e+00,4828584.96,0.445,0.6,100.189,730,563.529,930,563.563,563.562,730,563.509,1341.771,730,714.638,714.691,714.639,4830374.684,5639991.751,4739193.173,5637902.222,1341.771,573.993,713.494,552.309,4669.839,698.965
576.545,5628363.662,0.000e+00,11,0.000e+00,4830328.036,0.444,0.753,100.189,730,564.168,946,567.327,567.327,730,567.32,1341.951,730,714.982,714.989,714.983,4831022.649,5642328.178,4819065.742,5641516.942,1341.951,576.545,713.652,558.81,4697.836,699.464
572.414,2128099.413,0.000e+00,28,0.000e+00,2036746.382,0.442,0.908,100.252,730,540.26,905,570.992,571.151,730,570.898,1136.099,730,717.818,717.913,717.659,1899311.36,2219259.164,1821293.938,2379845.831,1136.099,572.414,713.841,555.373,1868.668,700.402
571.2,1383794.916,0.000e+00,28,0.000e+00,1537408,0.442,0.934,100.234,730,539.295,824,567.065,567.319,730,566.752,1130.123,730,718.309,718.621,718.054,1369716.907,1600076.8,1184572.729,1795970.276,1130.123,571.2,713.948,552.823,1327.734,700.301
569.292,1210752.427,0.000e+00,25,0.000e+00,1714905.884,0.442,0.935,100.215,730,539.188,676,564.598,565.191,730,564.082,1130.123,730,718.225,718.741,717.632,1317492.764,1538802.062,1036623.004,2002971.591,1130.123,569.292,714.034,551.086,1320.146,700.182
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.935,104.759,0.000e+00,526.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.086,551.086,551.086,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.947,547.769,0.000e+00,700.46
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.877,104.802,0.000e+00,526.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.769,547.769,547.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.854,545.84,0.000e+00,700.37
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.82,104.847,0.000e+00,526.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.84,545.84,545.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.755,544.57,0.000e+00,700.275
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.763,104.883,0.000e+00,526.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.57,544.57,544.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.649,543.664,0.000e+00,700.174
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.942,0.000e+00,526.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.664,543.664,543.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.535,542.98,0.000e+00,700.065
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.648,104.934,0.000e+00,526.322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.98,542.98,542.98,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.412,542.44,0.000e+00,699.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.85,0.000e+00,526.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.44,542.44,542.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.279,542,0.000e+00,699.82
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.751,0.000e+00,526.041,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542,542,542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.132,541.629,0.000e+00,699.681
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.641,0.000e+00,525.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.629,541.629,541.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.969,541.309,0.000e+00,699.528
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.519,0.000e+00,525.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.309,541.309,541.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.787,541.028,0.000e+00,699.357
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.383,0.000e+00,525.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.028,541.028,541.028,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.58,540.776,0.000e+00,699.166
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.305,104.221,0.000e+00,525.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.776,540.776,540.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.341,540.539,0.000e+00,698.939
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.247,104.032,0.000e+00,525.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.539,540.539,540.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.057,540.311,0.000e+00,698.675
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.19,103.804,0.000e+00,524.697,40,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.311,540.311,540.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.709,540.087,0.000e+00,698.354
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.133,100.188,561.2,537.29,279,561.2,561.2,561.2,561.2,1130.123,561.2,540.087,540.087,540.087,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.249,540.674,0.000e+00,698.647
560.38,333586.702,0.000e+00,24,12,185970.898,0.447,0.0564,100.189,600.697,533.869,293,559.256,559.154,600.697,559.378,1115.121,600.697,582.199,582.077,582.301,227239.324,265197.404,285839.964,217035.484,1115.121,560.38,710.824,541.017,226.617,697.786
588.658,2668566.471,0.000e+00,11,0.000e+00,1904372.196,0.445,0.0151,100.188,730,591.137,493,555.074,554.404,730,554.868,1680.828,730,715.879,716.085,716.549,2475659.378,2889177.316,2286623.858,2222466.133,1680.828,588.658,712.662,545.307,2161.17,698.875
559.564,3064136.249,0.000e+00,11,0.000e+00,2447974.969,0.443,0.0249,99.908,730,522.453,544,559.107,559.076,730,559.255,1027.636,730,716.2,716.052,716.23,2477533.582,2892221.724,2624798.72,2857715.484,1027.636,559.564,713.661,544.638,2448.354,699.531
559.093,1972817.493,0.000e+00,11,0.000e+00,1653146.738,0.443,0.0864,99.906,730,523.605,376,557.521,557.486,730,557.539,1032.766,730,717.117,717.099,717.152,1677627.449,1958338.702,1690030.933,1929761.564,1032.766,559.093,714.024,544.027,1628.033,699.712
561.2,817808.071,0.000e+00,12,0.000e+00,716491.876,0.495,0.107,100.107,730,529.666,188,555.099,555.05,730,555.003,971.524,730,718.928,719.024,718.977,733801.884,856550.542,700611.413,836344.96,971.524,561.2,713.961,543.744,697.418,699.95
561.2,1197218.133,0.000e+00,12,0.000e+00,1093335.893,0.443,0.0857,100.187,730,528.731,259,555.669,555.695,730,555.553,1065.523,730,718.075,718.191,718.049,1080720.284,1261476.409,1025669.476,1276202.098,1065.523,561.2,714.073,543.438,1037.471,699.804
561.2,1098495.929,0.000e+00,12,0.000e+00,1059107.342,0.443,0.0756,100.188,730,528.934,251,555.207,555.337,730,555.076,1065.522,730,718.231,718.361,718.101,998703.289,1165717.262,941112.818,1236222.72,1065.522,561.2,714.125,543.161,972.343,699.863
561.2,672008.818,0.000e+00,12,0.000e+00,760434.204,0.495,0.0622,100.134,730,528.721,192,554.111,554.359,730,553.788,966.01,730,719.05,719.373,718.802,675009.209,787876.764,575740.018,887585.564,966.01,561.2,713.957,542.898,652.075,700.012
561.2,437814.827,0.000e+00,12,0.000e+00,657513.173,0.495,0.0388,100.174,730,528.341,173,553.22,553.809,730,552.711,967.432,730,719.677,720.186,719.089,490045.796,571975.573,375102.258,767441.493,967.432,561.2,713.578,542.641,493.676,699.743
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.00423,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,129.428,0.000e+00,542.639,542.639,542.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,129.428,561.2,712.877,542.626,0.000e+00,702.105
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.611,542.611,542.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.684,542.55,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.55,542.55,542.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.728,542.49,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.49,542.49,542.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.771,542.43,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.43,542.43,542.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.815,542.369,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.369,542.369,542.369,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.858,542.308,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.308,542.308,542.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.901,542.247,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.247,542.247,542.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.945,542.186,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.186,542.186,542.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.988,542.125,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.125,542.125,542.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.032,542.064,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.064,542.064,542.064,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.077,542.003,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.003,542.003,542.003,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.122,541.942,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.942,541.942,541.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.169,541.88,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,223,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.88,541.88,541.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.219,541.819,0.000e+00,700
561.2,402122.524,0.000e+00,2,32,186151.04,0.000e+00,0.000e+00,0.000e+00,588.12,537.5,659,560.174,560.051,588.12,560.288,189.742,588.12,569.757,569.643,569.88,258722.329,301954.382,344549.013,217256.551,189.662,561.2,699.72,541.773,255.926,698.028
561.074,4702559.431,0.000e+00,32,11,2753102.293,0.29,0.0616,64.779,730,534.618,819,556.736,556.262,730,557.304,1144.401,730,715.199,714.632,715.673,3283862.756,3832634.027,4029228.658,3213177.529,1144.401,561.074,710.393,541.991,3263.436,695.99
566.232,5232098.987,0.000e+00,11,0.000e+00,3768145.636,0.447,0.157,100.19,730,550.883,892,557.514,557.158,730,557.649,1245.259,730,714.467,714.332,714.823,4275793.067,4990342.827,4482933.191,4397859.84,1245.259,566.232,712.164,543.138,4061.195,697.401
568.76,5390045.867,0.000e+00,11,0.000e+00,4304912.498,0.447,0.285,100.189,730,555.858,904,558.772,558.596,730,558.796,1282.75,730,714.366,714.342,714.543,4579711.716,5345472.284,4617900.373,5024724.196,1282.75,568.76,712.681,544.913,4377.845,697.9
571.2,5513757.013,0.000e+00,11,0.000e+00,4623787.804,0.446,0.427,100.189,730,562.536,923,560.55,560.426,730,560.487,1341.332,730,714.363,714.426,714.487,4828794.311,5636883.911,4723318.613,5397569.991,1341.332,571.2,712.972,547.86,4596.725,698.203
573.687,5516112.782,0.000e+00,11,0.000e+00,4819591.964,0.445,0.576,100.188,730,563.153,927,563.25,563.244,730,563.188,1341.723,730,714.609,714.672,714.616,4830202.88,5639660.658,4724388.124,5627271.396,1341.723,573.687,713.199,551.683,4661.957,698.669
576.067,5376007.964,0.000e+00,11,0.000e+00,4828358.542,0.444,0.729,100.188,730,563.776,909,566.752,566.751,730,566.62,1341.426,730,714.931,715.063,714.931,4829133.369,5639880.818,4603193.173,5638975.716,1341.426,576.067,713.416,557.375,4626.351,699.198
571.2,2779241.813,0.000e+00,28,0.000e+00,2651766.044,0.442,0.88,100.213,730,539.175,872,570.264,570.442,730,570.182,1130.123,730,717.111,717.193,716.933,2461971.342,2876419.982,2378794.951,3098164.622,1130.123,571.2,713.655,554.131,2431.618,700.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.935,104.93,0.000e+00,526.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.131,554.131,554.131,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.567,549.898,0.000e+00,700.083
568.695,341160.249,0.000e+00,24,11,474639.502,0.442,0.866,100.283,598.96,551.511,437,561.595,561.66,598.96,561.408,1253.07,598.96,587.33,587.518,587.266,420835.307,491438.258,292147.129,554269.12,1253.07,568.695,713.502,550.964,385.241,700.606
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.824,104.935,0.000e+00,526.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.62,553.62,553.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.43,550.898,0.000e+00,699.953
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.767,104.872,0.000e+00,526.213,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.898,550.898,550.898,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.323,548.981,0.000e+00,699.851
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.71,104.793,0.000e+00,526.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.981,548.981,548.981,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.209,547.552,0.000e+00,699.741
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.652,104.709,0.000e+00,525.982,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.552,547.552,547.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.085,546.441,0.000e+00,699.623
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.595,104.617,0.000e+00,525.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.441,546.441,546.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.95,545.548,0.000e+00,699.494
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.538,104.517,0.000e+00,525.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.548,545.548,545.548,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.802,544.811,0.000e+00,699.354
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.481,104.41,0.000e+00,525.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.811,544.811,544.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.639,544.192,0.000e+00,699.204
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.423,104.283,0.000e+00,525.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.192,544.192,544.192,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.456,543.653,0.000e+00,699.027
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.366,104.142,0.000e+00,525.177,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.653,543.653,543.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.249,543.175,0.000e+00,698.829
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.309,103.981,0.000e+00,524.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.175,543.175,543.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.01,542.743,0.000e+00,698.602
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.252,103.793,0.000e+00,524.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.743,542.743,542.743,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.726,542.348,0.000e+00,698.339
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.194,103.597,0.000e+00,524.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.348,542.348,542.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.379,542.01,0.000e+00,698.064
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.137,103.317,0.000e+00,524.005,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.01,542.01,542.01,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.931,541.689,0.000e+00,697.671
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.447,0.0799,100.189,0.000e+00,536.137,246,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.689,541.689,541.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.278,542.067,0.000e+00,697.747
561.508,494694.436,0.000e+00,2,32,229762.453,0.000e+00,0.015,0.000e+00,593.199,537.5,666,560.042,559.894,593.199,560.176,225.546,593.199,575.215,575.081,575.362,319410.524,372789.724,423859.876,268159.876,225.543,561.508,709.723,542.023,315.457,699.209
561.554,4715991.751,0.000e+00,32,11,2768693.262,0.307,0.082,69.087,730,536.363,817,556.981,556.517,730,557.55,1142.001,730,715.213,714.645,715.678,3291169.991,3841229.938,4040666.738,3231430.613,1142.004,561.554,712.82,542.299,3274.626,698.206
566.604,5199844.693,0.000e+00,11,0.000e+00,3758065.778,0.446,0.178,100.188,730,551.262,885,557.805,557.459,730,557.94,1237.554,730,714.512,714.377,714.858,4249644.942,4959938.56,4455195.022,4386195.627,1237.554,566.604,713.268,543.497,4040.55,698.441
570.366,5554925.796,0.000e+00,11,0.000e+00,4434987.236,0.446,0.306,100.188,730,560.85,925,559.2,559.009,730,559.211,1321.957,730,714.297,714.286,714.488,4741122.844,5534007.182,4759044.551,5176674.987,1321.957,570.366,713.365,545.807,4518.225,698.473
572.5,5636708.124,0.000e+00,11,0.000e+00,4782994.773,0.445,0.452,100.188,730,563.223,946,561.37,561.342,730,561.369,1341.743,730,714.437,714.438,714.465,4830273.991,5638954.667,4828349.44,5583759.929,1341.743,572.5,713.454,548.907,4683.173,698.724
574.462,5638303.289,0.000e+00,11,0.000e+00,4829537.849,0.444,0.606,100.188,730,563.725,956,564.211,564.209,730,564.209,1342.156,730,714.696,714.698,714.698,4831762.773,5641883.876,4828696.462,5639286.329,1342.156,574.462,713.571,553.004,4699.854,699.097
576.993,5639773.298,0.000e+00,11,0.000e+00,4831102.862,0.444,0.76,100.187,730,564.327,956,567.963,567.963,730,567.961,1342.102,730,715.04,715.042,715.041,4831566.507,5643231.004,4828606.578,5642689.422,1342.102,576.993,713.721,559.58,4701.581,699.588
572.327,1968086.044,0.000e+00,28,0.000e+00,1884739.413,0.442,0.915,100.263,730,539.456,910,571.512,571.69,730,571.439,1130.123,730,718.068,718.14,717.89,1740009.529,2033228.8,1684261.12,2202348.089,1130.123,572.327,713.893,555.576,1723.24,700.48
571.2,1384382.293,0.000e+00,28,0.000e+00,1531799.467,0.442,0.935,100.242,730,539.34,825,567.228,567.5,730,566.942,1130.123,730,718.348,718.634,718.076,1353459.911,1581107.484,1185059.058,1789443.271,1130.123,571.2,713.994,552.948,1320.815,700.35
569.369,1218570.382,0.000e+00,25,0.000e+00,1717780.907,0.442,0.935,100.223,730,539.231,643,564.699,565.311,730,564.212,1130.123,730,718.249,718.735,717.636,1307835.449,1527535.36,1043307.733,2006346.524,1130.123,569.369,714.076,551.169,1320.126,700.229
561.2,209778.72,0.000e+00,12,0.000e+00,432779.307,0.495,0.935,100.125,730,528.635,177,560.039,560.809,730,559.325,966.363,730,721.13,721.844,720.36,278933.902,325751.822,179628.782,505419.52,966.363,561.2,713.998,547.552,289.153,699.925
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.893,104.777,0.000e+00,526.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.552,547.552,547.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.905,545.557,0.000e+00,700.421
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.836,104.823,0.000e+00,526.645,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.557,545.557,545.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.806,544.278,0.000e+00,700.326
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.779,104.871,0.000e+00,526.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.278,544.278,544.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.701,543.382,0.000e+00,700.225
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.721,104.906,0.000e+00,526.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.382,543.382,543.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.588,542.714,0.000e+00,700.116
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.664,104.989,0.000e+00,526.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.714,542.714,542.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.465,542.191,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.607,104.888,0.000e+00,526.235,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.191,542.191,542.191,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.333,541.766,0.000e+00,699.873
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.55,104.789,0.000e+00,526.096,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.766,541.766,541.766,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.187,541.411,0.000e+00,699.735
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.492,104.681,0.000e+00,525.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.411,541.411,541.411,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.027,541.105,0.000e+00,699.584
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.435,104.561,0.000e+00,525.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.105,541.105,541.105,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.848,540.836,0.000e+00,699.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.378,104.43,0.000e+00,525.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.836,540.836,540.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.646,540.599,0.000e+00,699.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.321,104.271,0.000e+00,525.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.599,540.599,540.599,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.413,540.374,0.000e+00,699.009
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.263,104.088,0.000e+00,525.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.374,540.374,540.374,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.14,540.158,0.000e+00,698.753
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.206,103.868,0.000e+00,524.788,80,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.158,540.158,540.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.809,539.944,0.000e+00,698.444
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.149,100.188,561.2,537.426,352,561.2,561.2,561.2,561.2,1130.123,561.2,539.944,539.944,539.944,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.382,540.549,0.000e+00,698.753
561.2,4797176.604,0.000e+00,11,0.000e+00,2398413.938,0.447,0.0839,100.189,730,537.871,833,555.332,554.617,730,556.087,1141.857,730,715.216,714.462,715.932,3136548.978,3660357.12,4110686.436,2798952.391,1141.857,561.2,712.548,540.837,3126.802,697.783
566.704,5340245.333,0.000e+00,11,0.000e+00,3872444.018,0.446,0.172,100.189,730,554.61,911,556.543,556.182,730,556.659,1271.097,730,714.294,714.177,714.655,4395308.089,5129431.04,4575950.507,4519236.267,1271.097,566.704,712.953,542.39,4163.587,697.961
570.155,5636815.076,0.000e+00,11,0.000e+00,4500129.849,0.446,0.304,100.189,730,562.456,940,558.234,558.035,730,558.239,1341.546,730,714.155,714.151,714.354,4821948.302,5627925.618,4829564.587,5252315.591,1341.546,570.155,713.123,544.99,4588.071,698.121
571.94,5636652.942,0.000e+00,11,0.000e+00,4810234.311,0.446,0.453,100.188,730,562.931,953,560.622,560.61,730,560.621,1341.809,730,714.368,714.369,714.38,4830512.924,5638919.964,4828570.738,5615247.36,1341.809,571.94,713.266,548.171,4691.894,698.482
573.952,5640940.089,0.000e+00,11,0.000e+00,4829032.676,0.445,0.607,100.188,730,563.458,948,563.536,563.534,730,563.536,1342.032,730,714.635,714.635,714.636,4831315.058,5641078.329,4831196.729,5638413.653,1342.032,573.952,713.416,552.379,4700.12,698.891
576.563,5640977.067,0.000e+00,11,0.000e+00,4830570.951,0.444,0.762,100.187,730,564.097,947,567.39,567.39,730,567.39,1341.966,730,714.988,714.989,714.989,4831076.693,5642418.062,4829842.773,5641827.556,1341.966,576.563,713.589,559.162,4701.451,699.413
571.2,1933838.222,0.000e+00,28,0.000e+00,1852204.658,0.442,0.916,100.232,730,539.285,902,571.073,571.263,730,571.012,1130.123,730,718.09,718.15,717.899,1701003.236,1987592.818,1654999.467,2164269.084,1130.123,571.2,713.767,555.203,1690.472,700.29
565.423,1093554.276,0.000e+00,12,0.000e+00,1216544.427,0.443,0.935,100.187,730,529.023,267,566.328,566.649,730,566.101,1065.106,730,718.875,719.102,718.554,1044572.444,1220235.236,936128.284,1421127.253,1065.106,565.423,713.843,549.773,1037.477,699.997
567.795,1416971.662,0.000e+00,25,0.000e+00,1975869.156,0.443,0.924,100.187,730,538.888,657,562.067,562.688,730,561.567,1130.123,730,717.705,718.206,717.085,1516163.129,1770476.373,1213436.16,2307291.022,1130.123,567.795,713.938,549.002,1526.316,699.893
561.2,249840.249,0.000e+00,12,0.000e+00,509230.4,0.495,0.935,100.29,730,528.348,197,558.284,559.063,730,557.536,967.977,730,720.718,721.465,719.939,332746.169,388538.809,213964.16,594614.791,967.977,561.2,713.873,545.89,342.498,699.79
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.896,104.836,0.000e+00,526.621,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.89,545.89,545.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.782,544.229,0.000e+00,700.298
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.838,104.881,0.000e+00,526.54,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.229,544.229,544.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.684,543.169,0.000e+00,700.204
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.781,104.918,0.000e+00,526.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.169,543.169,543.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.58,542.425,0.000e+00,700.104
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.724,104.989,0.000e+00,526.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.425,542.425,542.425,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.468,541.868,0.000e+00,699.997
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.667,104.894,0.000e+00,526.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.868,541.868,541.868,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.347,541.432,0.000e+00,699.881
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.609,104.804,0.000e+00,526.117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.432,541.432,541.432,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.216,541.076,0.000e+00,699.756
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.552,104.707,0.000e+00,525.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.076,541.076,541.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.072,540.776,0.000e+00,699.62
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.495,104.6,0.000e+00,525.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.776,540.776,540.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.914,540.517,0.000e+00,699.47
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.438,104.482,0.000e+00,525.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.517,540.517,540.517,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.737,540.287,0.000e+00,699.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.38,104.346,0.000e+00,525.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.287,540.287,540.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.536,540.075,0.000e+00,699.114
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.323,104.193,0.000e+00,525.249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.075,540.075,540.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.306,539.877,0.000e+00,698.899
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.266,104.011,0.000e+00,524.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.877,539.877,539.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.035,539.684,0.000e+00,698.645
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.209,103.795,0.000e+00,524.684,55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.684,539.684,539.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.709,539.492,0.000e+00,698.342
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.151,100.188,561.2,537.311,346,561.2,561.2,561.2,561.2,1130.123,561.2,539.492,539.492,539.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.288,540.128,0.000e+00,698.663
562.192,4964700.729,0.000e+00,11,0.000e+00,2506417.493,0.447,0.0865,100.19,730,543.117,857,555.054,554.343,730,555.798,1181.766,730,715.074,714.329,715.785,3265295.36,3810495.147,4254359.04,2924908.942,1181.766,562.192,712.472,540.749,3250.029,697.59
568.001,5517927.538,0.000e+00,11,0.000e+00,4013907.911,0.447,0.179,100.189,730,559.107,937,556.576,556.202,730,556.674,1313.398,730,714.173,714.075,714.546,4571681.28,5335230.578,4728231.253,4684299.662,1313.398,568.001,712.88,542.713,4315.961,697.804
570.439,5637551.787,0.000e+00,11,0.000e+00,4737522.347,0.446,0.316,100.189,730,562.467,981,558.536,558.48,730,558.536,1341.692,730,714.178,714.177,714.233,4829973.618,5637415.822,4830089.671,5529510.116,1341.692,570.439,713.075,545.355,4667.91,698.117
572.178,5639325.582,0.000e+00,11,0.000e+00,4829945.742,0.445,0.469,100.188,730,562.996,996,560.957,560.956,730,560.956,1342.38,730,714.398,714.399,714.399,4832567.182,5641458.347,4830740.48,5638397.724,1342.38,572.178,713.238,548.608,4699.773,698.488
574.216,5640334.791,0.000e+00,11,0.000e+00,4831333.262,0.445,0.623,100.188,730,563.491,994,563.935,563.937,730,563.936,1342.037,730,714.673,714.672,714.672,4828392.107,5637833.387,4830533.973,5641267.769,1342.037,574.216,713.403,552.955,4699.843,698.917
569.709,4482773.618,0.000e+00,25,0.000e+00,4067447.467,0.443,0.778,100.187,730,538.843,1000,567.391,567.454,730,567.3,1129.847,730,715.564,715.655,715.501,3972148.053,4639421.44,3838030.222,4750729.956,1129.847,569.709,713.626,551.503,3853.59,699.889
568.535,2245860.551,0.000e+00,28,0.000e+00,2145593.031,0.443,0.902,100.187,730,538.842,964,564.337,564.492,730,564.231,1130.123,730,717.166,717.272,717.011,2010923.52,2348502.044,1923035.876,2505778.916,1130.123,568.535,713.779,550.143,1972.262,699.857
568.096,1386450.204,0.000e+00,28,0.000e+00,1526622.293,0.443,0.935,100.187,730,538.863,888,562.16,562.428,730,561.865,1130.123,730,717.983,718.278,717.715,1356060.16,1583558.4,1187269.049,1782734.791,1130.123,568.096,713.867,549.257,1320.207,699.874
567.659,1222108.16,0.000e+00,28,0.000e+00,1714010.596,0.443,0.935,100.187,730,538.871,748,561.253,561.872,730,560.762,1130.123,730,718.004,718.495,717.386,1308722.631,1528187.307,1046599.964,2001439.289,1130.123,567.659,713.944,548.671,1319.926,699.88
561.2,479296.924,0.000e+00,12,0.000e+00,912118.613,0.444,0.935,100.187,730,528.58,304,559.107,559.919,730,558.348,1065.467,730,719.565,720.323,718.752,612137.884,714761.031,410480.996,1065032.604,1065.467,561.2,713.934,545.439,627.525,699.61
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.904,104.807,0.000e+00,526.674,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.439,545.439,545.439,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.844,543.842,0.000e+00,700.359
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.847,104.851,0.000e+00,526.594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.842,543.842,543.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.748,542.837,0.000e+00,700.266
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.79,104.884,0.000e+00,526.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.837,542.837,542.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.645,542.139,0.000e+00,700.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.732,104.942,0.000e+00,526.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.139,542.139,542.139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.534,541.62,0.000e+00,700.062
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.675,104.933,0.000e+00,526.325,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.62,541.62,541.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.415,541.214,0.000e+00,699.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.618,104.853,0.000e+00,526.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.214,541.214,541.214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.286,540.883,0.000e+00,699.825
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.561,104.757,0.000e+00,526.05,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.883,540.883,540.883,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.144,540.604,0.000e+00,699.691
