Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
590.904,2243087.218,0.000e+00,11,0.000e+00,3040250.88,0.443,0.0771,100.207,730,592.564,577,563.988,564.398,730,563.263,1680.357,730,716.476,717.201,716.066,2585959.822,3019857.351,1920797.156,3550373.831,1680.357,590.904,713.82,554.399,2448.144,700.132
561.2,289745.689,0.000e+00,12,0.000e+00,589077.12,0.495,0.101,100.418,730,528.225,195,563.556,564.434,730,562.917,969.017,730,720.843,721.482,719.965,362987.2,424006.436,248048.071,688102.756,969.017,561.2,713.526,553.515,389.404,699.747
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0644,104.744,0.000e+00,526.032,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.515,553.515,553.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.815,552.694,0.000e+00,699.672
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.00389,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,124.388,0.000e+00,552.662,552.662,552.662,0.000e+00,0.000e+00,0.000e+00,0.000e+00,124.388,561.2,712.103,552.61,0.000e+00,701.622
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.594,552.594,552.594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.89,552.531,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.531,552.531,552.531,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.918,552.468,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.468,552.468,552.468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.948,552.405,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.405,552.405,552.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.978,552.342,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.342,552.342,552.342,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.011,552.28,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.28,552.28,552.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.044,552.217,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.217,552.217,552.217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.077,552.154,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.154,552.154,552.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.112,552.091,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.091,552.091,552.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.147,552.027,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,552.027,552.027,552.027,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.183,551.964,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,383,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,551.964,551.964,551.964,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.223,551.901,0.000e+00,700
563.516,1393672.249,0.000e+00,2,32,660555.804,0.000e+00,0.000e+00,0.000e+00,627.252,537.5,702,562.625,562.398,627.252,562.96,465.566,627.252,616.514,616.179,616.741,844634.311,986449.351,1193313.564,771463.893,465.502,563.516,702.462,551.813,875.44,696.899
572.523,5373713.209,0.000e+00,32,11,3224140.409,0.397,0.112,89.298,730,554.044,846,565.818,565.457,730,566.403,1282.242,730,715.63,715.044,715.991,3702058.88,4323515.698,4601301.547,3765370.524,1282.242,572.523,712.408,552.046,3739.611,698.356
576.108,5640000.853,0.000e+00,11,0.000e+00,4350593.138,0.444,0.223,100.188,730,563.675,925,567.103,566.87,730,567.155,1341.414,730,715.02,714.968,715.253,4738057.956,5533681.209,4829091.271,5081152.853,1341.414,576.108,713.266,553.702,4515.232,699.117
577.394,5644291.982,0.000e+00,11,0.000e+00,4829647.076,0.444,0.368,100.187,730,564.337,973,568.602,568.602,730,568.603,1342.29,730,715.099,715.099,715.1,4831195.591,5643066.027,4832245.191,5641256.96,1342.29,577.394,713.618,555.627,4702.393,699.58
593.831,3130825.387,0.000e+00,11,0.000e+00,2640659.627,0.442,0.522,100.263,730,592.86,530,569.152,568.816,730,568.852,1679.933,730,716.476,716.775,716.812,3025746.773,3534680.178,2680040.107,3084821.049,1679.933,593.831,713.92,562.233,2708.424,700.48
582.572,5643040.427,0.000e+00,11,0.000e+00,4828425.102,0.441,0.559,100.323,730,565.536,988,576.416,576.416,730,576.416,1341.247,730,715.818,715.818,715.818,4828490.524,5643190.044,4828362.524,5643113.813,1341.247,582.572,714.214,563.981,4702.596,700.862
583.68,5647359.431,0.000e+00,11,0.000e+00,4828394.951,0.44,0.714,100.377,730,565.934,960,578.016,578.016,730,578.018,1342.078,730,715.965,715.963,715.965,4828345.458,5643694.08,4831481.742,5643751.538,1342.078,583.68,714.432,566.623,4704.113,701.205
566.335,380308.551,0.000e+00,12,0.000e+00,373586.844,0.49,0.868,100.17,730,529.205,107,574.951,575.193,730,574.971,968.855,730,721.672,721.652,721.43,321164.871,375466.738,325306.418,436752.142,968.855,566.335,714.368,561.001,331.258,700.83
596.403,2886894.933,0.000e+00,11,0.000e+00,3080300.089,0.44,0.829,100.408,730,593.682,565,574.094,574.154,730,573.628,1679.432,730,716.907,717.372,716.847,3004457.529,3511096.889,2470325.76,3599728.924,1679.432,596.403,714.54,575.23,2777.145,701.399
582.751,2557440,0.000e+00,25,0.000e+00,3494761.813,0.437,0.869,100.625,730,541.505,646,586.816,587.565,730,586.541,1130.123,730,718.414,718.688,717.664,2488673.849,2911164.587,2186284.8,4088051.2,1130.123,582.751,714.81,566.933,2654.626,702.764
571.2,461615.004,0.000e+00,12,0.000e+00,904553.102,0.44,0.934,100.423,730,530.266,257,576.158,577.04,730,575.577,1064.547,730,720.775,721.356,719.894,556907.804,651082.382,394845.547,1057515.449,1064.547,571.2,714.799,559.078,602.837,701.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.903,104.397,0.000e+00,527.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.078,559.078,559.078,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.707,554.473,0.000e+00,701.216
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.846,104.442,0.000e+00,527.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.473,554.473,554.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.609,551.598,0.000e+00,701.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.788,104.49,0.000e+00,527.246,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.598,551.598,551.598,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.505,549.625,0.000e+00,701.022
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.731,104.541,0.000e+00,527.153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.625,549.625,549.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.392,548.182,0.000e+00,700.914
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.674,104.597,0.000e+00,527.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.182,548.182,548.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.271,547.075,0.000e+00,700.799
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.616,104.657,0.000e+00,526.945,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.075,547.075,547.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.14,546.194,0.000e+00,700.673
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.559,104.722,0.000e+00,526.828,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.194,546.194,546.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.997,545.472,0.000e+00,700.537
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.502,104.793,0.000e+00,526.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.472,545.472,545.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.839,544.867,0.000e+00,700.388
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.445,104.872,0.000e+00,526.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.867,544.867,544.867,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.663,544.348,0.000e+00,700.223
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.387,104.952,0.000e+00,526.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.348,544.348,544.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.464,543.894,0.000e+00,700.038
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.33,104.855,0.000e+00,526.188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.894,543.894,543.894,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.237,543.49,0.000e+00,699.827
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.273,104.681,0.000e+00,525.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.49,543.49,543.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.971,543.125,0.000e+00,699.583
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.216,104.474,0.000e+00,525.648,159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.125,543.125,543.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.65,542.788,0.000e+00,699.293
562.691,105943.76,0.000e+00,24,11,49109.391,0.444,0.155,100.187,569.207,541.037,477,560.957,560.911,569.207,560.98,1156.217,569.207,551.06,551.037,551.106,74477.462,86931.333,90766.151,57321.298,1156.217,562.691,712.263,543.268,69.499,699.59
558.054,3492041.102,0.000e+00,11,0.000e+00,2091617.991,0.445,0.0953,100.027,730,521.57,596,557.245,556.981,730,557.906,1028.881,730,716.23,715.57,716.494,2321916.729,2710219.662,2991723.804,2441407.431,1028.881,558.054,713.143,542.8,2401.019,698.838
567.672,5278573.227,0.000e+00,11,0.000e+00,3978638.507,0.445,0.154,100.188,730,553.626,887,558.288,558.062,730,558.426,1256.25,730,714.512,714.374,714.737,4308919.182,5029284.978,4522500.551,4643787.947,1256.25,567.672,713.366,544.098,4153.235,698.55
571.2,5636775.253,0.000e+00,11,0.000e+00,4655343.502,0.445,0.287,100.188,730,562.983,946,559.804,559.699,730,559.804,1341.38,730,714.295,714.294,714.399,4828582.116,5636323.556,4828968.96,5434105.173,1341.38,571.2,713.429,546.53,4640.89,698.56
572.994,5638529.138,0.000e+00,11,0.000e+00,4829170.916,0.445,0.438,100.188,730,563.41,964,562.033,562.032,730,562.032,1342.074,730,714.497,714.498,714.498,4831467.52,5640626.062,4829671.538,5637944.889,1342.074,572.994,713.518,549.487,4699.194,698.849
574.842,5639617.422,0.000e+00,11,0.000e+00,4830391.182,0.444,0.593,100.188,730,563.874,963,564.742,564.741,730,564.74,1342.311,730,714.745,714.746,714.746,4832318.009,5642754.844,4829631.147,5640505.458,1342.311,574.842,713.633,553.353,4700.799,699.204
577.228,5640549.262,0.000e+00,11,0.000e+00,4831510.187,0.443,0.747,100.187,730,564.429,954,568.283,568.283,730,568.282,1342.099,730,715.07,715.071,715.07,4831555.698,5643352.747,4829155.556,5643299.271,1342.099,577.228,713.778,559.393,4702,699.671
572.499,2285498.311,0.000e+00,28,0.000e+00,2176143.929,0.442,0.902,100.277,730,539.535,918,571.63,571.844,730,571.6,1130.123,730,717.763,717.793,717.549,1981935.076,2315893.191,1955923.2,2542826.667,1130.123,572.499,713.966,555.528,1984.505,700.568
571.2,1415287.04,0.000e+00,25,0.000e+00,1532836.836,0.442,0.934,100.252,730,539.394,451,567.136,567.457,730,566.945,1130.123,730,718.393,718.584,718.071,1324125.156,1546833.778,1211518.151,1790649.458,1130.123,571.2,714.063,552.936,1320.214,700.411
561.2,158105.564,0.000e+00,12,0.000e+00,256910.098,0.495,0.934,100.439,730,528.4,83,560.909,561.582,730,560.587,968.525,730,722.027,722.349,721.354,167907.271,196113.422,135365.911,300067.52,968.525,561.2,713.957,548.873,181.746,699.883
561.2,722327.467,0.000e+00,12,0.000e+00,1328315.164,0.443,0.888,100.187,730,528.681,367,559.994,560.927,730,559.317,1065.437,730,718.879,719.555,717.945,863705.742,1008517.333,618609.493,1551024.64,1065.437,561.2,713.986,546.11,911.63,699.692
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.871,104.784,0.000e+00,526.716,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.11,546.11,546.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.891,544.569,0.000e+00,700.408
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.814,104.83,0.000e+00,526.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.569,544.569,544.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.79,543.542,0.000e+00,700.311
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.757,104.88,0.000e+00,526.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.542,543.542,543.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.682,542.802,0.000e+00,700.207
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.7,104.918,0.000e+00,526.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.802,542.802,542.802,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.565,542.237,0.000e+00,700.096
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.642,104.953,0.000e+00,526.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.237,542.237,542.237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.439,541.788,0.000e+00,699.975
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.585,104.867,0.000e+00,526.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.788,541.788,541.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.301,541.418,0.000e+00,699.845
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.528,104.765,0.000e+00,526.062,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.418,541.418,541.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.15,541.104,0.000e+00,699.702
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.47,104.653,0.000e+00,525.902,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.104,541.104,541.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.983,540.831,0.000e+00,699.544
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.413,104.528,0.000e+00,525.724,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.831,540.831,540.831,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.796,540.588,0.000e+00,699.369
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.356,104.388,0.000e+00,525.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.588,540.588,540.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.583,540.37,0.000e+00,699.174
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.299,104.221,0.000e+00,525.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.37,540.37,540.37,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.337,540.16,0.000e+00,698.939
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.241,104.026,0.000e+00,525.012,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.16,540.16,540.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.044,539.957,0.000e+00,698.666
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.184,100.188,0.000e+00,537.737,537,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.957,539.957,539.957,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.677,540.584,0.000e+00,698.995
558.609,1963010.987,0.000e+00,24,11,946284.587,0.446,0.103,100.097,644.1,529.018,795,558.118,557.839,644.1,558.583,1081.293,644.1,626.706,626.242,626.986,1182183.396,1379639.893,1682061.369,1104339.627,1081.293,558.609,711.792,540.73,1235.275,698.187
567.48,5511584.996,0.000e+00,11,0.000e+00,3323103.858,0.447,0.118,100.189,730,558.832,902,555.952,555.523,730,556.519,1311.903,730,714.632,714.064,715.061,3876012.658,4523322.88,4722849.564,3878076.018,1311.903,567.48,712.821,542.335,3864.718,697.711
570.026,5635746.133,0.000e+00,11,0.000e+00,4331771.164,0.446,0.233,100.189,730,562.371,955,558.136,557.876,730,558.188,1341.296,730,714.199,714.147,714.459,4741962.524,5534549.333,4828666.88,5055797.476,1341.296,570.026,713.075,544.653,4507.248,698.073
571.2,5637998.933,0.000e+00,11,0.000e+00,4759232.284,0.446,0.378,100.188,730,562.85,961,560.312,560.27,730,560.312,1341.621,730,714.341,714.34,714.383,4829370.596,5637456.782,4829834.809,5555582.293,1341.621,571.2,713.24,547.423,4675.288,698.433
573.496,5639856.356,0.000e+00,11,0.000e+00,4830072.036,0.445,0.531,100.188,730,563.381,978,562.851,562.85,730,562.85,1342.285,730,714.571,714.572,714.573,4832226.418,5641855.431,4830514.631,5639339.804,1342.285,573.496,713.392,550.931,4700.292,698.807
575.694,5641513.529,0.000e+00,11,0.000e+00,4831515.876,0.444,0.686,100.187,730,563.917,980,566.063,566.065,730,566.064,1342.088,730,714.868,714.867,714.866,4828367.644,5638697.529,4830778.596,5642373.689,1342.088,575.694,713.555,555.922,4700.718,699.257
571.2,3785344.853,0.000e+00,25,0.000e+00,3423469.227,0.442,0.84,100.226,730,539.247,952,569.644,569.735,730,569.595,1130.123,730,716.278,716.327,716.188,3303358.862,3859064.604,3240254.862,3999380.48,1130.123,571.2,713.789,553.295,3234.386,700.247
569.436,1512584.676,0.000e+00,28,0.000e+00,1445307.876,0.443,0.934,100.199,730,539.094,916,565.062,565.244,730,565.001,1130.123,730,718.232,718.294,718.051,1331694.649,1555439.502,1295004.444,1688141.511,1130.123,569.436,713.89,551.358,1321.157,700.077
568.666,1416507.449,0.000e+00,28,0.000e+00,1529232.924,0.443,0.934,100.194,730,539.066,845,563.248,563.565,730,563.048,1130.123,730,718.11,718.31,717.793,1327961.173,1550873.884,1212907.804,1785931.236,1130.123,568.666,713.976,550.102,1320.365,700.045
568.085,1243180.658,0.000e+00,28,0.000e+00,1732128.711,0.443,0.934,100.191,730,539.05,729,561.98,562.682,730,561.59,1130.123,730,718.122,718.512,717.42,1272755.769,1486274.418,1064585.031,2022712.036,1130.123,568.085,714.048,549.273,1320.046,700.028
563.34,774108.658,0.000e+00,12,0.000e+00,1414469.831,0.443,0.934,100.187,730,528.965,382,560.509,561.443,730,559.831,1065.313,730,718.763,719.442,717.83,923359.147,1078201.742,662937.458,1651669.191,1065.313,563.34,714.081,545.799,973.328,699.926
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.921,104.737,0.000e+00,526.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.799,545.799,545.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.991,544.024,0.000e+00,700.505
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.864,104.781,0.000e+00,526.721,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.024,544.024,544.024,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.897,542.948,0.000e+00,700.414
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.807,104.827,0.000e+00,526.637,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.948,542.948,542.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.795,542.219,0.000e+00,700.316
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.749,104.877,0.000e+00,526.547,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.219,542.219,542.219,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.687,541.685,0.000e+00,700.212
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.692,104.919,0.000e+00,526.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.685,541.685,541.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.57,541.273,0.000e+00,700.101
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.635,104.96,0.000e+00,526.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.273,541.273,541.273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.444,540.94,0.000e+00,699.98
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.578,104.871,0.000e+00,526.211,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.94,540.94,540.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.306,540.663,0.000e+00,699.85
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.52,104.769,0.000e+00,526.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.663,540.663,540.663,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.155,540.424,0.000e+00,699.706
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.463,104.656,0.000e+00,525.907,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.424,540.424,540.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.988,540.212,0.000e+00,699.549
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.406,104.53,0.000e+00,525.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.212,540.212,540.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.799,540.021,0.000e+00,699.372
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.349,104.389,0.000e+00,525.528,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.021,540.021,540.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.585,539.846,0.000e+00,699.175
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.291,104.221,0.000e+00,525.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.846,539.846,539.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.335,539.675,0.000e+00,698.939
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.234,100.187,0.000e+00,538.184,476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.675,539.675,539.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.034,540.403,0.000e+00,699.344
558.643,1843058.062,0.000e+00,24,11,888682.809,0.445,0.153,100.114,641.491,529.565,764,558.107,557.843,641.491,558.559,1082.764,641.491,623.94,623.487,624.204,1105565.298,1290211.556,1579292.302,1037106.347,1082.764,558.643,712.076,540.586,1158.438,698.447
566.542,5399413.191,0.000e+00,11,0.000e+00,3263414.329,0.447,0.164,100.189,730,555.982,884,555.742,555.337,730,556.324,1285.216,730,714.694,714.112,715.099,3775709.298,4406224.213,4626776.178,3808379.733,1285.216,566.542,712.866,542.062,3781.671,697.778
569.868,5639245.369,0.000e+00,11,0.000e+00,4301501.44,0.446,0.276,100.189,730,562.426,947,557.855,557.606,730,557.94,1342.154,730,714.207,714.122,714.457,4692128.142,5476284.302,4831754.809,5020375.04,1342.154,569.868,713.083,544.558,4482.196,698.045
571.2,5638958.08,0.000e+00,11,0.000e+00,4831403.236,0.446,0.42,100.189,730,562.877,979,560.226,560.227,730,560.226,1342.056,730,714.332,714.332,714.332,4830276.836,5638478.507,4830687.573,5639793.209,1342.056,571.2,713.233,547.582,4699.23,698.418
573.576,5640752.356,0.000e+00,11,0.000e+00,4830846.293,0.445,0.575,100.185,730,563.288,993,562.995,562.996,730,562.996,1342.008,730,714.587,714.585,714.586,4828346.027,5637385.671,4831229.724,5640304.64,1342.008,573.576,713.386,551.477,4699.567,698.813
576.021,5642548.338,0.000e+00,11,0.000e+00,4832203.093,0.444,0.729,100.189,730,564.002,992,566.563,566.565,730,566.565,1342.279,730,714.914,714.912,714.912,4828418.276,5638966.613,4831485.156,5643386.311,1342.279,576.021,713.555,557.403,4701.361,699.304
572.135,2757149.867,0.000e+00,28,0.000e+00,2495424,0.442,0.883,100.232,730,540.649,957,570.237,570.322,730,570.19,1140.389,730,717.166,717.214,717.081,2408048.924,2813425.778,2359881.529,2915509.76,1140.389,572.135,713.778,554.635,2357.246,700.281
571.2,1525720.178,0.000e+00,28,0.000e+00,1456966.116,0.442,0.934,100.221,730,540.09,921,566.336,566.512,730,566.272,1136.099,730,718.3,718.363,718.123,1344786.489,1570874.453,1306130.916,1701914.027,1136.099,571.2,713.887,552.616,1332.919,700.211
569.309,1427754.809,0.000e+00,28,0.000e+00,1538668.516,0.442,0.934,100.203,730,539.379,851,564.427,564.751,730,564.241,1132.388,730,718.189,718.375,717.865,1330628.267,1554121.956,1222433.707,1797104.782,1132.388,569.309,713.981,551.026,1327.495,700.124
568.501,1247586.56,0.000e+00,28,0.000e+00,1738767.076,0.443,0.934,100.201,730,539.109,693,562.839,563.551,730,562.463,1130.123,730,718.187,718.563,717.475,1270179.698,1483359.573,1068290.56,2030592.142,1130.123,568.501,714.059,549.899,1322.65,700.094
563.467,659120.782,0.000e+00,12,0.000e+00,1223564.089,0.443,0.934,100.187,730,528.981,335,560.766,561.703,730,560.107,1065.3,730,719.133,719.792,718.196,786857.102,918848.284,564439.076,1428810.524,1065.3,563.467,714.077,546.357,835.217,699.94
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.914,104.739,0.000e+00,526.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.357,546.357,546.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.988,544.497,0.000e+00,700.501
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.857,104.783,0.000e+00,526.718,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.497,544.497,544.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.893,543.355,0.000e+00,700.41
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.8,104.829,0.000e+00,526.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.355,543.355,543.355,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.792,542.574,0.000e+00,700.313
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.743,104.863,0.000e+00,526.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.574,542.574,542.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.683,542,0.000e+00,700.209
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.685,104.924,0.000e+00,526.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542,542,542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.566,541.556,0.000e+00,700.097
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.628,104.957,0.000e+00,526.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.556,541.556,541.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.439,541.197,0.000e+00,699.976
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.571,104.867,0.000e+00,526.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.197,541.197,541.197,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.301,540.897,0.000e+00,699.845
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.513,104.764,0.000e+00,526.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.897,540.897,540.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.148,540.639,0.000e+00,699.7
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.456,104.651,0.000e+00,525.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.639,540.639,540.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.979,540.412,0.000e+00,699.541
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.399,104.523,0.000e+00,525.718,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.412,540.412,540.412,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.788,540.206,0.000e+00,699.362
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.342,104.38,0.000e+00,525.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.206,540.206,540.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.57,540.019,0.000e+00,699.162
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.284,104.209,0.000e+00,525.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.019,540.019,540.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.317,539.836,0.000e+00,698.922
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.227,100.187,0.000e+00,538.156,442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.836,539.836,539.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.009,540.547,0.000e+00,699.322
558.724,1766958.364,0.000e+00,24,11,852723.413,0.445,0.146,100.104,639.736,529.729,741,558.206,557.955,639.736,558.652,1083.763,639.736,622.224,621.778,622.475,1055064.462,1231288.178,1514068.764,995150.72,1083.763,558.724,712.043,540.734,1109.277,698.441
565.296,5231482.88,0.000e+00,11,0.000e+00,3169994.809,0.447,0.155,100.189,730,551.497,857,555.767,555.394,730,556.368,1245.231,730,714.817,714.216,715.19,3628250.453,4234183.68,4482831.36,3699397.12,1245.231,565.296,712.888,541.834,3656.962,697.892
568.584,5483501.796,0.000e+00,11,0.000e+00,4163110.4,0.446,0.263,100.19,730,558.614,918,557.524,557.303,730,557.65,1305.107,730,714.31,714.184,714.531,4497662.862,5249237.902,4698385.067,4858780.444,1305.107,568.584,713.118,543.905,4330.978,698.126
571.2,5636974.364,0.000e+00,11,0.000e+00,4566851.698,0.444,0.402,100.189,730,562.342,927,559.612,559.467,730,559.627,1341.445,730,714.293,714.278,714.438,4804208.64,5607799.467,4829202.773,5330740.338,1341.445,571.2,713.256,546.809,4604.309,698.368
561.2,1409335.04,0.000e+00,12,0.000e+00,1196319.716,0.442,0.551,100.187,730,527.259,280,558.775,558.764,730,558.785,1065.527,730,718.035,718.025,718.045,1201856.853,1403166.578,1207140.267,1396702.009,1065.527,561.2,713.399,545.791,1169.223,699.115
561.2,1386329.884,0.000e+00,12,0.000e+00,1210654.009,0.441,0.548,100.192,730,527.122,280,557.853,557.838,730,557.795,1065.538,730,717.938,717.996,717.952,1218347.093,1422320.213,1187518.08,1413339.307,1065.538,561.2,713.526,544.875,1172.775,699.205
561.2,1315690.524,0.000e+00,12,0.000e+00,1195074.987,0.441,0.544,100.192,730,527.219,274,556.886,556.953,730,556.821,1065.548,730,717.989,718.054,717.922,1160180.693,1354331.307,1127079.253,1395065.031,1065.548,561.2,713.631,544.072,1129.191,699.278
561.2,1248239.218,0.000e+00,12,0.000e+00,1193103.36,0.441,0.539,100.192,730,527.298,272,556.014,556.198,730,555.952,1065.557,730,718.058,718.12,717.874,1099356.16,1283257.884,1069355.947,1392687.36,1065.557,561.2,713.719,543.369,1090.051,699.338
561.2,1074613.973,0.000e+00,12,0.000e+00,1162376.747,0.442,0.531,100.186,730,527.61,264,555.151,555.481,730,554.964,1065.565,730,718.218,718.405,717.888,1002813.938,1170509.938,920656.782,1356755.627,1065.565,561.2,713.783,542.775,1000.522,699.381
561.2,635555.982,0.000e+00,12,0.000e+00,917472.569,0.444,0.519,100.184,730,528.207,213,553.682,554.399,730,553.312,1065.563,730,719.093,719.463,718.376,653934.933,763258.596,544523.52,1070853.973,1065.563,561.2,713.775,542.312,686.019,699.38
561.2,71701.218,0.000e+00,12,0.000e+00,165425.28,0.495,0.492,100.185,730,528.012,79,549.836,550.736,730,549.278,968.609,730,722.476,723.034,721.576,91728.098,107059.662,61433.187,193074.702,968.609,561.2,713.545,541.927,103.288,699.507
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.441,104.923,0.000e+00,526.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.927,541.927,541.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.372,541.63,0.000e+00,699.933
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.384,104.8,0.000e+00,526.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.63,541.63,541.63,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.176,541.365,0.000e+00,699.75
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.326,104.651,0.000e+00,525.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.365,541.365,541.365,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.95,541.123,0.000e+00,699.541
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.269,104.481,0.000e+00,525.658,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.123,541.123,541.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.686,540.902,0.000e+00,699.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.212,104.273,0.000e+00,525.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.902,540.902,540.902,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.365,540.689,0.000e+00,699.012
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.155,104.008,0.000e+00,524.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.689,540.689,540.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.958,540.472,0.000e+00,698.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0974,103.696,0.000e+00,524.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.472,540.472,540.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.403,540.277,0.000e+00,698.203
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.445,0.0401,52.282,0.000e+00,563.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,697.438,0.000e+00,540.277,540.277,540.277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,697.438,561.2,710.604,541.447,0.000e+00,701.081
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.447,541.447,541.447,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.64,541.386,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.386,541.386,541.386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.676,541.324,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.324,541.324,541.324,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.714,541.263,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.263,541.263,541.263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.754,541.202,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.202,541.202,541.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.797,541.141,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,265,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.141,541.141,541.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.846,541.081,0.000e+00,700
508.968,1363195.591,0.000e+00,3,1,346194.987,0.000e+00,0.000e+00,0.000e+00,662.058,537.5,289,500.656,499.737,662.058,502.056,602.159,662.058,702.477,701.078,703.396,578582.222,675230.72,1168075.947,404024.64,0.000e+00,561.2,703.98,541.026,0.000e+00,695.255
561.304,191843.04,0.000e+00,2,3,144638.044,0.000e+00,0.000e+00,0.000e+00,583.049,537.5,295,560.173,560.157,583.049,560.196,128.291,583.049,563.89,563.867,563.906,152549.28,178030.311,164385.031,168797.618,0.000e+00,561.304,703.066,540.968,0.000e+00,698.783
558.792,3215578.311,0.000e+00,32,11,2604325.333,0.269,0.0358,59.971,730,526.842,569,555.377,555.369,730,555.518,1095.266,730,715.75,715.61,715.759,2612972.658,3049462.329,2755310.862,3039370.951,1095.16,558.792,710.498,541.019,2584.559,696.223
569.045,5635466.24,0.000e+00,11,0.000e+00,4828606.009,0.447,0.1,100.187,730,561.403,972,556.85,556.849,730,556.849,1341.981,730,714.022,714.024,714.024,4831132.444,5638062.649,4828908.089,5635113.529,1341.981,569.045,712.29,542.895,4696.845,697.289
570.482,5636156.871,0.000e+00,11,0.000e+00,4829586.204,0.447,0.255,100.191,730,562.185,971,558.704,558.702,730,558.702,1342.195,730,714.192,714.193,714.193,4831901.582,5639736.889,4828834.702,5637034.098,1342.195,570.482,712.744,545.268,4698.035,697.847
571.995,5498455.04,0.000e+00,11,0.000e+00,4829069.084,0.445,0.409,100.19,730,562.574,938,560.876,560.875,730,560.804,1341.607,730,714.392,714.464,714.392,4829784.178,5638175.858,4710096.498,5637341.298,1341.607,571.995,713.028,548.103,4659.437,698.297
561.95,3132313.884,0.000e+00,11,0.000e+00,2965197.084,0.443,0.561,100.004,730,523.626,582,561.908,562.155,730,561.897,1037.511,730,716.195,716.206,715.948,2693933.511,3145441.849,2682689.991,3462169.6,1037.511,561.95,713.328,546.475,2705.535,699.337
561.2,3078440.107,0.000e+00,11,0.000e+00,3250299.164,0.443,0.635,100.012,730,523.168,629,560.488,560.893,730,560.347,1033.422,730,715.987,716.128,715.581,2785045.333,3251463.396,2636842.098,3794634.24,1033.422,561.2,713.534,544.679,2812.372,699.432
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.714,104.94,0.000e+00,526.321,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.679,544.679,544.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.423,543.835,0.000e+00,699.952
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.495,0.657,104.847,561.2,526.221,124,561.2,561.2,561.2,561.2,997.803,561.2,543.835,543.835,543.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.302,543.174,0.000e+00,699.836
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.6,104.772,0.000e+00,526.071,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.174,543.174,543.174,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.17,542.64,0.000e+00,699.711
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.542,104.674,0.000e+00,525.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.64,542.64,542.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.025,542.194,0.000e+00,699.574
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.485,104.567,0.000e+00,525.78,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.194,542.194,542.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.865,541.813,0.000e+00,699.423
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.428,104.449,0.000e+00,525.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.813,541.813,541.813,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.687,541.484,0.000e+00,699.259
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.371,104.313,0.000e+00,525.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.484,541.484,541.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.484,541.188,0.000e+00,699.068
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.313,104.154,0.000e+00,525.193,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.188,541.188,541.188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.25,540.912,0.000e+00,698.844
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.256,103.969,0.000e+00,524.931,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.912,540.912,540.912,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.974,540.652,0.000e+00,698.586
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.199,103.778,0.000e+00,524.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.652,540.652,540.652,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.637,540.432,0.000e+00,698.317
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.142,103.506,0.000e+00,524.273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.432,540.432,540.432,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.204,540.215,0.000e+00,697.936
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0843,103.143,0.000e+00,523.757,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.215,540.215,540.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.598,539.994,0.000e+00,697.426
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.655,0.027,50.003,0.000e+00,492.708,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,471.777,0.000e+00,539.994,539.994,539.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,471.777,561.2,709.753,539.101,0.000e+00,696.576
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.101,539.101,539.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.791,539.04,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.04,539.04,539.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.834,538.979,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,68,561.2,561.2,561.2,561.2,0.000e+00,561.2,538.979,538.979,538.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.884,538.92,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,65,561.2,561.2,561.2,561.2,0.000e+00,561.2,538.92,538.92,538.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.94,538.86,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,5,561.2,561.2,561.2,561.2,0.000e+00,561.2,538.86,538.86,538.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.001,538.801,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,152,561.2,561.2,561.2,561.2,0.000e+00,561.2,538.801,538.801,538.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.065,538.742,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,69,561.2,561.2,561.2,561.2,0.000e+00,561.2,538.742,538.742,538.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.131,538.683,0.000e+00,700
558.867,1771652.764,0.000e+00,32,11,1486544.711,0.222,0.00137,49.197,730,528.508,351,551.94,551.868,730,551.921,1116.656,730,716.945,716.964,717.017,1530464.853,1785852.729,1518295.751,1734604.373,1116.203,558.867,708.897,538.975,1470.031,694.759
555.991,2959696.782,0.000e+00,11,0.000e+00,2669849.884,0.446,0.00965,100.018,730,520.783,556,553.249,553.328,730,553.191,1033.197,730,715.601,715.658,715.522,2591553.707,3023997.156,2536448.569,3115358.436,1033.197,555.991,712.185,538.421,2527.515,697.721
587.845,2438580.622,0.000e+00,11,0.000e+00,2306401.28,0.445,0.0748,100.188,730,591.194,485,552.768,552.543,730,552.288,1680.97,730,715.653,716.133,715.877,2511672.604,2930701.084,2089915.022,2691183.787,1680.97,587.845,712.961,543.266,2239.018,698.914
595.4,1634523.876,0.000e+00,11,0.000e+00,1739402.667,0.442,0.0884,100.256,730,592.808,369,556.398,556.331,730,555.814,1679.703,730,716.867,717.452,716.935,1787943.111,2086917.973,1400359.68,2030260.622,1679.703,595.4,713.456,547.933,1597.695,700.44
590.888,2110990.791,0.000e+00,11,0.000e+00,2863124.764,0.442,0.0703,100.226,730,592.677,542,561.461,561.907,730,560.766,1680.387,730,716.472,717.167,716.026,2402441.671,2805062.827,1807992.32,3342950.969,1680.387,590.888,713.991,552.055,2294.168,700.251
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0866,104.878,0.000e+00,526.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.055,552.055,552.055,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.398,551.322,0.000e+00,700.185
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.583,0.0294,50.001,0.000e+00,520.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,511.707,0.000e+00,551.322,551.322,551.322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,511.707,561.2,712.566,550.764,0.000e+00,700.754
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.764,550.764,550.764,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.606,550.702,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.702,550.702,550.702,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.644,550.64,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.64,550.64,550.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.68,550.578,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.578,550.578,550.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.717,550.516,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.516,550.516,550.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.754,550.454,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.454,550.454,550.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.79,550.392,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.392,550.392,550.392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.828,550.329,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.329,550.329,550.329,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.866,550.267,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.267,550.267,550.267,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.905,550.204,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.204,550.204,550.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.946,550.142,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.142,550.142,550.142,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.989,550.079,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,96,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.079,550.079,550.079,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.036,550.017,0.000e+00,700
