Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
562.737,1006802.773,0.000e+00,2,32,481004.764,0.000e+00,0.000e+00,0.000e+00,615.394,537.5,582,561.689,561.53,615.394,561.98,381.982,615.394,603.709,603.417,603.867,594853.582,694640.782,862172.587,561693.724,381.887,562.737,701.59,549.951,628.649,697.063
565.866,4659559.751,0.000e+00,32,11,2838376.604,0.361,0.0823,81.088,730,534.369,738,563.76,563.539,730,564.433,1123.719,730,715.964,715.29,716.185,3093480.676,3612352.64,3990268.871,3314459.662,1123.719,565.866,711.867,549.399,3218.437,698.039
569.732,5047490.56,0.000e+00,11,0.000e+00,3856471.609,0.445,0.176,100.188,730,547.321,823,564.081,563.982,730,564.292,1200.72,730,715.252,715.041,715.351,4000019.627,4670821.831,4322592.996,4503200.711,1200.72,569.732,713.063,549.741,3950.42,698.954
571.2,5173922.133,0.000e+00,11,0.000e+00,4192300.373,0.444,0.302,100.187,730,551.497,835,564.636,564.583,730,564.734,1230.762,730,715.104,715.006,715.158,4275063.182,4992128.569,4430743.893,4895484.018,1230.762,571.2,713.461,550.56,4183.76,699.284
572.782,5155222.187,0.000e+00,11,0.000e+00,4395632.356,0.444,0.437,100.187,730,555.586,844,565.557,565.464,730,565.476,1263.023,730,715.003,715.084,715.096,4546882.276,5309837.084,4414483.342,5133207.893,1263.023,572.782,713.681,551.986,4332.852,699.486
573.686,5092280.32,0.000e+00,11,0.000e+00,4432241.209,0.443,0.578,100.187,730,556.449,835,566.874,566.795,730,566.75,1267.745,730,715.111,715.235,715.191,4563882.951,5330208.427,4360161.849,5176462.791,1267.745,573.686,713.842,553.879,4333.042,699.74
569.417,4424490.098,0.000e+00,11,0.000e+00,3980525.796,0.442,0.719,100.245,730,535.74,744,568.153,568.246,730,568.115,1105.702,730,715.726,715.764,715.634,3842904.178,4488748.942,3787890.916,4649499.876,1105.702,569.417,714.013,552,3767.427,700.37
569.147,3716175.929,0.000e+00,25,0.000e+00,3509412.124,0.442,0.841,100.226,730,539.246,741,565.98,566.186,730,565.932,1130.123,730,716.02,716.067,715.814,3241617.067,3785923.413,3181897.102,4098684.302,1130.123,569.147,714.134,550.668,3222.44,700.246
568.503,1428597.476,0.000e+00,28,0.000e+00,1527388.871,0.442,0.934,100.221,730,539.221,718,562.589,562.919,730,562.422,1130.123,730,718.079,718.246,717.749,1319242.24,1540619.093,1223317.476,1783693.938,1130.123,568.503,714.202,549.711,1320.253,700.219
568.017,1249476.124,0.000e+00,25,0.000e+00,1740123.307,0.442,0.934,100.218,730,539.205,568,561.589,562.329,730,561.234,1130.123,730,718.121,718.476,717.382,1258464.569,1469546.524,1070004.551,2031993.742,1130.123,568.017,714.259,549.07,1319.727,700.201
561.2,3321.716,0.000e+00,12,0.000e+00,9320.605,0.495,0.934,100.163,730,528.704,16,553.105,553.731,730,552.766,966.182,730,725.965,726.304,725.339,4451.3,5197.688,2844.718,10883.472,966.182,561.2,714.088,546.248,5.39,700.007
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.879,104.735,0.000e+00,526.805,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.248,546.248,546.248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.995,544.653,0.000e+00,700.51
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.822,104.781,0.000e+00,526.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.653,544.653,544.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.895,543.604,0.000e+00,700.414
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.765,104.83,0.000e+00,526.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.604,543.604,543.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.788,542.855,0.000e+00,700.312
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.707,104.882,0.000e+00,526.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.855,542.855,542.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.673,542.287,0.000e+00,700.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.65,104.927,0.000e+00,526.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.287,542.287,542.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.549,541.838,0.000e+00,700.083
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.593,104.936,0.000e+00,526.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.838,541.838,541.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.414,541.469,0.000e+00,699.955
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.536,104.846,0.000e+00,526.176,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.469,541.469,541.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.265,541.156,0.000e+00,699.814
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.478,104.735,0.000e+00,526.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.156,541.156,541.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.101,540.885,0.000e+00,699.66
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.421,104.612,0.000e+00,525.845,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.885,540.885,540.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.918,540.645,0.000e+00,699.488
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.364,104.474,0.000e+00,525.648,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.645,540.645,540.645,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.71,540.426,0.000e+00,699.294
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.306,104.317,0.000e+00,525.425,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.426,540.426,540.426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.469,540.225,0.000e+00,699.074
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.249,104.125,0.000e+00,525.153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.225,540.225,540.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.185,540.026,0.000e+00,698.805
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.192,100.188,0.000e+00,537.911,299,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.026,540.026,540.026,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.83,540.655,0.000e+00,699.131
559.247,1169786.027,0.000e+00,24,11,564693.262,0.446,0.112,100.119,622.934,531.194,609,558.72,558.546,622.934,559.077,1093.843,622.934,604.999,604.642,605.173,685823.431,800382.08,1002354.631,659018.524,1093.843,559.247,711.726,540.93,730.33,698.342
559.54,4598023.68,0.000e+00,11,0.000e+00,2813841.92,0.446,0.1,100.189,730,531.424,757,555.51,555.264,730,556.19,1094.435,730,715.282,714.602,715.528,3083112.391,3598055.822,3939967.716,3283811.84,1094.435,559.54,712.881,540.728,3188.859,698.248
562.732,4868457.244,0.000e+00,11,0.000e+00,3729692.16,0.446,0.194,100.189,730,541.032,827,556.081,555.976,730,556.293,1158.81,730,714.647,714.435,714.752,3871057.636,4517584.498,4171715.698,4352608.996,1158.81,562.732,713.182,541.295,3816.292,698.397
566.279,5202218.667,0.000e+00,11,0.000e+00,4218497.138,0.446,0.316,100.189,730,551.258,870,556.938,556.846,730,557.004,1238.205,730,714.357,714.291,714.449,4357217.564,5085137.351,4457539.413,4923241.813,1238.205,566.279,713.29,542.851,4225.166,698.375
570.166,5294093.084,0.000e+00,11,0.000e+00,4521754.453,0.446,0.453,100.189,730,561.461,894,558.634,558.472,730,558.481,1328.831,730,714.217,714.37,714.379,4783792.356,5583567.076,4535781.831,5277720.462,1328.831,570.166,713.354,546.017,4487.606,698.383
572.754,5380995.413,0.000e+00,11,0.000e+00,4684414.293,0.445,0.598,100.188,730,563.18,899,561.562,561.476,730,561.43,1341.337,730,714.455,714.587,714.542,4828814.222,5637331.058,4609242.738,5468753.92,1341.337,572.754,713.449,550.351,4579.745,698.724
575.291,5368450.276,0.000e+00,11,0.000e+00,4825307.022,0.444,0.746,100.187,730,563.798,895,565.531,565.53,730,565.396,1341.227,730,714.82,714.955,714.821,4828417.707,5638533.12,4597139.058,5634900.764,1341.227,575.291,713.585,556.971,4622.746,699.232
571.2,2407098.027,0.000e+00,28,0.000e+00,2281503.004,0.442,0.897,100.224,730,539.239,854,569.492,569.709,730,569.471,1130.123,730,717.479,717.5,717.262,2079534.791,2429537.28,2060328.249,2665498.169,1130.123,571.2,713.783,553.859,2083.926,700.239
569.663,1434555.164,0.000e+00,28,0.000e+00,1532312.747,0.443,0.934,100.203,730,539.119,769,565.553,565.9,730,565.413,1130.123,730,718.306,718.446,717.959,1309933.653,1530081.138,1228151.893,1789833.244,1130.123,569.663,713.886,551.727,1320.686,700.105
568.768,1252284.302,0.000e+00,25,0.000e+00,1745614.222,0.443,0.934,100.195,730,539.074,602,563.46,564.212,730,563.127,1130.123,730,718.267,718.6,717.514,1250796.516,1460793.031,1072261.973,2038685.724,1130.123,568.768,713.971,550.331,1319.934,700.055
561.2,428706.24,0.000e+00,12,0.000e+00,828024.107,0.443,0.934,100.187,730,528.625,234,560.298,561.276,730,559.719,1065.447,730,720.033,720.612,719.055,503667.164,588172.018,367112.427,966949.262,1065.447,561.2,713.949,546.649,551.063,699.648
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.9,104.8,0.000e+00,526.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.649,546.649,546.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.857,544.797,0.000e+00,700.373
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.843,104.845,0.000e+00,526.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.797,544.797,544.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.76,543.625,0.000e+00,700.279
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.786,104.893,0.000e+00,526.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.625,543.625,543.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.656,542.81,0.000e+00,700.18
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.729,104.934,0.000e+00,526.442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.81,542.81,542.81,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.545,542.204,0.000e+00,700.073
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.671,104.939,0.000e+00,526.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.204,542.204,542.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.424,541.73,0.000e+00,699.958
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.614,104.859,0.000e+00,526.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.73,541.73,541.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.293,541.346,0.000e+00,699.833
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.557,104.762,0.000e+00,526.057,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.346,541.346,541.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.15,541.024,0.000e+00,699.697
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.499,104.656,0.000e+00,525.906,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.024,541.024,541.024,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.993,540.747,0.000e+00,699.548
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.538,0.000e+00,525.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.747,540.747,540.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.817,540.503,0.000e+00,699.384
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.409,0.000e+00,525.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.503,540.503,540.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.619,540.286,0.000e+00,699.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.328,104.254,0.000e+00,525.335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.286,540.286,540.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.392,540.079,0.000e+00,698.985
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.27,104.075,0.000e+00,525.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.079,540.079,540.079,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.126,539.88,0.000e+00,698.735
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.213,100.188,0.000e+00,537.857,308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.88,539.88,539.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.8,540.532,0.000e+00,699.089
559.174,1203579.733,0.000e+00,24,11,582948.444,0.446,0.133,100.144,624.202,531.014,608,558.634,558.462,624.202,559.003,1093.193,624.202,606.236,605.868,606.408,703582.151,821100.8,1031319.396,680317.724,1093.193,559.174,711.718,540.812,751.388,698.306
558.559,4516269.511,0.000e+00,11,0.000e+00,2770920.391,0.446,0.122,100.189,730,528.309,744,555.335,555.11,730,556.027,1074.985,730,715.335,714.643,715.56,3012834.133,3516010.382,3869946.027,3233694.436,1074.985,558.559,712.814,540.446,3129.437,698.213
556.603,3416944.071,0.000e+00,11,0.000e+00,2621261.938,0.445,0.215,100.044,730,521.382,603,554.775,554.755,730,555.051,1029.14,730,715.67,715.395,715.691,2641224.249,3082290.631,2927989.476,3058994.916,1029.14,556.603,713.229,539.841,2655.064,698.675
564.884,5137858.56,0.000e+00,11,0.000e+00,4167353.458,0.446,0.287,100.189,730,549.286,865,555.563,555.476,730,555.634,1223.008,730,714.278,714.207,714.365,4295885.084,5013062.542,4402827.947,4863073.28,1223.008,564.884,713.293,541.27,4170.554,698.285
557.746,3671644.729,0.000e+00,11,0.000e+00,3143988.907,0.444,0.422,99.904,730,521.868,651,556.009,556.004,730,556.006,1028.393,730,715.261,715.264,715.266,3150112.142,3676365.653,3146067.058,3669219.556,1028.393,557.746,713.474,540.416,3060.342,698.974
568.809,5304058.311,0.000e+00,11,0.000e+00,4616616.107,0.446,0.513,100.189,730,562.531,909,556.431,556.3,730,556.254,1341.227,730,713.986,714.162,714.117,4828416.569,5634718.151,4545072.356,5387549.013,1341.227,568.809,713.426,544.563,4535.09,698.207
571.2,5168258.276,0.000e+00,11,0.000e+00,4637412.124,0.445,0.66,100.185,730,560.238,887,560.171,560.114,730,559.982,1314.565,730,714.391,714.581,714.449,4732435.058,5524267.236,4427454.862,5413345.28,1314.565,571.2,713.482,549.412,4473.853,698.673
567.559,4318596.836,0.000e+00,25,0.000e+00,4076521.813,0.443,0.805,100.184,730,538.74,845,563.992,564.205,730,563.942,1132.367,730,715.42,715.469,715.207,3767469.511,4399296.853,3698359.751,4760178.916,1132.367,567.559,713.64,548.833,3743.909,699.591
567.323,1665396.338,0.000e+00,28,0.000e+00,1767108.124,0.443,0.924,100.187,730,538.599,760,561.21,561.549,730,561.052,1130.123,730,717.623,717.782,717.284,1528613.973,1784901.262,1426268.302,2063381.476,1130.123,567.323,713.75,548.317,1531.578,699.668
567.151,1251713.564,0.000e+00,25,0.000e+00,1741840.782,0.443,0.934,100.187,730,538.657,591,560.28,561.034,730,559.933,1130.123,730,718.037,718.384,717.282,1254624.853,1464923.591,1072022.471,2033806.222,1130.123,567.151,713.83,547.989,1319.568,699.713
561.2,423399.218,0.000e+00,12,0.000e+00,816091.804,0.444,0.934,100.187,730,528.413,231,558.063,559.046,730,557.476,1065.489,730,719.926,720.513,718.943,497944.747,581396.693,362625.742,952862.862,1065.489,561.2,713.808,544.988,543.794,699.479
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.9,104.867,0.000e+00,526.565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.988,544.988,544.988,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.717,543.494,0.000e+00,700.233
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.843,104.899,0.000e+00,526.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.494,543.494,543.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.62,542.546,0.000e+00,700.14
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.785,104.954,0.000e+00,526.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.546,542.546,542.546,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.516,541.882,0.000e+00,700.04
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.728,104.92,0.000e+00,526.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.882,541.882,541.882,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.405,541.387,0.000e+00,699.934
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.671,104.849,0.000e+00,526.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.387,541.387,541.387,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.284,540.997,0.000e+00,699.819
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.614,104.76,0.000e+00,526.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.997,540.997,540.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.154,540.679,0.000e+00,699.695
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.556,104.664,0.000e+00,525.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.679,540.679,540.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.012,540.41,0.000e+00,699.559
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.499,104.558,0.000e+00,525.767,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.41,540.41,540.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.854,540.177,0.000e+00,699.411
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.443,0.000e+00,525.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.177,540.177,540.177,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.679,539.974,0.000e+00,699.251
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.385,104.31,0.000e+00,525.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.974,539.974,539.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.482,539.785,0.000e+00,699.063
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.327,104.154,0.000e+00,525.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.785,539.785,539.785,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.255,539.602,0.000e+00,698.845
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.27,103.976,0.000e+00,524.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.602,539.602,539.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.989,539.423,0.000e+00,698.596
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,103.794,0.000e+00,524.683,35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.423,539.423,539.423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.669,539.277,0.000e+00,698.34
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.156,103.539,561.2,524.32,195,561.2,561.2,561.2,561.2,997.803,561.2,539.277,539.277,539.277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.266,539.127,0.000e+00,697.982
575.063,734247.609,0.000e+00,24,11,437983.538,0.446,0.0825,100.189,631.991,559.387,325,557.432,557.171,631.991,557.527,1360.716,631.991,613.831,613.737,614.092,572716.124,668311.68,629220.551,511090.027,1360.716,575.063,711.178,540.311,531.569,698.371
557.153,3522211.556,0.000e+00,11,0.000e+00,2706078.151,0.445,0.0462,100.021,730,521.181,616,555.791,555.786,730,556.078,1029.406,730,715.679,715.392,715.683,2710731.378,3163625.529,3017983.431,3158194.916,1029.406,557.153,712.825,540.908,2734.453,698.464
557.038,2987196.018,0.000e+00,11,0.000e+00,2422590.009,0.445,0.122,100.084,730,521.548,531,554.947,554.976,730,555.12,1028.944,730,715.962,715.788,715.932,2394994.631,2795030.187,2559656.676,2827234.987,1028.944,557.038,713.366,540.356,2391.517,698.864
557.113,2991065.6,0.000e+00,11,0.000e+00,2565352.96,0.444,0.18,100.027,730,521.804,545,554.629,554.615,730,554.613,1028.447,730,715.727,715.743,715.741,2578442.24,3009006.08,2563068.587,2993731.129,1028.447,557.113,713.648,539.811,2498.279,699.076
556.832,2790280.249,0.000e+00,11,0.000e+00,2429873.493,0.444,0.244,100.078,730,521.865,515,553.976,553.968,730,553.926,1028.441,730,715.835,715.885,715.843,2437368.32,2844269.511,2391102.862,2835523.413,1028.441,556.832,713.817,539.264,2352.798,699.169
589.474,2247613.724,0.000e+00,11,0.000e+00,2012541.582,0.443,0.301,100.187,730,592.348,434,553.355,552.974,730,552.862,1680.622,730,715.908,716.401,716.29,2333520.213,2722982.969,1926142.009,2348433.493,1680.622,589.474,713.926,545.513,2033.064,699.906
561.2,601016.747,0.000e+00,12,0.000e+00,577364.267,0.495,0.305,100.171,730,528.41,153,555.82,556.012,730,555.787,967.188,730,719.692,719.725,719.5,523566.222,611209.031,514835.449,674012.658,967.188,561.2,713.849,545.003,523.955,699.792
561.2,473800.96,0.000e+00,12,0.000e+00,520786.062,0.495,0.275,100.195,730,528.249,140,554.974,555.329,730,554.853,967.852,730,720.03,720.15,719.675,432755.378,505179.307,405875.52,607942.4,967.852,561.2,713.723,544.539,440.812,699.684
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.241,104.947,0.000e+00,526.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.539,544.539,544.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.435,544.15,0.000e+00,700.056
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.184,104.791,0.000e+00,526.098,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.15,544.15,544.15,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.079,543.789,0.000e+00,699.738
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.126,104.506,0.000e+00,525.694,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.789,543.789,543.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.612,543.451,0.000e+00,699.339
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0691,104.101,0.000e+00,525.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.451,543.451,543.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.934,543.112,0.000e+00,698.771
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.0107,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,207.093,0.000e+00,543.111,543.111,543.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,207.093,561.2,711.11,543.099,0.000e+00,701.799
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.094,543.094,543.094,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.062,543.033,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.033,543.033,543.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.099,542.972,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.972,542.972,542.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.138,542.911,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.911,542.911,542.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.177,542.849,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.849,542.849,542.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.217,542.788,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.788,542.788,542.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.258,542.727,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.727,542.727,542.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.301,542.665,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.665,542.665,542.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.344,542.604,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.604,542.604,542.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.388,542.543,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.543,542.543,542.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.436,542.482,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,340,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.482,542.482,542.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.489,542.421,0.000e+00,700
559.644,3945578.524,0.000e+00,32,11,2329237.404,0.222,0.0312,49.331,730,528.275,652,556.647,556.354,730,557.342,1112.601,730,715.86,715.165,716.153,2606025.956,3041641.102,3380503.893,2718586.169,1112.567,559.644,709.458,542.421,2696.057,695.308
558.11,4372925.156,0.000e+00,11,0.000e+00,3366567.538,0.447,0.1,100.189,730,522.042,744,557.077,557.086,730,557.381,1040.754,730,715.164,714.86,715.155,3355815.253,3916692.196,3746714.738,3929241.6,1040.754,558.11,712.025,541.632,3394.127,697.769
588.807,2706833.636,0.000e+00,11,0.000e+00,2189038.791,0.445,0.207,100.188,730,590.985,484,555.775,555.386,730,555.534,1680.832,730,715.857,716.098,716.246,2544816.924,2970023.822,2319306.667,2554799.502,1680.832,588.807,712.68,546.9,2286.571,698.747
562.888,4429774.791,0.000e+00,11,0.000e+00,3803900.587,0.444,0.223,100.184,730,526.533,752,561.705,561.708,730,561.701,1056.639,730,715.195,715.199,715.192,3799748.836,4436230.258,3794219.52,4441077.476,1056.639,562.888,713.244,546.158,3696.412,699.224
572.806,5430587.733,0.000e+00,11,0.000e+00,4724690.489,0.445,0.345,100.19,730,563.195,903,561.691,561.629,730,561.585,1341.411,730,714.467,714.573,714.529,4829081.031,5637696.853,4651677.867,5515826.631,1341.411,572.806,713.414,548.642,4606.698,698.725
572.368,5131547.307,0.000e+00,11,0.000e+00,4586938.027,0.444,0.495,100.189,730,557.98,864,563.851,563.822,730,563.704,1287.317,730,714.791,714.938,714.819,4634341.547,5411264.284,4394785.28,5355913.671,1287.317,572.368,713.583,550.835,4416.313,699.185
561.2,1163695.147,0.000e+00,12,0.000e+00,1110947.413,0.444,0.638,100.189,730,528.389,250,562.12,562.368,730,562.135,1065.432,730,718.715,718.699,718.467,989332.978,1155362.062,996468.551,1297385.813,1065.432,561.2,713.677,549.251,1004.568,699.458
566.828,3846295.893,0.000e+00,11,0.000e+00,4014099.342,0.443,0.626,100.184,730,536.464,747,563.617,564.016,730,563.488,1115.028,730,715.634,715.763,715.236,3459510.898,4039647.573,3293926.684,4687236.551,1115.028,566.828,713.837,548.657,3492.55,699.799
597.808,1167074.204,0.000e+00,11,0.000e+00,1629093.831,0.44,0.734,100.363,730,593.404,328,560.755,561.194,730,560.101,1679.204,730,717.902,718.556,717.463,1345451.662,1571011.129,999510.329,1902204.729,1679.204,597.808,713.926,559.922,1288.969,701.116
564.413,137920.16,0.000e+00,12,0.000e+00,309022.293,0.495,0.701,100.284,730,528.693,109,567.584,568.526,730,567.083,967.237,730,722.338,722.839,721.396,168117.956,196453.102,118027.431,361105.92,967.237,564.413,713.801,557.276,193.189,700.088
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.655,104.864,0.000e+00,526.568,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.276,557.276,557.276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.679,555.092,0.000e+00,700.211
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.598,104.93,0.000e+00,526.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.092,555.092,555.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.547,553.351,0.000e+00,700.085
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.54,104.934,0.000e+00,526.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.351,553.351,553.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.401,551.927,0.000e+00,699.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.483,104.833,0.000e+00,526.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.927,551.927,551.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.241,550.736,0.000e+00,699.796
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.426,104.712,0.000e+00,525.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.736,550.736,550.736,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.061,549.722,0.000e+00,699.628
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.369,104.577,0.000e+00,525.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.722,549.722,549.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.857,548.844,0.000e+00,699.438
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.311,104.424,0.000e+00,525.577,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.844,548.844,548.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.622,548.076,0.000e+00,699.224
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.254,104.239,0.000e+00,525.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.076,548.076,548.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.344,547.385,0.000e+00,698.964
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.197,104.016,0.000e+00,524.998,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.385,547.385,547.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.005,546.755,0.000e+00,698.651
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.14,103.767,0.000e+00,524.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.755,546.755,546.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.567,546.2,0.000e+00,698.302
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0824,103.399,0.000e+00,524.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.2,546.2,546.2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.953,545.676,0.000e+00,697.786
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.702,0.0251,50.002,0.000e+00,476.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,439.583,0.000e+00,545.676,545.676,545.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,439.583,561.2,710.103,544.352,0.000e+00,696.085
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.352,544.352,544.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.145,544.291,0.000e+00,700
562.242,1659264.142,0.000e+00,2,32,814218.951,0.000e+00,0.000e+00,0.000e+00,637.197,537.5,658,559.678,559.466,637.197,560.107,535.661,637.197,621.796,621.367,622.007,984521.102,1149227.662,1421459.484,950434.631,536.586,562.242,709.582,544.273,1044.146,698.402
564.775,4878607.609,0.000e+00,32,11,3015633.013,0.423,0.114,95.189,730,541.643,780,558.996,558.762,730,559.652,1162.406,730,715.384,714.728,715.618,3291384.622,3842052.338,4179374.133,3520165.92,1162.68,564.775,713.304,544.676,3400.229,698.787
567.849,5144062.862,0.000e+00,11,0.000e+00,3955757.796,0.445,0.215,100.189,730,550.241,848,559.871,559.785,730,560.087,1224.08,730,714.82,714.604,714.906,4080001.991,4762710.756,4406688.996,4617676.8,1224.08,567.849,713.546,545.681,4034.569,698.932
572.277,5637585.92,0.000e+00,11,0.000e+00,4575496.249,0.443,0.343,100.188,730,562.929,912,561.201,561.1,730,561.254,1341.429,730,714.48,714.427,714.58,4741019.876,5534710.329,4829143.04,5341476.409,1341.429,572.277,713.602,548.175,4587.159,698.844
573.903,5640471.893,0.000e+00,11,0.000e+00,4828326.116,0.442,0.492,100.187,730,563.198,930,563.54,563.538,730,563.54,1341.887,730,714.636,714.635,714.637,4830382.08,5639991.182,4830793.956,5637589.902,1341.887,573.903,713.68,551.254,4699.459,699.136
575.755,5639430.827,0.000e+00,11,0.000e+00,4829557.76,0.441,0.647,100.192,730,563.452,931,566.36,566.359,730,566.359,1341.98,730,714.894,714.895,714.895,4831128.462,5642046.578,4828888.747,5640211.342,1341.98,575.755,713.79,555.416,4700.469,699.499
572.51,4715802.738,0.000e+00,25,0.000e+00,4205217.849,0.438,0.801,100.242,730,543.515,871,569.751,569.802,730,569.694,1168.116,730,715.665,715.721,715.614,4124868.267,4818604.942,4036866.276,4912468.196,1168.116,572.51,713.971,554.375,4013.021,700.337
571.2,1585779.058,0.000e+00,25,0.000e+00,1508110.649,0.439,0.932,100.241,730,542.676,449,566.155,566.346,730,566.113,1160.103,730,718.22,718.262,718.029,1383500.516,1616068.551,1357569.991,1761625.742,1160.103,571.2,714.072,553.275,1378.743,700.319
571.2,1478689.564,0.000e+00,25,0.000e+00,1566177.564,0.44,0.933,100.245,730,541.865,362,565.065,565.406,730,564.934,1152.2,730,718.211,718.342,717.87,1344022.756,1569836.8,1265986.56,1829316.693,1152.2,571.2,714.161,552.341,1354.956,700.378
564.229,709453.796,0.000e+00,12,0.000e+00,1024117.476,0.442,0.933,100.207,730,529.05,221,562.813,563.605,730,562.551,1065.216,730,719.528,719.789,718.736,694561.849,811205.973,607440.711,1196106.951,1065.216,564.229,714.174,548.181,754.657,700.125
561.2,219247.484,0.000e+00,12,0.000e+00,449622.649,0.495,0.909,100.146,730,528.69,144,557.058,558.052,730,556.543,966.111,730,721.122,721.638,720.129,257007.716,300084.267,187774.898,524983.04,966.111,561.2,714.093,545.731,290.087,699.987
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.868,104.732,0.000e+00,526.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.731,545.731,545.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714,544.313,0.000e+00,700.515
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.81,104.778,0.000e+00,526.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.313,544.313,544.313,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.9,543.362,0.000e+00,700.42
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.753,104.827,0.000e+00,526.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.362,543.362,543.362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.794,542.673,0.000e+00,700.317
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.696,104.865,0.000e+00,526.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.673,542.673,542.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.678,542.146,0.000e+00,700.207
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.639,104.928,0.000e+00,526.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.146,542.146,542.146,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.553,541.724,0.000e+00,700.088
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.581,104.943,0.000e+00,526.333,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.724,541.724,541.724,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.417,541.376,0.000e+00,699.959
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.524,104.848,0.000e+00,526.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.376,541.376,541.376,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.268,541.08,0.000e+00,699.817
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.736,0.000e+00,526.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.08,541.08,541.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.102,540.821,0.000e+00,699.661
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.612,0.000e+00,525.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.821,540.821,540.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.915,540.59,0.000e+00,699.487
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.352,104.474,0.000e+00,525.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.59,540.59,540.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.703,540.383,0.000e+00,699.294
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.295,104.31,0.000e+00,525.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.383,540.383,540.383,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.457,540.187,0.000e+00,699.064
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.238,104.113,0.000e+00,525.136,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.187,540.187,540.187,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.164,539.993,0.000e+00,698.788
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.181,100.188,0.000e+00,537.879,427,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.993,539.993,539.993,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.796,540.617,0.000e+00,699.106
558.643,1891829.476,0.000e+00,24,11,935427.058,0.446,0.0995,100.098,643.623,529.176,693,558.066,557.867,643.623,558.571,1081.49,643.623,626.315,625.81,626.514,1098234.24,1281671.964,1621063.68,1091671.111,1081.49,558.643,711.894,540.767,1184.77,698.288
564.045,5073982.009,0.000e+00,11,0.000e+00,3148403.769,0.446,0.112,100.189,730,547.05,820,555.678,555.41,730,556.315,1207.738,730,714.944,714.307,715.212,3470543.929,4050149.831,4347858.489,3674209.849,1207.738,564.045,712.931,541.504,3555.095,698.031
567.383,5351391.004,0.000e+00,11,0.000e+00,4118449.493,0.446,0.218,100.186,730,555.15,889,557.084,556.969,730,557.277,1273.692,730,714.42,714.227,714.535,4287225.173,5003522.844,4585292.8,4806548.48,1273.692,567.383,713.17,543.157,4211.517,698.216
570.369,5589123.982,0.000e+00,11,0.000e+00,4524718.649,0.446,0.352,100.19,730,561.566,912,558.856,558.755,730,558.917,1330.126,730,714.301,714.24,714.402,4686999.609,5470706.347,4788453.262,5281290.24,1330.126,570.369,713.287,545.778,4539.2,698.355
572.465,5568763.449,0.000e+00,11,0.000e+00,4797162.951,0.445,0.499,100.189,730,563.04,925,561.344,561.324,730,561.308,1341.626,730,714.435,714.47,714.454,4829854.151,5638454.044,4770158.08,5600288.996,1341.626,572.465,713.399,549.197,4668.752,698.669
574.611,5632745.813,0.000e+00,11,0.000e+00,4828503.609,0.444,0.652,100.189,730,563.677,918,564.476,564.475,730,564.472,1341.746,730,714.722,714.725,714.723,4830286.507,5640272.213,4823840.996,5638190.08,1341.746,574.611,713.533,553.908,4697.558,699.086
570.419,4580812.8,0.000e+00,25,0.000e+00,4076445.867,0.442,0.806,100.194,730,539.323,910,568.28,568.335,730,568.233,1132.346,730,715.628,715.675,715.573,3992168.107,4663107.698,3921714.062,4761549.369,1132.346,570.419,713.741,552.042,3890.408,700.069
568.892,1554371.271,0.000e+00,28,0.000e+00,1478538.524,0.443,0.933,100.187,730,538.976,861,563.928,564.126,730,563.891,1130.123,730,718.113,718.151,717.916,1353463.04,1580730.169,1330893.796,1726807.751,1130.123,568.892,713.843,550.52,1350.53,699.962
568.289,1443925.902,0.000e+00,28,0.000e+00,1527058.062,0.443,0.934,100.187,730,538.966,782,562.429,562.78,730,562.307,1130.123,730,718.091,718.213,717.74,1306715.449,1525974.613,1236455.822,1783289.6,1130.123,568.289,713.929,549.533,1320.331,699.954
567.797,1257666.702,0.000e+00,25,0.000e+00,1749685.333,0.443,0.934,100.187,730,538.96,636,561.394,562.176,730,561.082,1130.123,730,718.139,718.451,717.356,1242096.356,1450415.36,1077031.68,2043134.862,1130.123,567.797,714.003,548.876,1319.782,699.95
561.2,631342.933,0.000e+00,12,0.000e+00,1170017.92,0.443,0.934,100.187,730,528.697,297,559.602,560.648,730,559.058,1065.445,730,719.274,719.817,718.228,712513.067,831975.396,540689.209,1366186.951,1065.445,561.2,714.014,545.491,785.974,699.703
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.912,104.769,0.000e+00,526.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.491,545.491,545.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.924,543.845,0.000e+00,700.438
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.855,104.813,0.000e+00,526.663,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.845,543.845,543.845,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.828,542.826,0.000e+00,700.346
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.797,104.86,0.000e+00,526.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.826,542.826,542.826,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.726,542.126,0.000e+00,700.248
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.74,104.895,0.000e+00,526.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.126,542.126,542.126,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.616,541.608,0.000e+00,700.143
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.683,104.959,0.000e+00,526.398,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.608,541.608,541.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.498,541.205,0.000e+00,700.03
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.626,104.896,0.000e+00,526.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.205,541.205,541.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.369,540.878,0.000e+00,699.907
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.568,104.817,0.000e+00,526.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.878,540.878,540.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.229,540.604,0.000e+00,699.774
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.511,104.713,0.000e+00,525.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.604,540.604,540.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.075,540.366,0.000e+00,699.628
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.454,104.598,0.000e+00,525.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.366,540.366,540.366,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.903,540.155,0.000e+00,699.467
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.396,104.469,0.000e+00,525.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.155,540.155,540.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.71,539.964,0.000e+00,699.286
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.339,104.323,0.000e+00,525.434,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.964,539.964,539.964,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.489,539.788,0.000e+00,699.083
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.282,104.149,0.000e+00,525.187,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.788,539.788,539.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.232,539.613,0.000e+00,698.838
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.225,100.188,0.000e+00,537.99,542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.613,539.613,539.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.919,540.293,0.000e+00,699.192
559.511,2580947.627,0.000e+00,24,11,1287350.329,0.446,0.144,100.189,657.029,532.628,795,557.628,557.385,657.029,558.216,1102.88,657.029,639.845,639.257,640.087,1515701.902,1768827.449,2211604.907,1502340.693,1102.88,559.511,712.098,540.494,1625.588,698.239
568.372,5635783.68,0.000e+00,11,0.000e+00,3510677.333,0.447,0.177,100.189,730,561.87,901,555.877,555.547,730,556.457,1341.478,730,714.568,713.988,714.898,3948827.022,4608254.009,4829319.964,4096936.391,1341.478,568.372,712.841,542.611,3983.604,697.652
570.26,5636592.071,0.000e+00,11,0.000e+00,4479870.009,0.446,0.296,100.189,730,562.411,951,558.36,558.225,730,558.442,1341.472,730,714.251,714.169,714.386,4694552.747,5479318.756,4829300.622,5228748.231,1341.472,570.26,713.067,545.142,4540.183,698.09
572.037,5639070.72,0.000e+00,11,0.000e+00,4831441.351,0.446,0.442,100.188,730,562.937,963,560.76,560.761,730,560.761,1342.067,730,714.382,714.381,714.38,4829619.2,5637935.218,4830592,5640062.293,1342.067,572.037,713.231,548.236,4699.186,698.466
573.994,5639906.418,0.000e+00,11,0.000e+00,4830587.449,0.445,0.597,100.188,730,563.474,974,563.597,563.596,730,563.596,1342.364,730,714.64,714.641,714.641,4832510.293,5642499.413,4830289.92,5640254.009,1342.364,573.994,713.393,552.303,4700.739,698.876
576.525,5642526.151,0.000e+00,11,0.000e+00,4831816.818,0.444,0.751,100.187,730,564.09,971,567.32,567.322,730,567.321,1342.171,730,714.983,714.982,714.982,4828354.56,5639210.098,4831193.884,5643253.191,1342.171,576.525,713.571,558.712,4701.386,699.39
571.2,2251429.404,0.000e+00,28,0.000e+00,2002199.751,0.442,0.906,100.232,730,539.281,961,570.951,571.021,730,570.934,1130.123,730,717.761,717.778,717.691,1941641.102,2268704.427,1926856.533,2339463.822,1130.123,571.2,713.768,554.944,1905.444,700.285
570.097,1523880.391,0.000e+00,28,0.000e+00,1450285.653,0.442,0.934,100.211,730,539.166,920,566.576,566.789,730,566.558,1130.123,730,718.367,718.386,718.154,1315933.013,1537202.489,1304528.498,1694145.991,1130.123,570.097,713.877,552.439,1320.897,700.157
569.114,1448016.498,0.000e+00,28,0.000e+00,1529582.649,0.443,0.934,100.202,730,539.115,856,564.212,564.573,730,564.107,1130.123,730,718.227,718.333,717.866,1300801.564,1519267.271,1239796.48,1786471.396,1130.123,569.114,713.968,550.814,1320.488,700.1
568.395,1259913.813,0.000e+00,28,0.000e+00,1753185.138,0.443,0.934,100.197,730,539.085,731,562.583,563.373,730,562.285,1130.123,730,718.231,718.529,717.441,1237326.933,1444972.089,1078861.867,2047400.391,1130.123,568.395,714.044,549.746,1320.08,700.067
561.2,1017387.876,0.000e+00,11,0.000e+00,1809741.938,0.443,0.934,99.912,730,522.906,422,561.359,562.454,730,560.832,1026.94,730,718.387,718.914,717.292,1116195.698,1303418.027,871250.773,2113294.507,1026.94,561.2,714.101,544.094,1231.695,699.978
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.936,104.727,0.000e+00,526.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.094,544.094,544.094,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.013,542.66,0.000e+00,700.525
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.879,104.77,0.000e+00,526.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.66,542.66,542.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.919,541.819,0.000e+00,700.435
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.821,104.816,0.000e+00,526.657,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.819,541.819,541.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.82,541.258,0.000e+00,700.34
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.764,104.865,0.000e+00,526.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.258,541.258,541.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.713,540.85,0.000e+00,700.237
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.707,104.902,0.000e+00,526.499,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.85,540.85,540.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.598,540.535,0.000e+00,700.127
