Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.65,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.535,540.535,540.535,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.474,540.28,0.000e+00,700.009
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.592,104.893,0.000e+00,526.243,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.28,540.28,540.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.339,540.066,0.000e+00,699.881
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.535,104.793,0.000e+00,526.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.066,540.066,540.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.191,539.879,0.000e+00,699.74
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.478,104.683,0.000e+00,525.944,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.879,539.879,539.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.027,539.712,0.000e+00,699.586
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.421,104.56,0.000e+00,525.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.712,539.712,539.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.844,539.559,0.000e+00,699.414
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.363,104.424,0.000e+00,525.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.559,539.559,539.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.636,539.418,0.000e+00,699.224
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.306,104.262,0.000e+00,525.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.418,539.418,539.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.396,539.278,0.000e+00,698.996
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.249,100.187,0.000e+00,538.273,555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.278,539.278,539.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.11,540.053,0.000e+00,699.413
559.889,2664945.778,0.000e+00,24,11,1333743.218,0.446,0.168,100.189,658.528,534.301,802,557.477,557.232,658.528,558.073,1112.846,658.528,641.262,640.666,641.507,1568290.702,1830169.884,2283618.56,1556456.676,1112.846,559.889,712.26,540.314,1680.992,698.329
568.253,5629173.76,0.000e+00,11,0.000e+00,3511395.84,0.447,0.203,100.189,730,561.739,898,555.741,555.418,730,556.325,1339.917,730,714.563,713.979,714.886,3939235.84,4597017.316,4823702.187,4097735.68,1339.917,568.253,712.883,542.544,3978.869,697.675
570.225,5636571.591,0.000e+00,11,0.000e+00,4483743.289,0.446,0.322,100.189,730,562.42,950,558.292,558.166,730,558.38,1341.474,730,714.252,714.164,714.378,4684883.911,5468008.676,4829305.742,5233245.298,1341.474,570.225,713.085,545.189,4538.285,698.097
572.056,5638662.258,0.000e+00,11,0.000e+00,4821981.298,0.446,0.468,100.188,730,562.916,954,560.804,560.799,730,560.804,1341.73,730,714.386,714.385,714.39,4829160.107,5637416.96,4830226.773,5629037.227,1341.73,572.056,713.24,548.448,4695.866,698.477
574.118,5638892.658,0.000e+00,11,0.000e+00,4829717.618,0.445,0.623,100.188,730,563.48,954,563.79,563.789,730,563.789,1342.127,730,714.658,714.659,714.659,4831656.96,5641584.071,4829351.822,5639319.324,1342.127,574.118,713.4,552.816,4699.944,698.9
569.89,4680457.102,0.000e+00,25,0.000e+00,4067696.071,0.443,0.777,100.187,730,538.828,941,567.326,567.326,730,567.286,1129.916,730,715.49,715.53,715.49,4067403.378,4750633.244,4007319.893,4750975.147,1129.916,569.89,713.619,551.368,3939.463,699.87
568.458,2224819.769,0.000e+00,28,0.000e+00,1974034.347,0.443,0.906,100.187,730,538.817,938,564.149,564.168,730,564.084,1130.123,730,717.219,717.285,717.2,1958327.609,2287055.787,1905036.942,2305399.182,1130.123,568.458,713.767,550.041,1893.687,699.837
568.092,1518688.853,0.000e+00,28,0.000e+00,1445708.8,0.443,0.934,100.187,730,538.85,906,562.013,562.209,730,561.972,1130.123,730,718.029,718.07,717.832,1324865.138,1547119.36,1300518.969,1688235.378,1130.123,568.092,713.856,549.191,1320.568,699.864
567.735,1447626.951,0.000e+00,28,0.000e+00,1525222.827,0.443,0.934,100.187,730,538.876,838,561.186,561.539,730,561.071,1130.123,730,718.005,718.121,717.652,1305510.116,1524429.084,1239737.458,1780985.031,1130.123,567.735,713.936,548.648,1320.289,699.884
567.398,1260056.178,0.000e+00,28,0.000e+00,1750723.129,0.443,0.934,100.187,730,538.894,715,560.562,561.354,730,560.257,1130.123,730,718.086,718.39,717.293,1239346.773,1447117.369,1079143.04,2044223.431,1130.123,567.398,714.006,548.28,1319.832,699.897
561.2,953218.916,0.000e+00,12,0.000e+00,1702424.462,0.443,0.934,100.187,730,528.773,400,559.855,560.946,730,559.32,1065.422,730,718.425,718.96,717.334,1050555.876,1226645.76,816380.516,1987777.849,1065.422,561.2,714.054,544.817,1157.678,699.764
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.93,104.75,0.000e+00,526.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.817,544.817,544.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.966,543.222,0.000e+00,700.479
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.873,104.793,0.000e+00,526.7,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.222,543.222,543.222,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.872,542.275,0.000e+00,700.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.816,104.839,0.000e+00,526.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.275,542.275,542.275,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.773,541.639,0.000e+00,700.293
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.758,104.872,0.000e+00,526.553,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.639,541.639,541.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.666,541.177,0.000e+00,700.191
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.701,104.932,0.000e+00,526.446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.177,541.177,541.177,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.551,540.82,0.000e+00,700.081
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.644,104.945,0.000e+00,526.335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.82,540.82,540.82,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.427,540.532,0.000e+00,699.962
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.587,104.86,0.000e+00,526.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.532,540.532,540.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.292,540.29,0.000e+00,699.834
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.529,104.759,0.000e+00,526.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.29,540.29,540.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.143,540.082,0.000e+00,699.693
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.472,104.649,0.000e+00,525.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.082,540.082,540.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.979,539.896,0.000e+00,699.538
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.415,104.525,0.000e+00,525.721,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.896,539.896,539.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.794,539.727,0.000e+00,699.365
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.358,104.387,0.000e+00,525.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.727,539.727,539.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.585,539.571,0.000e+00,699.172
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.3,104.223,0.000e+00,525.292,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.571,539.571,539.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.342,539.417,0.000e+00,698.942
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.243,100.187,0.000e+00,538.199,467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.417,539.417,539.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.05,540.172,0.000e+00,699.355
558.385,2177857.707,0.000e+00,24,11,1089826.916,0.445,0.162,100.112,650.121,528.72,721,557.689,557.494,650.121,558.248,1077.635,650.121,632.762,632.203,632.957,1258301.724,1468432.213,1866209.564,1271822.791,1077.635,558.385,712.152,540.307,1366.142,698.424
564.688,5183332.693,0.000e+00,11,0.000e+00,3254645.476,0.447,0.183,100.189,730,550.104,836,555.336,555.074,730,555.951,1233.806,730,714.822,714.207,715.085,3578002.489,4175422.862,4441700.124,3798074.88,1233.806,564.688,712.89,541.381,3654.675,697.881
567.753,5408958.578,0.000e+00,11,0.000e+00,4171981.938,0.446,0.293,100.189,730,556.639,894,556.989,556.894,730,557.196,1287.405,730,714.392,714.186,714.488,4314152.391,5034907.307,4634657.564,4868984.604,1287.405,567.753,713.104,543.381,4253.57,698.108
571.2,5640053.191,0.000e+00,11,0.000e+00,4565024.996,0.446,0.428,100.189,730,562.742,915,559.082,558.985,730,559.148,1342.226,730,714.299,714.232,714.396,4721279.431,5510801.636,4832013.084,5328417.564,1342.226,571.2,713.23,546.533,4577.576,698.295
561.2,4259840.853,0.000e+00,11,0.000e+00,3685572.836,0.443,0.577,99.99,730,522.459,729,561.26,561.284,730,561.257,1030.003,730,715.273,715.276,715.249,3652125.013,4263771.591,3648758.044,4302821.547,1030.003,561.2,713.446,544.773,3562.898,699.412
571.893,5477430.044,0.000e+00,11,0.000e+00,4762094.08,0.445,0.693,100.19,730,563.103,910,560.422,560.382,730,560.339,1341.482,730,714.351,714.433,714.391,4829335.324,5637461.333,4692244.196,5558968.32,1341.482,571.893,713.485,551.147,4631.628,698.646
568.683,3712540.16,0.000e+00,25,0.000e+00,3281377.28,0.443,0.844,100.188,730,539.574,886,565.207,565.226,730,565.144,1136.099,730,715.94,716.004,715.922,3258473.529,3805389.084,3178969.031,3832137.387,1136.099,568.683,713.677,550.2,3152.796,699.745
568.783,1526227.484,0.000e+00,28,0.000e+00,1453476.693,0.443,0.934,100.187,730,540.157,844,562.174,562.37,730,562.131,1140.389,730,718.026,718.069,717.83,1332491.662,1556042.098,1306960.356,1697324.658,1140.389,568.783,713.774,549.754,1327.665,699.814
568.348,1462817.138,0.000e+00,28,0.000e+00,1538532.267,0.443,0.934,100.188,730,539.72,670,561.728,562.083,730,561.619,1136.099,730,718.025,718.134,717.67,1315455.431,1536100.978,1252698.169,1796595.2,1136.099,568.348,713.863,549.305,1332.087,699.859
567.656,1268460.8,0.000e+00,25,0.000e+00,1761590.187,0.443,0.934,100.187,730,538.868,578,561.182,561.981,730,560.887,1130.123,730,718.124,718.418,717.325,1242155.093,1450461.44,1086292.338,2057004.516,1130.123,567.656,713.942,548.704,1326.646,699.877
561.2,654386.204,0.000e+00,12,0.000e+00,1207521.28,0.443,0.934,100.187,730,528.63,298,559.479,560.556,730,558.965,1065.45,730,719.225,719.739,718.147,726493.298,848289.636,560430.293,1409961.813,1065.45,561.2,713.959,545.345,809.066,699.651
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.913,104.795,0.000e+00,526.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.345,545.345,545.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.869,543.717,0.000e+00,700.384
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.856,104.839,0.000e+00,526.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.717,543.717,543.717,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.774,542.711,0.000e+00,700.292
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.798,104.871,0.000e+00,526.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.711,542.711,542.711,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.673,542.021,0.000e+00,700.195
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.741,104.927,0.000e+00,526.456,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.021,542.021,542.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.563,541.511,0.000e+00,700.09
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.684,104.958,0.000e+00,526.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.511,541.511,541.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.446,541.114,0.000e+00,699.978
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.627,104.876,0.000e+00,526.219,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.114,541.114,541.114,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.319,540.793,0.000e+00,699.857
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.569,104.782,0.000e+00,526.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.793,540.793,540.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.18,540.523,0.000e+00,699.725
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.512,104.679,0.000e+00,525.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.523,540.523,540.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.027,540.289,0.000e+00,699.58
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.455,104.565,0.000e+00,525.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.289,540.289,540.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.857,540.082,0.000e+00,699.42
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.398,104.44,0.000e+00,525.599,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.082,540.082,540.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.667,539.897,0.000e+00,699.245
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.34,104.294,0.000e+00,525.392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.897,539.897,539.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.449,539.724,0.000e+00,699.041
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.283,104.121,0.000e+00,525.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.724,539.724,539.724,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.194,539.551,0.000e+00,698.798
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.226,100.188,0.000e+00,537.948,248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.551,539.551,539.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.886,540.237,0.000e+00,699.16
564.227,225589.12,0.000e+00,24,11,109331.102,0.445,0.155,100.188,578.198,542.863,416,560.44,560.364,578.198,560.501,1185.544,578.198,558.049,557.988,558.125,150879.609,176079.431,193303.662,127591.511,1185.544,564.227,711.543,540.823,147.017,698.783
556.564,3007872.569,0.000e+00,11,0.000e+00,1882790.969,0.446,0.1,100.003,730,520.898,513,554.791,554.654,730,555.457,1029.811,730,716.462,715.796,716.599,1988982.756,2321256.818,2577313.564,2197324.942,1029.811,556.564,712.625,540.662,2090.682,698.175
563.996,5013164.942,0.000e+00,11,0.000e+00,3872941.511,0.446,0.144,100.189,730,545.427,838,556.064,556.022,730,556.317,1193.259,730,714.598,714.345,714.64,3931145.956,4587688.107,4295732.907,4519763.058,1193.259,563.996,713.058,541.495,3922.393,698.221
569.008,5548146.347,0.000e+00,11,0.000e+00,4493854.151,0.446,0.269,100.189,730,560.291,909,557.296,557.211,730,557.374,1320.523,730,714.199,714.122,714.284,4628867.698,5402242.844,4753883.876,5244672,1320.523,569.008,713.185,543.806,4498.628,698.145
558.744,2884206.649,0.000e+00,11,0.000e+00,2499504.64,0.444,0.414,100.041,730,522.116,522,557.729,557.74,730,557.71,1030.748,730,716.077,716.095,716.066,2488794.738,2905070.933,2470920.249,2917571.982,1030.748,558.744,713.455,542.811,2418.569,699.093
571.2,5579098.453,0.000e+00,11,0.000e+00,4830131.2,0.445,0.474,100.19,730,562.892,932,558.625,558.625,730,558.595,1341.758,730,714.185,714.216,714.186,4830328.036,5637867.52,4779976.818,5637637.689,1341.758,571.2,713.447,546.413,4681.835,698.453
572.88,5591790.364,0.000e+00,11,0.000e+00,4828808.533,0.444,0.628,100.189,730,563.249,935,561.926,561.925,730,561.902,1341.761,730,714.488,714.512,714.489,4830340.551,5639265.28,4789675.804,5637477.262,1341.761,572.88,713.517,551.2,4685.704,698.826
569.022,4343926.898,0.000e+00,25,0.000e+00,4105204.622,0.443,0.781,100.187,730,540.108,908,565.621,565.866,730,565.603,1140.335,730,715.579,715.597,715.334,3744590.791,4373114.027,3719598.649,4794255.929,1140.335,569.022,713.698,550.551,3753.138,699.782
568.424,2210869.191,0.000e+00,28,0.000e+00,2303789.084,0.443,0.901,100.188,730,539.706,836,563.405,563.783,730,563.31,1136.099,730,717.147,717.242,716.769,1970213.973,2300809.387,1893197.084,2690357.191,1136.099,568.424,713.84,549.808,2000.566,699.848
567.873,1270379.236,0.000e+00,28,0.000e+00,1763414.756,0.443,0.934,100.187,730,538.883,691,561.646,562.45,730,561.361,1130.123,730,718.162,718.447,717.357,1239164.729,1447019.093,1087897.956,2059205.547,1130.123,567.873,713.921,549.032,1326.834,699.889
561.2,829959.822,0.000e+00,12,0.000e+00,1497590.756,0.443,0.934,100.187,730,528.676,353,560.246,561.349,730,559.744,1065.422,730,718.787,719.288,717.684,906725.262,1058761.102,710779.378,1748700.587,1065.422,561.2,713.963,545.416,1010.395,699.69
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.923,104.793,0.000e+00,526.7,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.416,545.416,545.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.875,543.699,0.000e+00,700.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.866,104.836,0.000e+00,526.621,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.699,543.699,543.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.78,542.661,0.000e+00,700.298
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.808,104.882,0.000e+00,526.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.661,542.661,542.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.679,541.959,0.000e+00,700.201
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.751,104.922,0.000e+00,526.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.959,541.959,541.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.571,541.446,0.000e+00,700.097
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.694,104.965,0.000e+00,526.356,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.446,541.446,541.446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.455,541.049,0.000e+00,699.986
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.637,104.883,0.000e+00,526.228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.049,541.049,541.049,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.329,540.729,0.000e+00,699.866
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.579,104.79,0.000e+00,526.096,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.729,540.729,540.729,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.192,540.461,0.000e+00,699.736
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.522,104.688,0.000e+00,525.952,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.461,540.461,540.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.041,540.23,0.000e+00,699.593
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.465,104.575,0.000e+00,525.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.23,540.23,540.23,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.874,540.025,0.000e+00,699.435
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.408,104.453,0.000e+00,525.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.025,540.025,540.025,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.686,539.844,0.000e+00,699.264
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.35,104.309,0.000e+00,525.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.844,539.844,539.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.472,539.673,0.000e+00,699.063
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.293,104.14,0.000e+00,525.174,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.673,539.673,539.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.224,539.504,0.000e+00,698.825
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.236,100.188,0.000e+00,537.987,400,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.504,539.504,539.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.924,540.2,0.000e+00,699.191
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.171,100.188,561.2,537.586,254,561.2,561.2,561.2,561.2,1130.123,561.2,540.2,540.2,540.2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.54,540.803,0.000e+00,698.877
555.959,3166221.653,0.000e+00,11,0.000e+00,1609340.444,0.446,0.106,100.088,730,520.638,539,554.138,553.849,730,555.177,1030.369,730,716.665,715.626,716.953,1810236.729,2112585.244,2713078.898,1878135.04,1030.369,555.959,712.488,540.215,1988.039,697.98
566.793,5386868.622,0.000e+00,11,0.000e+00,4160991.573,0.447,0.145,100.189,730,555.766,893,555.897,555.815,730,556.115,1282.249,730,714.318,714.1,714.4,4281339.449,4996215.467,4616096.427,4855772.729,1282.249,566.793,712.913,541.861,4233.016,697.871
569.897,5635867.307,0.000e+00,11,0.000e+00,4676284.018,0.446,0.28,100.189,730,562.35,939,557.752,557.661,730,557.754,1341.369,730,714.109,714.107,714.2,4825621.049,5632009.102,4828926.862,5457716.907,1341.369,569.897,713.081,544.417,4645.998,698.049
571.2,5636677.404,0.000e+00,11,0.000e+00,4829319.396,0.446,0.431,100.189,730,562.852,960,560.097,560.096,730,560.096,1342.067,730,714.32,714.321,714.321,4831440.213,5639781.831,4828780.658,5637306.596,1342.067,571.2,713.225,547.521,4698.268,698.397
573.541,5638064.924,0.000e+00,11,0.000e+00,4829567.431,0.445,0.586,100.188,730,563.342,941,562.941,562.94,730,562.939,1342.018,730,714.58,714.582,714.581,4831263.858,5640768.853,4828947.911,5638788.551,1342.018,573.541,713.376,551.559,4699.34,698.798
576.066,5481349.12,0.000e+00,11,0.000e+00,4823056.498,0.444,0.74,100.187,730,563.911,897,566.639,566.635,730,566.56,1341.44,730,714.921,714.999,714.924,4829182.862,5639891.627,4693430.613,5632736.142,1341.44,576.066,713.549,557.698,4653.882,699.306
571.2,2526225.351,0.000e+00,28,0.000e+00,2396962.418,0.442,0.892,100.228,730,539.261,856,570.237,570.499,730,570.257,1130.123,730,717.461,717.441,717.199,2143075.982,2503897.031,2162186.809,2800529.067,1130.123,571.2,713.762,554.34,2175.181,700.263
569.854,1459302.684,0.000e+00,28,0.000e+00,1532304.924,0.443,0.934,100.205,730,539.129,775,565.967,566.348,730,565.9,1130.123,730,718.373,718.44,717.991,1288588.658,1505198.364,1249297.778,1789882.88,1130.123,569.854,713.867,552.039,1320.662,700.115
568.898,1266284.373,0.000e+00,25,0.000e+00,1758474.382,0.443,0.934,100.196,730,539.078,592,563.708,564.52,730,563.443,1130.123,730,718.331,718.596,717.519,1225986.987,1431848.818,1084226.418,2053748.764,1130.123,568.898,713.954,550.533,1319.967,700.059
561.2,552116.871,0.000e+00,12,0.000e+00,1036017.92,0.443,0.934,100.187,730,528.663,258,560.843,561.935,730,560.37,1065.426,730,719.69,720.163,718.598,606283.52,708015.004,472785.707,1209856.711,1065.426,561.2,713.955,546.69,686.108,699.679
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.907,104.797,0.000e+00,526.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.69,546.69,546.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.864,544.777,0.000e+00,700.38
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.85,104.842,0.000e+00,526.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.777,544.777,544.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.768,543.584,0.000e+00,700.287
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.792,104.889,0.000e+00,526.526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.584,543.584,543.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.664,542.76,0.000e+00,700.187
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.735,104.928,0.000e+00,526.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.76,542.76,542.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.553,542.152,0.000e+00,700.081
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.678,104.946,0.000e+00,526.343,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.152,542.152,542.152,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.434,541.679,0.000e+00,699.967
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.621,104.866,0.000e+00,526.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.679,541.679,541.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.304,541.296,0.000e+00,699.843
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.563,104.77,0.000e+00,526.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.296,541.296,541.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.162,540.976,0.000e+00,699.708
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.506,104.665,0.000e+00,525.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.976,540.976,540.976,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.006,540.701,0.000e+00,699.561
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.449,104.548,0.000e+00,525.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.701,540.701,540.701,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.832,540.459,0.000e+00,699.397
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.392,104.42,0.000e+00,525.572,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.459,540.459,540.459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.636,540.244,0.000e+00,699.218
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.334,104.267,0.000e+00,525.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.244,540.244,540.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.411,540.04,0.000e+00,699.003
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.277,104.091,0.000e+00,525.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.04,540.04,540.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.149,539.843,0.000e+00,698.756
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.22,100.188,0.000e+00,537.888,419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.843,539.843,539.843,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.831,540.503,0.000e+00,699.113
558.575,1912780.8,0.000e+00,24,11,962765.867,0.446,0.139,100.101,644.862,529.058,665,557.949,557.787,644.862,558.479,1080.828,644.862,627.564,627.034,627.727,1095282.204,1278217.813,1639027.911,1123568.427,1080.828,558.575,711.919,540.654,1198.491,698.279
562.47,4906386.204,0.000e+00,11,0.000e+00,3133963.662,0.446,0.152,100.189,730,541.798,797,555.499,555.288,730,556.11,1167.856,730,715.005,714.394,715.215,3383429.12,3948454.116,4204280.889,3657328.64,1167.856,562.47,712.848,541.083,3475.603,698.024
566.431,5265920,0.000e+00,11,0.000e+00,4070668.516,0.446,0.256,100.189,730,552.786,871,556.607,556.55,730,556.845,1253.385,730,714.476,714.238,714.533,4153161.956,4846921.956,4512186.88,4750648.604,1253.385,566.431,713.097,542.641,4128.747,698.148
570.402,5636051.058,0.000e+00,11,0.000e+00,4671733.191,0.446,0.387,100.189,730,562.553,934,558.459,558.373,730,558.469,1341.341,730,714.182,714.172,714.268,4812194.133,5616637.156,4828827.307,5452695.893,1341.341,570.402,713.202,545.634,4640.384,698.216
572.369,5636899.271,0.000e+00,11,0.000e+00,4829158.4,0.445,0.539,100.188,730,563.08,951,561.212,561.211,730,561.211,1342.017,730,714.422,714.423,714.423,4831259.876,5640039.538,4828570.169,5637585.92,1342.017,572.369,713.323,549.435,4698.479,698.586
574.742,5639488.284,0.000e+00,11,0.000e+00,4830140.302,0.445,0.693,100.188,730,563.664,944,564.694,564.693,730,564.693,1342.124,730,714.741,714.742,714.742,4831646.151,5641951.004,4829537.28,5640193.138,1342.124,574.742,713.472,554.893,4700.453,699.049
571.2,3640363.236,0.000e+00,28,0.000e+00,3193979.164,0.443,0.848,100.2,730,539.104,951,568.6,568.61,730,568.548,1130.123,730,716.293,716.345,716.283,3181369.458,3716292.551,3116369.351,3731022.791,1130.123,571.2,713.705,552.556,3079.911,700.088
569.089,1524089.742,0.000e+00,28,0.000e+00,1454652.018,0.443,0.934,100.187,730,538.972,911,564.34,564.569,730,564.327,1130.123,730,718.216,718.228,717.987,1312267.236,1532670.72,1304920.178,1698969.884,1130.123,569.089,713.807,550.841,1321.036,699.958
568.406,1458425.031,0.000e+00,28,0.000e+00,1527497.244,0.443,0.934,100.187,730,538.95,832,562.708,563.08,730,562.629,1130.123,730,718.133,718.212,717.761,1294263.609,1511466.667,1248844.231,1783841.422,1130.123,568.406,713.896,549.73,1320.481,699.941
567.868,1266631.396,0.000e+00,28,0.000e+00,1755370.382,0.443,0.934,100.187,730,538.939,692,561.555,562.367,730,561.281,1130.123,730,718.175,718.448,717.362,1229120.569,1435282.489,1084694.187,2049800.96,1130.123,567.868,713.972,548.993,1319.921,699.933
563.306,898924.018,0.000e+00,12,0.000e+00,1610819.982,0.443,0.934,100.187,730,528.889,370,560.37,561.48,730,559.869,1065.319,730,718.622,719.124,717.512,978697.529,1142798.293,769842.489,1880910.364,1065.319,563.306,714.018,545.488,1089.62,699.867
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.927,104.767,0.000e+00,526.746,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.488,545.488,545.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.929,543.731,0.000e+00,700.443
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.87,104.81,0.000e+00,526.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.731,543.731,543.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.835,542.682,0.000e+00,700.352
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.812,104.857,0.000e+00,526.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.682,542.682,542.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.734,541.975,0.000e+00,700.255
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.755,104.89,0.000e+00,526.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.975,541.975,541.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.626,541.461,0.000e+00,700.152
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.698,104.953,0.000e+00,526.409,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.461,541.461,541.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.51,541.065,0.000e+00,700.041
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.64,104.908,0.000e+00,526.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.065,541.065,541.065,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.385,540.746,0.000e+00,699.921
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.583,104.829,0.000e+00,526.152,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.746,540.746,540.746,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.248,540.479,0.000e+00,699.791
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.526,104.728,0.000e+00,526.008,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.479,540.479,540.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.097,540.249,0.000e+00,699.649
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.469,104.615,0.000e+00,525.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.249,540.249,540.249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.931,540.046,0.000e+00,699.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.411,104.49,0.000e+00,525.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.046,540.046,540.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.744,539.861,0.000e+00,699.317
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.354,104.347,0.000e+00,525.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.861,539.861,539.861,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.531,539.687,0.000e+00,699.115
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.297,104.183,0.000e+00,525.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.687,539.687,539.687,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.285,539.52,0.000e+00,698.886
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.24,100.187,0.000e+00,538.122,397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.52,539.52,539.52,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.99,540.261,0.000e+00,699.296
558.996,2529705.813,0.000e+00,24,11,1283666.347,0.446,0.159,100.189,656.925,530.861,754,557.563,557.373,656.925,558.174,1091.376,656.925,639.776,639.165,639.967,1460136.676,1703979.52,2167699.911,1498038.613,1091.376,558.996,712.153,540.416,1592.146,698.313
566.033,5329613.369,0.000e+00,11,0.000e+00,3421195.662,0.447,0.19,100.189,730,554.141,859,555.63,555.367,730,556.187,1268.611,730,714.698,714.141,714.96,3758766.08,4386418.916,4566998.471,3992479.858,1268.611,566.033,712.872,541.876,3807.92,697.814
569.513,5602823.396,0.000e+00,11,0.000e+00,4330097.209,0.446,0.305,100.189,730,561.53,915,557.538,557.454,730,557.751,1333.502,730,714.337,714.125,714.422,4460351.431,5205706.524,4800608.711,5053685.76,1333.502,569.513,713.082,544.393,4406.171,698.044
571.2,5637701.973,0.000e+00,11,0.000e+00,4775242.524,0.446,0.446,100.189,730,562.796,944,560.074,560.042,730,560.075,1341.574,730,714.319,714.319,714.351,4828482.56,5636320.711,4829665.849,5574173.013,1341.574,571.2,713.226,547.578,4680.054,698.393
573.583,5638565.547,0.000e+00,11,0.000e+00,4829976.462,0.445,0.599,100.189,730,563.371,959,562.993,562.992,730,562.992,1342.19,730,714.585,714.586,714.586,4831882.809,5641513.529,4829358.08,5639288.036,1342.19,573.583,713.377,551.777,4699.824,698.803
576.17,5641928.818,0.000e+00,11,0.000e+00,4831441.92,0.443,0.753,100.188,730,563.936,960,566.84,566.84,730,566.839,1342.396,730,714.937,714.938,714.938,4832626.347,5643996.729,4830855.396,5642613.191,1342.396,576.17,713.55,558.407,4702.372,699.324
572.324,2197473.849,0.000e+00,28,0.000e+00,1925522.204,0.442,0.908,100.231,730,540.646,942,570.631,570.649,730,570.596,1140.389,730,717.776,717.812,717.758,1910606.364,2232395.52,1880718.507,2249823.431,1140.389,572.324,713.745,555.226,1855.47,700.278
571.2,1539102.151,0.000e+00,28,0.000e+00,1470078.293,0.442,0.934,100.218,730,540.571,907,566.847,567.082,730,566.843,1140.389,730,718.378,718.383,718.143,1320477.44,1542540.8,1317533.867,1717299.769,1140.389,571.2,713.858,553.128,1333.04,700.194
569.81,1475464.818,0.000e+00,28,0.000e+00,1543411.058,0.442,0.934,100.21,730,540.026,838,564.856,565.236,730,564.792,1136.099,730,718.272,718.337,717.893,1301066.24,1519647.858,1263238.4,1802707.058,1136.099,569.81,713.956,551.576,1332.728,700.14
568.731,1276038.969,0.000e+00,28,0.000e+00,1767800.32,0.443,0.934,100.204,730,539.121,700,563.283,564.101,730,563.026,1130.123,730,718.293,718.55,717.475,1230380.373,1436934.4,1092613.049,2064575.431,1130.123,568.731,714.038,550.258,1327.097,700.107
564.032,960189.796,0.000e+00,12,0.000e+00,1711226.738,0.443,0.934,100.19,730,529.071,385,561.679,562.8,730,561.194,1065.243,730,718.579,719.065,717.459,1036579.484,1210489.884,822239.858,1998324.907,1065.243,564.032,714.092,546.35,1158.057,700.024
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.93,104.732,0.000e+00,526.81,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.35,546.35,546.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.004,544.36,0.000e+00,700.516
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.873,104.775,0.000e+00,526.732,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.36,544.36,544.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.91,543.182,0.000e+00,700.426
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.816,104.821,0.000e+00,526.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.182,543.182,543.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.81,542.395,0.000e+00,700.33
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.758,104.87,0.000e+00,526.561,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.395,542.395,542.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.704,541.827,0.000e+00,700.228
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.701,104.912,0.000e+00,526.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.827,541.827,541.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.589,541.391,0.000e+00,700.118
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.644,104.989,0.000e+00,526.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.391,541.391,541.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.465,541.042,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.587,104.871,0.000e+00,526.259,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.042,541.042,541.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.33,540.753,0.000e+00,699.872
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.529,104.787,0.000e+00,526.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.753,540.753,540.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.182,540.505,0.000e+00,699.731
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.472,104.676,0.000e+00,525.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.505,540.505,540.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.018,540.286,0.000e+00,699.577
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.415,104.553,0.000e+00,525.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.286,540.286,540.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.834,540.09,0.000e+00,699.405
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.357,104.416,0.000e+00,525.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.09,540.09,540.09,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.625,539.911,0.000e+00,699.213
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.3,104.256,0.000e+00,525.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.911,539.911,539.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.383,539.742,0.000e+00,698.988
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.243,100.187,0.000e+00,538.254,392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.742,539.742,539.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.093,540.478,0.000e+00,699.398
558.911,2502699.236,0.000e+00,24,11,1273281.707,0.446,0.162,100.189,656.552,530.339,745,557.674,557.494,656.552,558.287,1087.437,656.552,639.508,638.895,639.688,1439352.036,1679748.267,2144526.791,1485941.476,1087.437,558.911,712.241,540.61,1574.552,698.416
564.604,5138636.8,0.000e+00,11,0.000e+00,3325053.724,0.446,0.193,100.189,730,548.923,833,555.689,555.453,730,556.245,1223.138,730,714.818,714.261,715.053,3619971.982,4224500.338,4403295.004,3880331.093,1223.138,564.604,712.94,541.635,3678.741,697.983
567.778,5393118.436,0.000e+00,11,0.000e+00,4172251.876,0.445,0.304,100.19,730,556.183,885,557.183,557.127,730,557.42,1283.613,730,714.453,714.215,714.508,4254396.302,4965253.689,4621005.369,4869383.964,1283.613,567.778,713.145,543.603,4229.932,698.174
571.2,5636990.293,0.000e+00,11,0.000e+00,4602544.64,0.444,0.439,100.189,730,562.318,916,559.295,559.212,730,559.35,1341.477,730,714.308,714.253,714.391,4737179.307,5529444.124,4829315.982,5372292.551,1341.477,571.2,713.263,546.755,4594.091,698.346
561.913,3979616.142,0.000e+00,11,0.000e+00,3461695.431,0.441,0.588,100.095,730,524.892,686,561.299,561.32,730,561.278,1048.507,730,715.456,715.477,715.435,3434905.031,4010233.173,3408680.676,4041510.684,1048.507,561.913,713.484,545.214,3342.044,699.397
560.318,2713623.893,0.000e+00,11,0.000e+00,2358531.84,0.442,0.692,100.075,730,524.832,486,558.865,558.895,730,558.859,1048.617,730,716.348,716.355,716.318,2330595.556,2720672.142,2324557.796,2753284.267,1048.617,560.318,713.646,543.597,2274.328,699.319
560.316,3814353.636,0.000e+00,11,0.000e+00,3333050.596,0.441,0.744,99.999,730,525.856,672,558.301,558.308,730,558.254,1055.546,730,715.296,715.342,715.289,3324810.524,3880863.573,3267830.329,3890481.778,1055.546,560.316,713.736,541.92,3218.25,699.337
563.731,3679545.742,0.000e+00,25,0.000e+00,3483556.978,0.442,0.842,100.187,730,540.336,832,556.661,556.884,730,556.611,1152.2,730,715.259,715.309,715.036,3210885.12,3747457.138,3152697.458,4065695.004,1152.2,563.731,713.787,544.305,3192.416,699.069
566.439,1482938.596,0.000e+00,28,0.000e+00,1546753.707,0.442,0.933,100.187,730,540.166,736,556.669,557.018,730,556.559,1145.563,730,717.636,717.746,717.288,1332521.529,1555452.16,1270400.711,1805525.333,1145.563,566.439,713.855,545.983,1345.532,699.54
566.226,1285797.404,0.000e+00,25,0.000e+00,1774052.836,0.443,0.933,100.184,730,538.821,473,558.093,558.907,730,557.807,1132.388,730,717.89,718.176,717.076,1251481.173,1461020.729,1101388.444,2071088.213,1132.388,566.226,713.922,546.54,1338.307,699.652
561.2,744541.938,0.000e+00,12,0.000e+00,1349904.782,0.444,0.934,100.187,730,528.556,318,557.662,558.785,730,557.179,1065.491,730,718.878,719.361,717.754,807489.636,942725.973,637735.538,1575983.502,1065.491,561.2,713.946,543.804,906.459,699.589
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.918,104.801,0.000e+00,526.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.804,543.804,543.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.857,542.525,0.000e+00,700.372
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.86,104.844,0.000e+00,526.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.525,542.525,542.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.763,541.739,0.000e+00,700.281
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.803,104.876,0.000e+00,526.547,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.739,541.739,541.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.662,541.199,0.000e+00,700.184
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.746,104.933,0.000e+00,526.445,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.199,541.199,541.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.553,540.799,0.000e+00,700.08
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.689,104.95,0.000e+00,526.34,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.799,540.799,540.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.436,540.486,0.000e+00,699.968
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.631,104.869,0.000e+00,526.209,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.486,540.486,540.486,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.31,540.23,0.000e+00,699.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.574,104.776,0.000e+00,526.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.23,540.23,540.23,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.172,540.013,0.000e+00,699.716
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.517,104.673,0.000e+00,525.931,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.013,540.013,540.013,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.02,539.824,0.000e+00,699.573
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.46,104.56,0.000e+00,525.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.824,539.824,539.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.852,539.654,0.000e+00,699.415
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.402,104.436,0.000e+00,525.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.654,539.654,539.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.663,539.5,0.000e+00,699.241
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.345,104.292,0.000e+00,525.39,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.5,539.5,539.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.448,539.354,0.000e+00,699.039
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.288,104.121,0.000e+00,525.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.354,539.354,539.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.197,539.205,0.000e+00,698.799
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.23,100.188,0.000e+00,537.955,386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.205,539.205,539.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.895,539.919,0.000e+00,699.165
558.234,2264000.569,0.000e+00,24,11,1153712.142,0.446,0.149,100.086,652.56,528.346,706,557.464,557.304,652.56,558.057,1076.197,652.56,635.174,634.582,635.334,1293597.582,1509595.733,1940059.591,1346353.067,1076.197,558.234,712.037,540.045,1422.208,698.288
563.311,5039444.764,0.000e+00,11,0.000e+00,3287629.653,0.446,0.174,100.186,730,545.761,823,555.088,554.864,730,555.634,1199.577,730,714.814,714.268,715.037,3562916.693,4157745.778,4318475.662,3836499.342,1199.577,563.311,712.846,540.818,3620.47,697.901
567.035,5377957.547,0.000e+00,11,0.000e+00,4163216.498,0.445,0.283,100.19,730,555.306,885,556.419,556.37,730,556.662,1280.075,730,714.399,714.155,714.448,4235523.129,4942952.107,4608271.644,4858568.249,1280.075,567.035,713.07,542.716,4216.522,698.044
570.082,5610804.907,0.000e+00,11,0.000e+00,4581173.76,0.444,0.417,100.188,730,561.387,915,558.464,558.386,730,558.524,1335.326,730,714.252,714.191,714.33,4707866.169,5494896.64,4807172.551,5347024.782,1335.326,570.082,713.194,545.719,4570.202,698.219
572.207,5620144.924,0.000e+00,11,0.000e+00,4828464.356,0.442,0.566,100.193,730,562.309,935,561.29,561.289,730,561.28,1341.8,730,714.43,714.439,714.431,4830479.36,5639161.173,4814190.364,5636808.818,1341.8,572.207,713.32,549.675,4693.365,698.589
574.616,5639589.547,0.000e+00,11,0.000e+00,4830128.356,0.44,0.72,100.19,730,562.687,941,564.914,564.913,730,564.913,1342.078,730,714.761,714.762,714.762,4831480.036,5641848.604,4829545.244,5640271.076,1342.078,574.616,713.473,555.515,4700.475,699.07
572.576,2997608.107,0.000e+00,28,0.000e+00,2612444.16,0.437,0.874,100.199,730,544.303,923,568.709,568.685,730,568.642,1178.524,730,716.806,716.873,716.829,2637829.404,3081491.058,2566023.68,3051836.302,1178.524,572.576,713.699,554.614,2536.371,700.048
571.2,1590773.76,0.000e+00,28,0.000e+00,1520270.507,0.439,0.932,100.201,730,543.355,888,566.346,566.586,730,566.343,1168.665,730,718.268,718.271,718.028,1363521.991,1592757.618,1361823.716,1775858.631,1168.665,571.2,713.819,553.637,1377.608,700.079
