Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
571.2,1514414.08,0.000e+00,28,0.000e+00,1579325.582,0.439,0.932,100.216,730,542.531,802,565.385,565.762,730,565.324,1160.103,730,718.253,718.313,717.875,1333039.218,1557046.471,1296540.302,1844719.218,1160.103,571.2,713.925,552.775,1365.605,700.16
569.866,1306031.644,0.000e+00,25,0.000e+00,1804812.089,0.442,0.933,100.214,730,540.552,518,564.444,565.265,730,564.198,1140.389,730,718.331,718.577,717.51,1253212.16,1463718.969,1118202.88,2107972.978,1140.389,569.866,714.017,551.523,1354.923,700.172
562.321,1111583.004,0.000e+00,11,0.000e+00,1957838.364,0.442,0.934,100.004,730,522.897,424,563.12,564.292,730,562.684,1026.865,730,718.403,718.839,717.231,1168086.187,1364177.493,951800.462,2286508.373,1026.865,562.321,714.09,545.196,1322.853,700.118
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.94,104.732,0.000e+00,526.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.196,545.196,545.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.003,543.432,0.000e+00,700.515
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.883,104.775,0.000e+00,526.732,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.432,543.432,543.432,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.911,542.413,0.000e+00,700.427
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.825,104.82,0.000e+00,526.651,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.413,542.413,542.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.813,541.741,0.000e+00,700.332
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.768,104.868,0.000e+00,526.563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.741,541.741,541.741,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.707,541.257,0.000e+00,700.231
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.711,104.91,0.000e+00,526.487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.257,541.257,541.257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.594,540.887,0.000e+00,700.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.654,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.887,540.887,540.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.471,540.59,0.000e+00,700.006
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.596,104.876,0.000e+00,526.267,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.59,540.59,540.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.338,540.343,0.000e+00,699.879
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.539,104.793,0.000e+00,526.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.343,540.343,540.343,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.192,540.13,0.000e+00,699.741
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.482,104.684,0.000e+00,525.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.13,540.13,540.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.031,539.941,0.000e+00,699.588
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.424,104.563,0.000e+00,525.775,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.941,539.941,539.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.85,539.77,0.000e+00,699.419
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.367,104.43,0.000e+00,525.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.77,539.77,539.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.645,539.614,0.000e+00,699.231
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.31,104.273,0.000e+00,525.362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.614,539.614,539.614,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.409,539.465,0.000e+00,699.011
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.253,100.187,0.000e+00,538.293,382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.465,539.465,539.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.128,540.232,0.000e+00,699.429
559.714,2666215.253,0.000e+00,24,11,1365212.444,0.446,0.172,100.189,659.463,533.424,761,557.492,557.307,659.463,558.12,1106.88,659.463,642.358,641.731,642.543,1541176.036,1798548.48,2284679.538,1593199.36,1106.88,559.714,712.285,540.456,1682.767,698.364
566.284,5345786.88,0.000e+00,11,0.000e+00,3510169.6,0.447,0.207,100.189,730,554.638,867,555.789,555.529,730,556.286,1272.452,730,714.637,714.14,714.897,3851904.853,4495140.693,4580827.307,4096338.489,1272.452,566.284,712.919,542.05,3871.463,697.859
569.861,5635370.098,0.000e+00,11,0.000e+00,4416844.231,0.446,0.325,100.19,730,562.249,926,557.738,557.67,730,557.927,1341.233,730,714.312,714.123,714.38,4523260.871,5279191.04,4828438.756,5154990.08,1341.233,569.861,713.106,544.725,4463.764,698.068
571.2,5638405.12,0.000e+00,11,0.000e+00,4832097.849,0.443,0.468,100.188,730,562.378,957,560.379,560.38,730,560.379,1342.249,730,714.347,714.346,714.345,4829327.36,5637434.027,4830159.076,5640668.16,1342.249,571.2,713.247,547.981,4699.03,698.441
573.634,5639363.698,0.000e+00,11,0.000e+00,4830619.307,0.442,0.622,100.193,730,562.694,969,563.363,563.362,730,563.361,1342.323,730,714.618,714.62,714.619,4832364.089,5642230.329,4829908.764,5640193.138,1342.323,573.634,713.398,552.297,4700.496,698.856
570.608,4845118.009,0.000e+00,25,0.000e+00,4205782.471,0.439,0.776,100.189,730,542.916,965,566.939,566.939,730,566.902,1168.434,730,715.358,715.395,715.358,4206363.022,4912761.173,4148446.151,4912083.058,1168.434,570.608,713.606,552.1,4074.99,699.738
570.247,2141684.053,0.000e+00,28,0.000e+00,1863591.396,0.44,0.91,100.191,730,542.239,943,564.756,564.712,730,564.674,1160.103,730,717.345,717.426,717.388,1898503.964,2217300.622,1833759.289,2176525.511,1160.103,570.247,713.757,551.684,1815.42,699.885
569.974,1562526.72,0.000e+00,28,0.000e+00,1493823.716,0.441,0.933,100.185,730,541.498,885,563.584,563.816,730,563.569,1152.2,730,718.101,718.115,717.869,1346784.142,1572891.449,1337909.333,1744617.244,1152.2,569.974,713.858,551.172,1355.565,699.983
569.221,1494605.938,0.000e+00,28,0.000e+00,1556199.68,0.442,0.933,100.191,730,540.42,803,563.051,563.431,730,562.992,1140.389,730,718.122,718.18,717.741,1313927.68,1534465.28,1279797.049,1817401.742,1140.389,569.221,713.949,550.458,1346.243,700.025
568.22,1285178.027,0.000e+00,28,0.000e+00,1772751.929,0.443,0.934,100.191,730,539.051,691,562.242,563.068,730,561.994,1130.123,730,718.216,718.463,717.39,1232791.324,1439640.462,1100522.24,2070200.462,1130.123,568.22,714.028,549.511,1331.95,700.029
561.2,1024100.551,0.000e+00,11,0.000e+00,1809253.547,0.443,0.934,99.994,730,522.723,397,561.061,562.235,730,560.625,1026.962,730,718.45,718.886,717.276,1076648.96,1257217.991,877013.262,2112690.489,1026.962,561.2,714.085,543.915,1220.558,699.953
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.935,104.735,0.000e+00,526.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.915,543.915,543.915,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.997,542.532,0.000e+00,700.51
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.878,104.778,0.000e+00,526.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.532,542.532,542.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.904,541.719,0.000e+00,700.42
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.821,104.823,0.000e+00,526.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.719,541.719,541.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.805,541.175,0.000e+00,700.325
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.764,104.872,0.000e+00,526.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.175,541.175,541.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.698,540.779,0.000e+00,700.223
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.706,104.912,0.000e+00,526.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.779,540.779,540.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.584,540.472,0.000e+00,700.113
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.649,104.989,0.000e+00,526.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.472,540.472,540.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.459,540.223,0.000e+00,699.995
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.592,104.883,0.000e+00,526.228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.223,540.223,540.223,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.324,540.013,0.000e+00,699.866
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.535,104.783,0.000e+00,526.086,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.013,540.013,540.013,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.177,539.831,0.000e+00,699.726
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.477,104.673,0.000e+00,525.93,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.831,539.831,539.831,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.013,539.667,0.000e+00,699.572
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.42,104.55,0.000e+00,525.756,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.667,539.667,539.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.83,539.517,0.000e+00,699.4
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.363,104.414,0.000e+00,525.563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.517,539.517,539.517,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.622,539.379,0.000e+00,699.21
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.306,104.252,0.000e+00,525.333,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.379,539.379,539.379,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.383,539.24,0.000e+00,698.982
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.248,104.063,0.000e+00,525.064,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.24,539.24,539.24,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.099,539.098,0.000e+00,698.717
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.191,103.835,561.2,524.74,90,561.2,561.2,561.2,561.2,997.803,561.2,539.098,539.098,539.098,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.752,538.949,0.000e+00,698.397
563.756,3989996.658,0.000e+00,24,11,2643113.529,0.447,0.122,100.189,689.279,548.181,862,556.158,555.966,689.279,556.524,1222.448,689.279,672.198,671.831,672.389,2890917.831,3373376.284,3419349.618,3084216.604,1222.448,563.756,712.219,539.85,2902.108,697.69
561.2,11651.017,0.000e+00,12,0.000e+00,8355.359,0.494,0.206,100.379,730,525.891,14,544.812,544.871,730,545.04,976.805,730,725.271,725.043,725.212,7839.264,9148.142,9984.038,9750.407,976.805,561.2,711.799,539.861,8.486,698.027
568.404,5631886.222,0.000e+00,11,0.000e+00,4632354.133,0.448,0.151,100.19,730,561.4,934,555.901,555.801,730,555.921,1340.603,730,713.961,713.94,714.061,4793050.453,5593234.773,4826172.302,5405710.791,1340.603,568.404,712.472,542.073,4619.675,697.344
569.983,5557336.747,0.000e+00,11,0.000e+00,4829746.631,0.447,0.301,100.189,730,562.105,941,557.95,557.949,730,557.908,1341.751,730,714.124,714.165,714.124,4830304.711,5637556.907,4761570.987,5636906.098,1341.751,569.983,712.799,544.684,4675.5,697.819
561.2,11088.781,0.000e+00,12,0.000e+00,9731.332,0.494,0.455,100.297,730,526.676,14,549.471,549.497,730,549.475,973.716,730,725.213,725.209,725.186,9463.181,11046.656,9499.269,11359.676,973.716,561.2,712.482,544.054,9.304,698.572
571.2,5533927.538,0.000e+00,11,0.000e+00,4805719.609,0.446,0.399,100.189,730,562.322,930,559.764,559.75,730,559.711,1341.688,730,714.29,714.344,714.305,4830075.449,5638049.564,4740874.24,5609619.911,1341.688,571.2,712.818,546.942,4661.555,698
573.06,5092874.809,0.000e+00,11,0.000e+00,4828624.782,0.445,0.552,100.188,730,562.885,886,562.226,562.409,730,562.123,1341.285,730,714.716,714.819,714.533,4524978.062,5282954.809,4362170.027,5637465.316,1341.285,573.06,713.086,550.518,4448.137,698.489
571.2,4234135.04,0.000e+00,11,0.000e+00,4342094.507,0.444,0.694,100.187,730,548.429,790,564.986,565.393,730,564.908,1206.137,730,715.533,715.61,715.126,3733523.058,4359986.062,3625755.022,5070672.213,1206.137,571.2,713.349,551.713,3795.776,699.283
564.482,2776029.867,0.000e+00,11,0.000e+00,3703785.244,0.443,0.811,100.187,730,522.811,648,565.121,566.064,730,564.936,1028.829,730,716.593,716.777,715.649,2561920.284,2992039.253,2376963.556,4325610.667,1028.829,564.482,713.563,547.117,2803.8,699.936
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.89,104.968,0.000e+00,526.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.117,547.117,547.117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.471,545.154,0.000e+00,699.99
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.833,104.888,0.000e+00,526.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.154,545.154,545.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.373,543.891,0.000e+00,699.895
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.776,104.832,0.000e+00,526.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.891,543.891,543.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.268,543.002,0.000e+00,699.794
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.718,104.754,0.000e+00,526.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.002,543.002,543.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.155,542.337,0.000e+00,699.686
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.661,104.671,0.000e+00,525.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.337,542.337,542.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.033,541.816,0.000e+00,699.57
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.604,104.581,0.000e+00,525.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.816,541.816,541.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.9,541.392,0.000e+00,699.444
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.547,104.483,0.000e+00,525.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.392,541.392,541.392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.755,541.037,0.000e+00,699.306
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.489,104.376,0.000e+00,525.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.037,541.037,541.037,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.595,540.733,0.000e+00,699.157
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.432,104.253,0.000e+00,525.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.733,540.733,540.733,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.416,540.461,0.000e+00,698.984
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.375,104.115,0.000e+00,525.138,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.461,540.461,540.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.213,540.211,0.000e+00,698.79
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.318,103.957,0.000e+00,524.914,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.211,540.211,540.211,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.98,539.977,0.000e+00,698.569
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.26,103.803,0.000e+00,524.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.977,539.977,539.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.705,539.787,0.000e+00,698.352
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.203,103.587,0.000e+00,524.389,35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.787,539.787,539.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.372,539.602,0.000e+00,698.05
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.146,100.189,0.000e+00,536.841,493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.602,539.602,539.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.938,540.185,0.000e+00,698.296
558.644,2527028.338,0.000e+00,24,11,1300155.164,0.447,0.0651,100.19,657.483,529.216,733,557.447,557.292,657.483,558.077,1087.012,657.483,640.344,639.714,640.499,1443445.191,1684485.547,2165424.782,1517267.484,1087.012,558.644,711.369,540.271,1591.328,697.596
563.881,5080277.902,0.000e+00,11,0.000e+00,3395570.631,0.447,0.0969,100.189,730,546.996,835,555.429,555.204,730,555.906,1209.274,730,714.744,714.267,714.969,3681504.996,4296211.342,4353386.098,3962534.116,1209.274,563.881,712.734,541.074,3705.284,697.834
567.897,5454112.996,0.000e+00,11,0.000e+00,4227651.698,0.446,0.21,100.189,730,557.707,892,556.69,556.649,730,556.938,1298.179,730,714.384,714.136,714.425,4288212.764,5004529.209,4673445.831,4933851.591,1298.179,567.897,713.028,542.969,4275.693,698.007
569.584,5498181.973,0.000e+00,11,0.000e+00,4542221.653,0.446,0.346,100.189,730,559.192,905,558.671,558.593,730,558.698,1308.5,730,714.298,714.271,714.376,4666708.764,5446952.96,4710599.964,5301652.48,1308.5,569.584,713.189,545.316,4512.997,698.297
572.161,5553580.942,0.000e+00,11,0.000e+00,4829561.173,0.445,0.493,100.188,730,563.008,927,560.92,560.919,730,560.876,1341.685,730,714.396,714.439,714.396,4830065.778,5638522.88,4757302.613,5637934.08,1341.685,572.161,713.316,548.746,4675.01,698.555
574.321,5641590.898,0.000e+00,11,0.000e+00,4828796.018,0.445,0.646,100.188,730,563.575,918,564.062,564.061,730,564.063,1342.101,730,714.684,714.683,714.685,4830256.356,5640062.862,4831564.8,5638357.902,1342.101,574.321,713.46,553.436,4700.003,698.979
570.211,4658893.653,0.000e+00,25,0.000e+00,4034551.182,0.443,0.801,100.187,730,539.03,871,567.896,567.874,730,567.843,1130.438,730,715.539,715.592,715.562,4069575.396,4753371.307,3988688.782,4712461.938,1130.438,570.211,713.672,551.664,3923.535,699.968
568.676,1648769.991,0.000e+00,28,0.000e+00,1575665.351,0.443,0.929,100.187,730,538.873,647,563.663,563.918,730,563.669,1130.123,730,718,717.994,717.746,1408080.498,1644476.302,1411756.942,1840196.409,1130.123,568.676,713.783,550.236,1425.956,699.881
568.138,1469917.867,0.000e+00,25,0.000e+00,1526604.942,0.443,0.934,100.187,730,538.876,610,562.125,562.515,730,562.081,1130.123,730,718.111,718.155,717.721,1283951.787,1499362.56,1258737.493,1782725.973,1130.123,568.138,713.871,549.316,1320.002,699.883
561.2,682188.729,0.000e+00,12,0.000e+00,972988.729,0.444,0.934,100.187,730,528.536,210,559.808,560.661,730,559.623,1065.458,730,719.508,719.693,718.655,641937.493,749589.333,584216.569,1136157.298,1065.458,561.2,713.881,545.802,713.315,699.577
561.2,3853.551,0.000e+00,12,0.000e+00,10608.626,0.495,0.908,100.191,730,528.219,15,549.916,550.668,730,549.676,967.933,730,725.885,726.126,725.134,4492.205,5244.284,3300.916,12384.709,967.933,561.2,713.706,543.979,5.967,699.661
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.853,104.904,0.000e+00,526.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.979,543.979,543.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.61,542.901,0.000e+00,700.13
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.796,104.959,0.000e+00,526.399,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.901,542.901,542.901,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.508,542.159,0.000e+00,700.032
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.738,104.914,0.000e+00,526.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.159,542.159,542.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.398,541.611,0.000e+00,699.926
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.681,104.845,0.000e+00,526.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.611,541.611,541.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.28,541.185,0.000e+00,699.813
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.624,104.758,0.000e+00,526.051,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.185,541.185,541.185,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.151,540.84,0.000e+00,699.691
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.566,104.662,0.000e+00,525.916,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.84,540.84,540.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.011,540.551,0.000e+00,699.558
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.509,104.558,0.000e+00,525.768,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.551,540.551,540.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.857,540.301,0.000e+00,699.412
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.452,104.446,0.000e+00,525.609,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.301,540.301,540.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.685,540.085,0.000e+00,699.255
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.395,104.315,0.000e+00,525.423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.085,540.085,540.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.492,539.886,0.000e+00,699.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.337,104.164,0.000e+00,525.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.886,539.886,539.886,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.271,539.695,0.000e+00,698.859
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.28,103.991,0.000e+00,524.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.695,539.695,539.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.014,539.509,0.000e+00,698.616
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.223,103.787,0.000e+00,524.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.509,539.509,539.509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.704,539.326,0.000e+00,698.33
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.166,103.569,0.000e+00,524.362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.326,539.326,539.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.317,539.174,0.000e+00,698.024
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.493,0.108,103.251,561.2,523.911,28,561.2,561.2,561.2,561.2,997.803,561.2,539.174,539.174,539.174,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.799,539.014,0.000e+00,697.578
561.2,0.000e+00,0.000e+00,27,0.000e+00,0.000e+00,0.491,0.0512,84.722,561.2,538.884,8,561.2,561.2,561.2,561.2,891.382,561.2,539.014,539.014,539.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,891.382,561.2,710.038,539.495,0.000e+00,698.292
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,98,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.495,539.495,539.495,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.081,539.435,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,72,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.435,539.435,539.435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.125,539.374,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,43,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.374,539.374,539.374,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.171,539.314,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,40,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.314,539.314,539.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.217,539.253,0.000e+00,700
467.504,825405.938,1,2,3,714535.111,0.000e+00,0.000e+00,0.000e+00,559.375,537.5,306,462.152,462.098,559.375,462.085,601.951,559.375,636.458,636.525,636.512,744767.573,869067.164,707351.111,833789.013,0.000e+00,561.523,705.545,539.211,0.000e+00,697.172
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,5,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.193,539.193,539.193,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.31,539.132,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.132,539.132,539.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.357,539.072,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.072,539.072,539.072,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.404,539.011,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,98,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.011,539.011,539.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.449,538.95,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.95,538.95,538.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.494,538.889,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.889,538.889,538.889,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.539,538.828,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.828,538.828,538.828,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.586,538.767,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.767,538.767,538.767,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.633,538.705,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.705,538.705,538.705,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.682,538.644,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.644,538.644,538.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.733,538.583,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.583,538.583,538.583,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.783,538.522,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.522,538.522,538.522,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.835,538.461,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.461,538.461,538.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.886,538.399,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.399,538.399,538.399,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.939,538.338,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.338,538.338,538.338,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.993,538.277,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.277,538.277,538.277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.049,538.215,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,282,561.2,561.2,561.2,561.2,0.000e+00,561.2,538.215,538.215,538.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.108,538.154,0.000e+00,700
363.932,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,363.932,537.5,362,363.932,363.932,363.932,363.932,0.000e+00,363.932,538.14,538.14,538.14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.385,538.107,0.000e+00,700
560.247,1818669.933,11,2,32,1232363.093,0.0103,0.000599,2.183,655.854,536.851,568,556.202,556.096,655.854,556.445,664.119,655.854,637.735,637.492,637.841,1324962.693,1545972.942,1558675.076,1437927.387,663.991,560.247,693.971,538.187,1334.047,691.751
551.207,1965259.378,0.000e+00,11,0.000e+00,1519524.124,0.459,0.0287,99.912,730,513.553,367,551.214,551.341,730,551.594,1041.17,730,717.047,716.667,716.92,1442233.458,1682826.382,1684287.004,1773010.773,1041.17,551.207,704.95,537.514,1505.86,690.88
543.72,9606.163,0.000e+00,26,0.000e+00,7867.478,0.453,0.0431,55.587,730,543.929,13,542.266,542.31,730,542.352,752.153,730,725.249,725.162,725.205,7502.569,8753.702,8233.192,9179.463,749.866,543.72,704.171,557.775,0.000e+00,690.08
564.175,5213574.827,0.000e+00,11,0.000e+00,4551088.924,0.452,0.000e+00,100.193,730,557.632,915,551.912,551.757,730,551.703,1331.104,730,713.597,713.805,713.751,4791974.684,5590324.338,4469028.693,5309306.311,1331.104,564.175,710.33,537.385,4475.89,695.097
566.06,5333810.631,0.000e+00,11,0.000e+00,4627837.156,0.449,0.144,100.191,730,560.289,913,553.654,553.527,730,553.491,1341.478,730,713.731,713.893,713.857,4829321.671,5634611.769,4571510.613,5399529.813,1341.478,566.06,711.638,539.678,4546.654,696.373
567.751,5275954.062,0.000e+00,11,0.000e+00,4554174.862,0.448,0.291,100.19,730,561.199,907,555.756,555.583,730,555.562,1341.903,730,713.922,714.116,714.095,4830849.707,5637274.169,4521217.422,5314413.227,1341.903,567.751,712.224,542.353,4507.678,697.073
568.902,4943940.267,0.000e+00,11,0.000e+00,4694062.364,0.447,0.436,100.189,730,557.984,879,557.922,558.123,730,557.829,1303.906,730,714.431,714.524,714.23,4376242.916,5107708.587,4235927.609,5478650.311,1303.906,568.902,712.604,545.007,4313.972,697.726
559.202,2646374.4,0.000e+00,11,0.000e+00,2713140.907,0.445,0.574,99.964,730,521.494,532,558.581,559.063,730,558.604,1028.965,730,716.425,716.403,715.943,2246811.164,2622827.52,2266982.258,3167200.142,1028.965,559.202,712.914,543.491,2343.445,698.696
558.335,1971305.956,0.000e+00,11,0.000e+00,2644066.702,0.445,0.63,100.04,730,521.479,496,556.667,557.594,730,556.469,1029.004,730,716.824,717.022,715.896,1831880.533,2138235.164,1688867.84,3086247.253,1029.004,558.335,713.125,542,1998.83,698.764
593.114,1140591.289,0.000e+00,11,0.000e+00,1978019.413,0.443,0.669,100.187,730,592.182,431,554.642,555.472,730,553.811,1680.092,730,717.358,718.189,716.529,1405629.156,1640533.191,977272.747,2308579.413,1680.092,593.114,713.247,552.667,1413.807,699.796
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.642,104.735,0.000e+00,526.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.667,552.667,552.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.122,550.997,0.000e+00,699.66
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.585,104.643,0.000e+00,525.888,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.997,550.997,550.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.985,549.656,0.000e+00,699.53
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.528,104.542,0.000e+00,525.744,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.656,549.656,549.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.836,548.552,0.000e+00,699.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.47,104.433,0.000e+00,525.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.552,548.552,548.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.67,547.626,0.000e+00,699.236
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.413,104.307,0.000e+00,525.411,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.626,547.626,547.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.484,546.831,0.000e+00,699.06
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.356,104.161,0.000e+00,525.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.831,546.831,546.831,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.272,546.13,0.000e+00,698.855
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.299,103.995,0.000e+00,524.969,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.13,546.13,546.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.026,545.505,0.000e+00,698.623
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.241,103.8,0.000e+00,524.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.505,545.505,545.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.734,544.936,0.000e+00,698.349
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.184,103.599,0.000e+00,524.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.936,544.936,544.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.374,544.448,0.000e+00,698.067
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.127,103.306,0.000e+00,523.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.448,544.448,544.448,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.903,543.991,0.000e+00,697.656
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0696,102.906,0.000e+00,523.42,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.991,543.991,543.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.222,543.553,0.000e+00,697.093
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.0114,0.000e+00,0.000e+00,537.5,70,0.000e+00,0.000e+00,0.000e+00,0.000e+00,214.639,0.000e+00,543.552,543.552,543.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,214.639,561.2,709.377,543.534,0.000e+00,700.323
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,514,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.53,543.53,543.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.346,543.468,0.000e+00,700
562.003,4583924.907,0.000e+00,32,11,2264668.231,0.223,0.0355,50.094,730,534.152,737,557.61,557.225,730,558.693,1137.586,730,715.915,714.832,716.3,2627790.364,3067256.32,3927155.911,2643406.933,1137.582,562.003,712.235,543.522,2859.608,697.799
566.653,5134314.382,0.000e+00,11,0.000e+00,3513682.773,0.445,0.111,100.188,730,549.435,838,558.543,558.328,730,558.954,1221.863,730,714.919,714.508,715.135,3799508.764,4434911.289,4398706.062,4101286.116,1221.863,566.653,713.199,544.338,3797.364,698.516
571.2,5571930.453,0.000e+00,11,0.000e+00,4322389.049,0.445,0.228,100.188,730,561.388,893,559.738,559.708,730,559.99,1325.928,730,714.6,714.348,714.63,4368836.836,5099753.813,4773339.591,5045535.289,1325.928,571.2,713.393,546.359,4365.894,698.57
572.841,5638312.96,0.000e+00,11,0.000e+00,4730427.164,0.445,0.367,100.188,730,563.323,922,561.875,561.816,730,561.875,1341.54,730,714.484,714.484,714.543,4828474.596,5637065.956,4829542.969,5522599.253,1341.54,572.841,713.504,548.95,4666.105,698.823
574.5,5637932.942,0.000e+00,11,0.000e+00,4829189.689,0.444,0.52,100.188,730,563.768,934,564.249,564.248,730,564.248,1341.907,730,714.7,714.702,714.701,4830866.204,5640853.618,4828364.8,5638896.071,1341.907,574.5,713.623,552.207,4699.356,699.152
576.521,5640640.284,0.000e+00,11,0.000e+00,4830145.422,0.444,0.674,100.187,730,564.278,932,567.234,567.233,730,567.233,1342.015,730,714.974,714.975,714.974,4831253.618,5642558.578,4829610.667,5641264.356,1342.015,576.521,713.76,556.793,4701.24,699.556
571.934,4097519.502,0.000e+00,25,0.000e+00,3530117.12,0.442,0.828,100.265,730,539.471,904,570.635,570.615,730,570.598,1130.123,730,716.158,716.195,716.178,3558555.876,4157439.147,3507267.698,4124214.329,1130.123,571.934,713.975,553.971,3438.659,700.497
569.806,1530601.387,0.000e+00,28,0.000e+00,1464139.804,0.442,0.933,100.231,730,539.278,868,565.637,565.903,730,565.659,1130.123,730,718.334,718.312,718.068,1297376,1515424.711,1310368.996,1710216.249,1130.123,569.806,714.068,551.862,1321.178,700.282
568.97,1477472.142,0.000e+00,28,0.000e+00,1529295.218,0.442,0.933,100.224,730,539.235,800,563.631,564.035,730,563.612,1130.123,730,718.232,718.251,717.827,1276076.089,1490330.596,1265066.24,1786065.493,1130.123,568.97,714.146,550.492,1320.519,700.234
568.336,1281961.102,0.000e+00,25,0.000e+00,1755510.471,0.442,0.933,100.219,730,539.208,660,562.243,563.076,730,562.021,1130.123,730,718.248,718.471,717.415,1215824.356,1419829.902,1097764.978,2050071.04,1130.123,568.336,714.212,549.586,1319.962,700.203
561.2,1032866.56,0.000e+00,11,0.000e+00,1816185.6,0.442,0.933,100.034,730,522.875,387,561.101,562.314,730,560.714,1026.976,730,718.485,718.873,717.272,1061750.329,1239826.916,884515.698,2120795.876,1026.976,561.2,714.259,544.007,1220.414,700.114
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.934,104.652,0.000e+00,526.953,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.007,544.007,544.007,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.171,542.642,0.000e+00,700.682
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.877,104.695,0.000e+00,526.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.642,542.642,542.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.077,541.839,0.000e+00,700.592
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.819,104.741,0.000e+00,526.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.839,541.839,541.839,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.978,541.302,0.000e+00,700.497
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.762,104.79,0.000e+00,526.705,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.302,541.302,541.302,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.871,540.911,0.000e+00,700.394
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.705,104.842,0.000e+00,526.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.911,540.911,540.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.757,540.608,0.000e+00,700.285
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.648,104.899,0.000e+00,526.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.608,540.608,540.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.632,540.362,0.000e+00,700.166
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.59,104.955,0.000e+00,526.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.362,540.362,540.362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.497,540.154,0.000e+00,700.038
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.533,104.905,0.000e+00,526.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.154,540.154,540.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.349,539.973,0.000e+00,699.897
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.794,0.000e+00,526.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.973,539.973,539.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.185,539.811,0.000e+00,699.742
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.418,104.671,0.000e+00,525.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.811,539.811,539.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.001,539.662,0.000e+00,699.57
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.361,104.533,0.000e+00,525.732,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.662,539.662,539.662,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.793,539.521,0.000e+00,699.376
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.304,104.376,0.000e+00,525.508,94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.521,539.521,539.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.552,539.388,0.000e+00,699.156
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.444,0.247,100.187,561.2,538.476,405,561.2,561.2,561.2,561.2,1130.123,561.2,539.388,539.388,539.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.264,540.169,0.000e+00,699.572
558.95,4644262.116,0.000e+00,11,0.000e+00,2012407.609,0.446,0.182,100.189,730,532.833,755,554.282,553.814,730,555.646,1105.488,730,715.887,714.523,716.355,2413886.862,2816936.391,3979757.227,2348421.689,1105.488,558.95,712.837,540.202,2724.895,698.025
564.475,5124938.524,0.000e+00,11,0.000e+00,3535875.413,0.446,0.252,100.189,730,548.691,851,555.57,555.343,730,555.958,1219.902,730,714.632,714.244,714.859,3834383.929,4474625.707,4391648.142,4126273.991,1219.902,564.475,713.107,541.445,3812.733,698.119
557.188,3228416.853,0.000e+00,11,0.000e+00,2508749.938,0.445,0.37,100.011,730,521.609,557,555.447,555.564,730,555.822,1028.923,730,715.998,715.623,715.881,2398088.533,2798743.324,2766252.089,2927893.049,1028.923,557.188,713.374,540.647,2487.515,698.848
568.917,5478956.373,0.000e+00,11,0.000e+00,4623020.942,0.446,0.434,100.186,730,562.339,926,556.64,556.515,730,556.56,1340.561,730,714.007,714.087,714.132,4826019.84,5632009.102,4694870.187,5395107.84,1340.561,568.917,713.349,544.12,4585.02,698.166
571.2,5600338.489,0.000e+00,11,0.000e+00,4828447.289,0.445,0.583,100.19,730,562.974,939,559.825,559.824,730,559.806,1341.779,730,714.295,714.315,714.297,4830403.129,5638458.027,4797746.631,5636175.076,1341.779,571.2,713.397,548.651,4687.492,698.517
574.246,5638513.778,0.000e+00,11,0.000e+00,4829480.391,0.444,0.736,100.189,730,563.5,935,563.976,563.975,730,563.975,1341.914,730,714.675,714.677,714.676,4830888.96,5640766.009,4828960.427,5639120.782,1341.914,574.246,713.512,555.56,4699.556,699.014
571.2,2583936.569,0.000e+00,28,0.000e+00,2223539.058,0.441,0.891,100.198,730,540.821,915,568.38,568.34,730,568.328,1145.563,730,717.18,717.232,717.22,2261263.644,2641598.293,2211904.142,2597528.462,1145.563,571.2,713.715,553.46,2173.073,700.072
571.2,1547923.058,0.000e+00,28,0.000e+00,1479332.836,0.441,0.932,100.202,730,540.843,872,565.201,565.45,730,565.206,1145.563,730,718.259,718.254,718.01,1322078.862,1544225.422,1325244.444,1727902.578,1145.563,571.2,713.824,552.133,1338.903,700.097
569.612,1498662.827,0.000e+00,28,0.000e+00,1549326.933,0.442,0.932,100.196,730,540.447,802,563.914,564.316,730,563.896,1140.389,730,718.219,718.237,717.816,1293837.227,1511101.582,1283186.773,1809493.902,1140.389,569.612,713.921,551.082,1338.683,700.055
568.884,1295216.924,0.000e+00,25,0.000e+00,1770574.791,0.443,0.932,100.197,730,539.95,438,562.813,563.646,730,562.596,1136.099,730,718.269,718.486,717.437,1225741.938,1431469.084,1109071.573,2067746.133,1136.099,568.884,714.004,550.222,1331.787,700.054
561.2,482817.991,0.000e+00,12,0.000e+00,909424.64,0.443,0.932,100.187,730,528.68,218,560.206,561.369,730,559.83,1065.44,730,720.016,720.393,718.854,506601.422,591594.169,413452.8,1061999.218,1065.44,561.2,713.991,546.574,593.448,699.691
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.9,104.78,0.000e+00,526.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.574,546.574,546.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.901,544.74,0.000e+00,700.415
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.843,104.809,0.000e+00,526.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.74,544.74,544.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.805,543.584,0.000e+00,700.323
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.786,104.858,0.000e+00,526.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.584,543.584,543.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.702,542.781,0.000e+00,700.225
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.729,104.913,0.000e+00,526.481,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.781,542.781,542.781,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.592,542.184,0.000e+00,700.119
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.671,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.184,542.184,542.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.472,541.719,0.000e+00,700.005
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.614,104.879,0.000e+00,526.269,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.719,541.719,541.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.343,541.341,0.000e+00,699.882
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.557,104.798,0.000e+00,526.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.341,541.341,541.341,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.201,541.025,0.000e+00,699.747
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.5,104.693,0.000e+00,525.958,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.025,541.025,541.025,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.045,540.752,0.000e+00,699.6
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.576,0.000e+00,525.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.752,540.752,540.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.871,540.512,0.000e+00,699.436
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.448,0.000e+00,525.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.512,540.512,540.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.675,540.298,0.000e+00,699.257
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.328,104.297,0.000e+00,525.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.298,540.298,540.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.45,540.099,0.000e+00,699.046
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.271,104.118,0.000e+00,525.143,139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.099,540.099,540.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.186,539.904,0.000e+00,698.795
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.444,0.213,100.188,561.2,537.931,587,561.2,561.2,561.2,561.2,1130.123,561.2,539.904,539.904,539.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.865,540.558,0.000e+00,699.147
