Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
561.2,4823875.129,0.000e+00,11,0.000e+00,2479850.951,0.447,0.148,100.189,730,538.862,776,555.03,554.713,730,556.111,1148.212,730,715.527,714.447,715.845,2796187.591,3263156.622,4133561.458,2893991.253,1148.212,561.2,712.662,540.929,3050.284,697.854
565.978,5253934.08,0.000e+00,11,0.000e+00,3648763.164,0.446,0.233,100.186,730,552.241,869,556.337,556.1,730,556.697,1250.545,730,714.593,714.232,714.829,3969097.671,4632062.293,4501963.662,4258221.796,1250.545,565.978,713.015,542.384,3928.95,698.042
570.11,5635787.662,0.000e+00,11,0.000e+00,4456131.413,0.446,0.354,100.19,730,562.365,923,558.032,558.002,730,558.233,1341.302,730,714.351,714.151,714.382,4504155.022,5257011.769,4828686.791,5200960.853,1341.302,570.11,713.171,545.181,4470.489,698.155
571.964,5637472.711,0.000e+00,11,0.000e+00,4828817.636,0.444,0.498,100.189,730,562.575,961,560.797,560.796,730,560.796,1341.8,730,714.384,714.385,714.385,4830478.791,5638953.529,4829210.738,5637014.187,1341.8,571.964,713.299,548.635,4698.178,698.527
574.107,5640079.36,0.000e+00,11,0.000e+00,4831103.431,0.442,0.652,100.187,730,563.029,975,563.962,563.961,730,563.96,1342.398,730,714.673,714.674,714.674,4832634.311,5642797.511,4830306.418,5641009.493,1342.398,574.107,713.446,553.367,4701.079,698.956
571.2,4630891.236,0.000e+00,25,0.000e+00,4011898.596,0.44,0.806,100.191,730,542.249,973,567.788,567.796,730,567.764,1160.103,730,715.579,715.603,715.571,4000948.622,4673191.538,3964733.44,4685981.298,1160.103,571.2,713.663,552.585,3886.129,699.893
571.2,1602913.564,0.000e+00,28,0.000e+00,1377950.009,0.439,0.931,100.189,730,543.254,953,564.553,564.475,730,564.466,1168.665,730,718.032,718.119,718.11,1426740.338,1666373.689,1372406.187,1609388.658,1168.665,571.2,713.774,552.373,1355.188,699.978
571.2,1577664.284,0.000e+00,28,0.000e+00,1505680.782,0.44,0.931,100.204,730,542.458,915,564.236,564.475,730,564.233,1160.103,730,718.137,718.14,717.897,1352689.067,1579861.902,1350807.467,1758547.342,1160.103,571.2,713.879,551.983,1365.576,700.081
571.2,1515669.476,0.000e+00,28,0.000e+00,1564902.4,0.439,0.931,100.215,730,542.522,850,563.811,564.2,730,563.781,1160.103,730,718.172,718.202,717.783,1315640.036,1536549.973,1297761.422,1827666.204,1160.103,571.2,713.974,551.76,1355.524,700.15
569.595,1319696.071,0.000e+00,28,0.000e+00,1800312.604,0.441,0.931,100.21,730,540.888,746,563.484,564.315,730,563.271,1145.563,730,718.276,718.49,717.445,1246765.084,1456088.178,1129980.444,2102572.373,1145.563,569.595,714.059,550.987,1355.099,700.146
561.2,215850.862,0.000e+00,12,0.000e+00,437714.382,0.495,0.932,100.17,730,528.842,125,559.527,560.657,730,559.196,968.826,730,721.459,721.791,720.329,227462.151,265637.422,184830.524,511176.569,968.826,561.2,713.98,547.506,275.74,699.901
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.89,104.77,0.000e+00,526.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.506,547.506,547.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.889,545.538,0.000e+00,700.404
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.832,104.815,0.000e+00,526.657,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.538,545.538,545.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.792,544.273,0.000e+00,700.311
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.775,104.865,0.000e+00,526.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.273,544.273,544.273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.688,543.385,0.000e+00,700.211
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.718,104.921,0.000e+00,526.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.385,543.385,543.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.577,542.721,0.000e+00,700.105
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.661,104.968,0.000e+00,526.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.721,542.721,542.721,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.456,542.2,0.000e+00,699.989
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.603,104.865,0.000e+00,526.252,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.2,542.2,542.2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.324,541.778,0.000e+00,699.864
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.546,104.784,0.000e+00,526.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.778,541.778,541.778,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.18,541.424,0.000e+00,699.728
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.489,104.677,0.000e+00,525.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.424,541.424,541.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.022,541.119,0.000e+00,699.578
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.432,104.558,0.000e+00,525.767,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.119,541.119,541.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.844,540.852,0.000e+00,699.411
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.374,104.426,0.000e+00,525.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.852,540.852,540.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.644,540.613,0.000e+00,699.227
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.317,104.273,0.000e+00,525.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.613,540.613,540.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.413,540.393,0.000e+00,699.012
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.26,104.089,0.000e+00,525.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.393,540.393,540.393,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.141,540.178,0.000e+00,698.753
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.203,103.871,0.000e+00,524.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.178,540.178,540.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.812,539.965,0.000e+00,698.448
560.325,2833301.049,0.000e+00,24,11,1481332.338,0.446,0.13,100.189,662.834,535.688,758,557.245,557.091,662.834,557.904,1124.095,662.834,645.706,645.046,645.86,1631582.578,1904016.071,2427902.293,1728677.689,1124.095,560.325,712.067,540.259,1796.11,698.087
556.476,3137242.169,0.000e+00,11,0.000e+00,2188973.796,0.445,0.169,99.999,730,521.45,552,554.25,554.139,730,554.676,1031.91,730,716.038,715.612,716.149,2285298.204,2666898.773,2688341.333,2554490.027,1031.91,556.476,712.949,539.732,2321.842,698.388
566.957,5451537.636,0.000e+00,11,0.000e+00,4237474.702,0.445,0.224,100.19,730,557.172,892,555.439,555.423,730,555.707,1297.685,730,714.293,714.025,714.308,4260370.204,4971581.44,4671666.347,4944864.142,1297.685,566.957,713.111,541.737,4268.884,697.962
568.039,5240655.076,0.000e+00,11,0.000e+00,4471254.187,0.443,0.36,100.193,730,556.272,894,557.526,557.418,730,557.431,1289.469,730,714.211,714.307,714.319,4642088.676,5417762.133,4490338.702,5218381.938,1289.469,568.039,713.227,543.946,4410.222,698.256
560.489,3172611.698,0.000e+00,11,0.000e+00,2771409.351,0.44,0.503,99.995,730,526.611,568,558.126,558.139,730,558.088,1063.961,730,715.82,715.859,715.808,2758178.987,3219543.324,2717973.049,3234986.667,1063.961,560.489,713.459,543.14,2674.206,699.08
570.303,5359228.018,0.000e+00,11,0.000e+00,4641906.916,0.44,0.574,100.193,730,561.556,898,558.925,558.812,730,558.781,1341.266,730,714.214,714.359,714.328,4828556.516,5635925.902,4591496.818,5418067.058,1341.266,570.303,713.474,547.424,4559.228,698.49
573.154,5558376.107,0.000e+00,11,0.000e+00,4774242.987,0.438,0.721,100.192,730,561.845,916,562.851,562.818,730,562.81,1341.659,730,714.573,714.614,714.606,4829973.049,5639224.889,4760726.471,5574157.084,1341.659,573.154,713.555,553.693,4658.822,698.942
571.2,2922648.462,0.000e+00,28,0.000e+00,2768633.458,0.438,0.874,100.192,730,544.197,886,566.877,567.144,730,566.895,1178.524,730,716.816,716.798,716.549,2484111.36,2901558.613,2502167.04,3233893.547,1178.524,571.2,713.755,553.374,2516.139,699.952
571.2,1543832.036,0.000e+00,25,0.000e+00,1592423.964,0.439,0.93,100.201,730,543.355,605,565.132,565.535,730,565.12,1168.665,730,718.242,718.254,717.839,1328755.769,1552015.218,1321749.76,1859985.351,1168.665,571.2,713.866,552.879,1376.62,700.08
570.047,1331927.467,0.000e+00,25,0.000e+00,1814182.969,0.441,0.931,100.207,730,540.87,438,564.54,565.374,730,564.338,1145.563,730,718.339,718.542,717.505,1252305.636,1462670.507,1140366.436,2118933.049,1145.563,570.047,713.963,551.702,1364.87,700.126
561.2,231253.902,0.000e+00,12,0.000e+00,466913.351,0.495,0.932,100.114,730,528.781,130,560.308,561.452,730,559.986,968.837,730,721.393,721.715,720.249,241858.329,282463.502,198010.293,545302.649,968.837,561.2,713.891,547.999,294.172,699.83
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.891,104.815,0.000e+00,526.657,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.999,547.999,547.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.8,545.895,0.000e+00,700.316
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.833,104.861,0.000e+00,526.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.895,545.895,545.895,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.703,544.546,0.000e+00,700.223
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.776,104.912,0.000e+00,526.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.546,544.546,544.546,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.6,543.6,0.000e+00,700.123
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.719,104.968,0.000e+00,526.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.6,543.6,543.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.488,542.895,0.000e+00,700.017
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.662,104.897,0.000e+00,526.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.895,542.895,542.895,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.367,542.344,0.000e+00,699.902
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.604,104.819,0.000e+00,526.138,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.344,542.344,542.344,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.237,541.897,0.000e+00,699.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.547,104.722,0.000e+00,526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.897,541.897,541.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.093,541.524,0.000e+00,699.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.49,104.615,0.000e+00,525.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.524,541.524,541.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.935,541.203,0.000e+00,699.491
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.433,104.5,0.000e+00,525.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.203,541.203,541.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.758,540.927,0.000e+00,699.33
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.375,104.364,0.000e+00,525.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.927,540.927,540.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.558,540.675,0.000e+00,699.14
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.318,104.208,0.000e+00,525.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.675,540.675,540.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.327,540.439,0.000e+00,698.921
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.261,104.027,0.000e+00,525.013,178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.439,540.439,540.439,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.056,540.214,0.000e+00,698.667
562.531,109372.373,0.000e+00,24,11,46797.342,0.445,0.201,100.188,568.911,540.175,607,560.855,560.816,568.911,560.892,1155.272,568.911,548.297,548.261,548.336,67616.28,78909.707,93719.173,54613.542,1155.272,562.531,711.742,540.823,67.471,698.987
561.869,4853710.507,0.000e+00,11,0.000e+00,2543600.356,0.447,0.14,100.189,730,539.87,774,555.487,555.223,730,556.568,1155.275,730,715.55,714.469,715.814,2810291.484,3279722.951,4158991.644,2968483.556,1155.275,561.869,712.643,541.439,3083.866,697.869
565.5,5155735.324,0.000e+00,11,0.000e+00,3627677.867,0.446,0.226,100.19,730,549.51,856,556.765,556.553,730,557.11,1227.13,730,714.674,714.329,714.886,3912745.813,4566456.604,4417666.56,4233761.564,1227.13,565.5,713.032,542.62,3876.654,698.153
569.763,5587274.524,0.000e+00,11,0.000e+00,4342362.738,0.444,0.346,100.188,730,560.807,899,558.158,558.145,730,558.425,1329.734,730,714.462,714.196,714.475,4363046.116,5092398.649,4787044.124,5068257.849,1329.734,569.763,713.203,545.168,4374.425,698.222
571.2,5396456.107,0.000e+00,11,0.000e+00,4627447.751,0.441,0.486,100.191,730,561.566,907,560.775,560.662,730,560.659,1337.366,730,714.393,714.508,714.506,4814517.476,5620315.591,4622752.996,5401936.213,1337.366,571.2,713.339,548.343,4560.752,698.56
573.727,5511544.604,0.000e+00,11,0.000e+00,4813110.044,0.439,0.633,100.193,730,562.167,909,563.692,563.683,730,563.628,1341.49,730,714.65,714.714,714.66,4829362.631,5638865.351,4720320.284,5619887.787,1341.49,573.727,713.478,552.648,4658.416,698.96
571.2,4940574.151,0.000e+00,25,0.000e+00,4277020.729,0.437,0.786,100.19,730,544.997,898,567.308,567.306,730,567.276,1188.805,730,715.34,715.371,715.342,4279697.351,4998530.844,4230075.733,4995404.8,1188.805,571.2,713.672,552.986,4148.475,699.787
571.2,1827115.236,0.000e+00,28,0.000e+00,1567221.76,0.436,0.922,100.19,730,545.223,884,565.215,565.138,730,565.134,1188.789,730,717.771,717.853,717.848,1621612.231,1894027.804,1564323.698,1830500.267,1188.789,571.2,713.802,553.258,1542.123,699.965
572.476,1605848.462,0.000e+00,28,0.000e+00,1528227.129,0.436,0.929,100.215,730,545.414,847,565.104,565.334,730,565.098,1188.789,730,718.154,718.16,717.924,1378313.529,1609887.004,1374855.822,1784987.876,1188.789,572.476,713.911,553.572,1389.09,700.157
571.2,1559982.364,0.000e+00,28,0.000e+00,1607351.751,0.437,0.929,100.223,730,544.442,776,565.332,565.741,730,565.328,1178.524,730,718.24,718.244,717.831,1338307.698,1563193.173,1335558.827,1877446.542,1178.524,571.2,714.014,553.353,1389.062,700.2
571.2,1343568.64,0.000e+00,25,0.000e+00,1826482.062,0.439,0.93,100.239,730,542.663,409,565.004,565.83,730,564.799,1160.103,730,718.349,718.554,717.523,1264656.498,1477143.893,1150296.178,2133367.04,1160.103,571.2,714.106,552.633,1376.133,700.304
564.979,879248.071,0.000e+00,12,0.000e+00,1565224.533,0.442,0.931,100.22,730,529.109,331,563.605,564.806,730,563.248,1065.14,730,719.029,719.386,717.827,897863.467,1048670.791,752805.12,1828123.591,1065.14,564.979,714.155,548.158,1043.345,700.206
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.921,104.702,0.000e+00,526.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.158,548.158,548.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.067,545.79,0.000e+00,700.579
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.864,104.728,0.000e+00,526.813,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.79,545.79,545.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.973,544.368,0.000e+00,700.489
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.807,104.775,0.000e+00,526.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.368,544.368,544.368,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.874,543.411,0.000e+00,700.393
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.749,104.825,0.000e+00,526.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.411,543.411,543.411,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.767,542.716,0.000e+00,700.291
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.692,104.882,0.000e+00,526.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.716,542.716,542.716,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.652,542.184,0.000e+00,700.181
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.635,104.945,0.000e+00,526.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.184,542.184,542.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.527,541.758,0.000e+00,700.062
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.578,104.924,0.000e+00,526.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.758,541.758,541.758,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.391,541.407,0.000e+00,699.933
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.52,104.829,0.000e+00,526.152,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.407,541.407,541.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.241,541.107,0.000e+00,699.791
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.463,104.718,0.000e+00,525.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.107,541.107,541.107,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.075,540.846,0.000e+00,699.635
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.406,104.593,0.000e+00,525.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.846,540.846,540.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.889,540.613,0.000e+00,699.46
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.348,104.454,0.000e+00,525.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.613,540.613,540.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.677,540.403,0.000e+00,699.266
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.291,104.291,0.000e+00,525.388,126,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.403,540.403,540.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.431,540.204,0.000e+00,699.037
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.443,0.234,100.184,561.2,538.574,543,561.2,561.2,561.2,561.2,1132.388,561.2,540.204,540.204,540.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,712.135,540.927,0.000e+00,699.459
559.543,4639028.622,0.000e+00,11,0.000e+00,2367166.72,0.445,0.169,100.189,730,532.247,742,555.233,554.933,730,556.339,1104.185,730,715.693,714.588,715.993,2654457.458,3097835.236,3975067.591,2762558.009,1104.185,559.543,712.813,540.893,2916.506,698.11
564.222,5065864.533,0.000e+00,11,0.000e+00,3585580.942,0.443,0.249,100.194,730,546.209,846,556.212,556.018,730,556.559,1205.784,730,714.681,714.334,714.875,3842254.222,4484020.907,4340822.471,4184475.876,1205.784,564.222,713.118,541.893,3815.1,698.224
569.252,5607048.533,0.000e+00,11,0.000e+00,4359683.982,0.441,0.368,100.193,730,560.46,904,557.5,557.489,730,557.769,1334.507,730,714.393,714.124,714.404,4377353.102,5108844.658,4804223.431,5088222.436,1334.507,569.252,713.236,544.591,4390.032,698.177
571.2,5584924.444,0.000e+00,11,0.000e+00,4816229.831,0.439,0.507,100.192,730,561.289,941,560.255,560.247,730,560.229,1341.569,730,714.335,714.362,714.343,4829648.213,5637757.156,4784388.551,5622093.369,1341.569,571.2,713.335,548.034,4679.104,698.505
573.334,5638448.356,0.000e+00,11,0.000e+00,4829919.573,0.437,0.661,100.197,730,561.468,953,563.411,563.41,730,563.41,1342.06,730,714.623,714.625,714.624,4831415.182,5641143.182,4829107.2,5639396.693,1342.06,573.334,713.462,552.739,4699.719,698.917
571.948,4403999.573,0.000e+00,25,0.000e+00,3810181.404,0.434,0.815,100.193,730,546.977,952,567.099,567.082,730,567.055,1210.362,730,715.64,715.685,715.657,3835185.209,4479384.747,3770641.636,4450180.836,1210.362,571.948,713.671,553.726,3703.768,699.758
573.66,1671098.738,0.000e+00,28,0.000e+00,1432084.622,0.433,0.928,100.208,730,547.376,942,565.723,565.626,730,565.623,1210.362,730,718.003,718.103,718.101,1496124.018,1747546.88,1430674.631,1672745.671,1210.362,573.66,713.794,554.593,1414.275,700.097
573.993,1635605.476,0.000e+00,28,0.000e+00,1553531.876,0.433,0.928,100.232,730,547.514,911,566.393,566.615,730,566.385,1210.362,730,718.2,718.208,717.978,1405353.244,1641619.2,1400205.084,1814709.333,1210.362,573.993,713.912,555.18,1414.426,700.25
573.673,1587792.498,0.000e+00,28,0.000e+00,1634433.707,0.434,0.928,100.253,730,546.528,853,566.877,567.276,730,566.867,1199.146,730,718.303,718.313,717.904,1365159.538,1594731.804,1359219.058,1909288.676,1199.146,573.673,714.025,555.177,1414.393,700.368
572.7,1369869.227,0.000e+00,28,0.000e+00,1859120.213,0.437,0.929,100.26,730,544.656,750,566.744,567.567,730,566.547,1178.524,730,718.433,718.63,717.61,1285776.071,1501998.791,1172667.591,2171759.36,1178.524,572.7,714.126,554.489,1401.008,700.435
571.2,1169841.209,0.000e+00,25,0.000e+00,2037349.12,0.44,0.93,100.258,730,541.937,518,565.959,567.14,730,565.571,1152.2,730,718.53,718.918,717.349,1203831.182,1406207.431,1001481.884,2379848.391,1152.2,571.2,714.21,553.104,1376.638,700.457
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.931,104.645,0.000e+00,528.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,553.104,553.104,553.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.124,549.706,0.000e+00,700.729
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.874,104.685,0.000e+00,528.421,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.706,549.706,549.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.032,547.734,0.000e+00,700.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.816,104.728,0.000e+00,528.344,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.734,547.734,547.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.933,546.438,0.000e+00,700.547
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.758,104.787,0.000e+00,527.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.438,546.438,546.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.828,545.433,0.000e+00,700.413
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.7,104.837,0.000e+00,527.599,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.433,545.433,545.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.715,544.676,0.000e+00,700.306
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.643,104.902,0.000e+00,526.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,544.676,544.676,544.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.593,543.999,0.000e+00,700.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.585,104.989,0.000e+00,526.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.999,543.999,543.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.46,543.42,0.000e+00,699.999
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.528,104.87,0.000e+00,526.237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.42,543.42,543.42,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.313,542.937,0.000e+00,699.861
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.471,104.77,0.000e+00,526.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.937,542.937,542.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.15,542.523,0.000e+00,699.708
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.414,104.651,0.000e+00,525.9,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.523,542.523,542.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.968,542.167,0.000e+00,699.542
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.356,104.512,0.000e+00,525.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.167,542.167,542.167,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.761,541.848,0.000e+00,699.347
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.299,100.187,0.000e+00,538.777,283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.848,541.848,541.848,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.518,542.513,0.000e+00,699.806
560.34,565139.698,0.000e+00,24,11,245107.147,0.444,0.224,100.156,594.782,535.19,678,560.1,560.016,594.782,560.345,1112.605,594.782,577.287,577.042,577.372,294252.16,343449.422,484186.489,286087.627,1112.605,560.34,712.315,542.947,331.855,699.246
567.472,5372629.902,0.000e+00,11,0.000e+00,2825215.431,0.444,0.187,100.188,730,555.048,835,557.46,557.159,730,558.505,1278.632,730,715.372,714.326,715.673,3162112.853,3690763.378,4603075.413,3297542.542,1278.632,567.472,712.997,544.227,3433.593,698.081
570.456,5596123.591,0.000e+00,11,0.000e+00,3971260.018,0.44,0.282,100.193,730,560.443,910,559.602,559.369,730,559.901,1331.695,730,714.625,714.326,714.858,4315377.778,5037313.138,4794100.622,4635626.667,1331.695,570.456,713.264,546.333,4241.406,698.4
572.24,5640104.391,0.000e+00,11,0.000e+00,4729171.627,0.437,0.415,100.197,730,561.232,952,561.785,561.792,730,561.852,1341.968,730,714.548,714.481,714.541,4717775.929,5507819.52,4831085.227,5521123.556,1341.968,572.24,713.417,548.941,4630.291,698.735
573.832,5638473.387,0.000e+00,11,0.000e+00,4829312.569,0.435,0.566,100.194,730,561.341,953,564.242,564.241,730,564.24,1341.915,730,714.7,714.701,714.701,4830892.942,5640882.062,4828830.72,5639036.018,1341.915,573.832,713.556,552.255,4699.553,699.087
575.742,5641615.36,0.000e+00,11,0.000e+00,4831221.76,0.432,0.72,100.173,730,561.294,962,567.277,567.277,730,567.276,1342.291,730,714.977,714.978,714.978,4832246.898,5643737.316,4830430.436,5642539.804,1342.291,575.742,713.706,557.075,4702.193,699.508
575.251,2970525.867,0.000e+00,28,0.000e+00,2568801.564,0.429,0.875,100.243,730,549.263,958,570.106,570.088,730,570.064,1234.521,730,716.969,717.012,716.987,2587979.947,3023579.022,2542570.098,3001172.764,1234.521,575.251,713.919,557.347,2498.688,700.324
576.03,1707931.449,0.000e+00,28,0.000e+00,1462371.698,0.428,0.927,100.276,730,549.457,916,569.136,569.049,730,569.049,1234.521,730,718.211,718.299,718.298,1521492.907,1777617.92,1461847.04,1708544.427,1234.521,576.03,714.044,557.633,1442.804,700.536
576.098,1671440.782,0.000e+00,28,0.000e+00,1584294.258,0.428,0.927,100.295,730,549.566,877,569.269,569.491,730,569.268,1234.521,730,718.364,718.365,718.142,1431102.578,1672044.089,1430586.311,1851027.2,1234.521,576.098,714.163,557.842,1442.92,700.655
575.742,1622213.831,0.000e+00,28,0.000e+00,1668620.942,0.43,0.927,100.318,730,548.763,810,569.399,569.801,730,569.399,1222.207,730,718.443,718.444,718.041,1388834.702,1622683.164,1388433.067,1949579.093,1222.207,575.742,714.273,557.665,1442.91,700.759
575.23,1397602.56,0.000e+00,28,0.000e+00,1893851.164,0.432,0.927,100.323,730,548.033,738,569.109,569.921,730,568.915,1210.362,730,718.556,718.749,717.743,1310682.169,1531352.889,1196205.511,2212706.133,1210.362,575.23,714.372,557.266,1428.239,700.826
573.75,1203111.111,0.000e+00,25,0.000e+00,2093653.476,0.436,0.928,100.329,730,545.053,496,568.607,569.782,730,568.231,1178.524,730,718.659,719.035,717.484,1232998.542,1440551.111,1029768.604,2446081.422,1178.524,573.75,714.456,555.962,1413.818,700.869
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.93,104.51,0.000e+00,530.966,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,555.962,555.962,555.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.37,552.454,0.000e+00,701.102
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.871,104.571,0.000e+00,529.03,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,552.454,552.454,552.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.278,550.045,0.000e+00,700.903
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.813,104.643,0.000e+00,527.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.045,550.045,550.045,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.179,548.301,0.000e+00,700.757
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.755,104.694,0.000e+00,526.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.301,548.301,548.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.073,546.919,0.000e+00,700.594
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.698,104.746,0.000e+00,526.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.919,546.919,546.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.96,545.878,0.000e+00,700.486
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.641,104.803,0.000e+00,526.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.878,545.878,545.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.836,545.06,0.000e+00,700.368
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.584,104.851,0.000e+00,526.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.06,545.06,545.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.701,544.397,0.000e+00,700.24
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.526,104.925,0.000e+00,526.46,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.397,544.397,544.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.554,543.844,0.000e+00,700.1
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.469,104.934,0.000e+00,526.318,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.844,543.844,543.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.39,543.373,0.000e+00,699.946
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.412,104.817,0.000e+00,526.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.373,543.373,543.373,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.206,542.963,0.000e+00,699.774
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.355,104.678,0.000e+00,525.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.963,542.963,542.963,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.997,542.6,0.000e+00,699.579
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.297,100.194,0.000e+00,539.066,215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.6,542.6,542.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.753,543.228,0.000e+00,700.045
564.308,266163.787,0.000e+00,24,11,114255.956,0.443,0.226,100.187,578.68,544.176,609,560.709,560.627,578.68,560.798,1187.112,578.68,561.247,561.158,561.329,160990.027,187915.84,228026.098,133365.422,1187.112,564.308,712.496,543.748,163.179,699.694
565.88,5063186.773,0.000e+00,11,0.000e+00,2668109.084,0.444,0.172,100.189,730,546.818,786,558.525,558.274,730,559.591,1204.875,730,715.675,714.609,715.926,2936352.427,3427579.164,4337551.36,3114461.013,1204.875,565.88,713.155,544.874,3223.674,698.496
568.579,5301318.542,0.000e+00,11,0.000e+00,3781502.009,0.439,0.262,100.192,730,552.727,866,560.014,559.829,730,560.34,1261.485,730,714.86,714.534,715.046,4043644.302,4720327.964,4541346.418,4414317.511,1261.485,568.579,713.424,546.141,4009.99,698.738
571.815,5637488.071,0.000e+00,11,0.000e+00,4490140.444,0.434,0.387,100.138,730,560.399,909,561.455,561.469,730,561.675,1341.363,730,714.686,714.466,714.671,4467092.48,5215088.071,4828908.089,5241995.378,1341.363,571.815,713.546,548.513,4470.714,698.824
573.316,5637787.876,0.000e+00,11,0.000e+00,4829054.862,0.431,0.53,100.061,730,560.345,949,563.849,563.848,730,563.847,1341.855,730,714.664,714.665,714.665,4830677.333,5640465.636,4828384.711,5638570.667,1341.855,573.316,713.646,551.457,4699.118,699.132
575.005,5640641.422,0.000e+00,11,0.000e+00,4830646.044,0.428,0.684,100.067,730,560.249,954,566.546,566.546,730,566.545,1342.145,730,714.91,714.912,714.911,4831723.52,5642819.129,4829858.702,5641560.747,1342.145,575.005,713.766,555.532,4701.395,699.493
574.605,3834068.764,0.000e+00,25,0.000e+00,3313747.058,0.425,0.839,98.256,730,550.187,945,569.318,569.293,730,569.268,1228.327,730,716.214,716.264,716.24,3347382.044,3910389.191,3282049.991,3871097.173,1228.327,574.605,713.969,556.637,3226.543,700.249
576.239,1697100.373,0.000e+00,28,0.000e+00,1452356.978,0.424,0.927,98.352,730,550.42,929,568.468,568.372,730,568.372,1228.327,730,718.169,718.265,718.265,1517639.396,1773029.831,1452646.969,1696761.6,1228.327,576.239,714.088,557.522,1435.248,700.578
576.503,1663076.693,0.000e+00,28,0.000e+00,1572794.311,0.426,0.927,100.301,730,550.458,886,569.16,569.372,730,569.154,1246.432,730,718.362,718.368,718.15,1427685.973,1668039.538,1423438.08,1837577.244,1246.432,576.503,714.202,558.112,1435.748,700.692
576.286,1638989.369,0.000e+00,28,0.000e+00,1684198.116,0.428,0.926,100.32,730,549.71,815,569.671,570.073,730,569.672,1234.521,730,718.441,718.439,718.039,1402018.56,1638116.978,1402765.227,1967815.253,1234.521,576.286,714.313,558.183,1456.923,700.813
568.751,1113814.613,0.000e+00,12,0.000e+00,1524586.524,0.432,0.927,99.958,730,532.683,291,569.056,569.92,730,568.934,1098.963,730,719.127,719.25,718.263,1012674.702,1183213.796,953278.151,1781333.902,1098.963,568.751,714.385,552.973,1132.878,700.735
565.373,1370544.924,0.000e+00,11,0.000e+00,2351564.231,0.437,0.919,99.951,730,528.167,461,564.819,566.077,730,564.487,1061.304,730,718.155,718.486,716.896,1366213.973,1595723.662,1173422.364,2746602.382,1061.304,565.373,714.458,547.818,1586.909,700.605
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.936,104.552,0.000e+00,528.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.818,547.818,547.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.372,545.855,0.000e+00,700.974
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.879,104.603,0.000e+00,527.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.855,545.855,545.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.28,544.454,0.000e+00,700.807
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.821,104.645,0.000e+00,526.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.454,544.454,544.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.182,543.489,0.000e+00,700.698
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.764,104.693,0.000e+00,526.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.489,543.489,543.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.077,542.798,0.000e+00,700.598
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.707,104.744,0.000e+00,526.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.798,542.798,542.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.964,542.275,0.000e+00,700.49
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.649,104.8,0.000e+00,526.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.275,542.275,542.275,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.842,541.86,0.000e+00,700.373
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.592,104.846,0.000e+00,526.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.86,541.86,541.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.709,541.518,0.000e+00,700.247
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.535,104.919,0.000e+00,526.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.518,541.518,541.518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.563,541.229,0.000e+00,700.109
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.478,104.942,0.000e+00,526.328,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.229,541.229,541.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.401,540.976,0.000e+00,699.956
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.42,104.826,0.000e+00,526.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.976,540.976,540.976,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.22,540.752,0.000e+00,699.786
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.363,104.689,0.000e+00,525.953,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.752,540.752,540.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.015,540.547,0.000e+00,699.595
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.306,104.536,0.000e+00,525.736,177,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.547,540.547,540.547,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.778,540.36,0.000e+00,699.38
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.443,0.249,100.187,561.2,538.773,544,561.2,561.2,561.2,561.2,1130.123,561.2,540.36,540.36,540.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.494,541.095,0.000e+00,699.803
559.035,4554010.453,0.000e+00,11,0.000e+00,2395012.836,0.446,0.184,100.189,730,529.941,724,555.325,555.119,730,556.441,1083.937,730,715.77,714.654,715.975,2590795.093,3023573.618,3902173.013,2795087.076,1083.937,559.035,713.031,540.918,2881.297,698.372
562.665,4862467.982,0.000e+00,11,0.000e+00,3488093.867,0.445,0.263,100.189,730,540.802,817,556.108,555.965,730,556.465,1157.369,730,714.81,714.454,714.953,3672771.982,4286237.867,4166529.707,4070712.604,1157.369,562.665,713.271,541.506,3672.061,698.467
567.625,5396319.573,0.000e+00,11,0.000e+00,4202687.147,0.443,0.378,100.193,730,555.808,874,557.011,557.029,730,557.303,1284.386,730,714.495,714.203,714.477,4176651.378,4874475.52,4623789.227,4904861.013,1284.386,567.625,713.353,543.711,4215.46,698.342
568.574,5056790.187,0.000e+00,11,0.000e+00,4414472.818,0.439,0.512,100.192,730,554.142,874,559.303,559.192,730,559.139,1274.759,730,714.408,714.572,714.519,4589132.8,5356677.12,4332215.751,5152804.978,1274.759,568.574,713.438,546.123,4323.965,698.635
571.961,5332062.436,0.000e+00,11,0.000e+00,4650195.627,0.436,0.651,100.194,730,560.99,892,561.66,561.552,730,561.501,1342.158,730,714.463,714.622,714.571,4831767.324,5640820.053,4567294.862,5428844.658,1342.158,571.961,713.517,550.849,4556.035,698.787
571.2,4798510.649,0.000e+00,25,0.000e+00,4146565.12,0.432,0.799,100.177,730,547.569,891,565.605,565.571,730,565.546,1222.207,730,715.244,715.303,715.278,4199191.04,4903900.729,4108945.92,4842443.093,1222.207,571.2,713.68,552.691,4040.237,699.577
573.22,1687540.622,0.000e+00,28,0.000e+00,1443989.618,0.434,0.927,100.199,730,547.325,869,564.782,564.678,730,564.679,1210.362,730,717.908,718.011,718.013,1512790.329,1766889.102,1444853.049,1686532.267,1210.362,573.22,713.798,553.923,1428.045,700.04
573.188,1639876.836,0.000e+00,28,0.000e+00,1546654.436,0.434,0.928,100.227,730,546.378,816,565.772,565.981,730,565.765,1199.146,730,718.151,718.158,717.942,1408393.813,1645095.68,1403925.902,1806593.138,1199.146,573.188,713.913,554.343,1414.324,700.202
572.404,1578967.04,0.000e+00,28,0.000e+00,1620789.76,0.437,0.929,100.239,730,544.535,740,566.064,566.478,730,566.074,1178.524,730,718.279,718.269,717.865,1345766.116,1571987.484,1351741.156,1893242.169,1178.524,572.404,714.02,553.931,1401.166,700.302
571.2,1352847.929,0.000e+00,28,0.000e+00,1824936.107,0.44,0.93,100.241,730,541.84,697,565.536,566.366,730,565.355,1152.2,730,718.395,718.576,717.566,1259919.502,1471668.764,1158195.058,2131645.44,1152.2,571.2,714.114,552.729,1376.712,700.35
569.689,1148432.284,0.000e+00,25,0.000e+00,1993465.173,0.442,0.931,100.239,730,540.19,466,564.25,565.454,730,563.883,1136.099,730,718.478,718.846,717.274,1169286.258,1365691.307,983272.107,2328307.484,1136.099,569.689,714.189,551.367,1345.12,700.324
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.932,104.685,0.000e+00,526.893,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.367,551.367,551.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.101,548.02,0.000e+00,700.613
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.728,0.000e+00,526.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.02,548.02,548.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.009,546.071,0.000e+00,700.524
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.818,104.774,0.000e+00,526.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.071,546.071,546.071,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.91,544.787,0.000e+00,700.429
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.761,104.822,0.000e+00,526.646,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.787,544.787,544.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.803,543.871,0.000e+00,700.327
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.703,104.858,0.000e+00,526.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.871,543.871,543.871,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.689,543.179,0.000e+00,700.218
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.646,104.922,0.000e+00,526.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.179,543.179,543.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.566,542.632,0.000e+00,700.1
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.953,0.000e+00,526.343,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.632,542.632,542.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.431,542.186,0.000e+00,699.972
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.858,0.000e+00,526.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.186,542.186,542.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.283,541.811,0.000e+00,699.832
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.748,0.000e+00,526.037,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.811,541.811,541.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.12,541.488,0.000e+00,699.678
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.626,0.000e+00,525.863,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.488,541.488,541.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.937,541.203,0.000e+00,699.506
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.491,0.000e+00,525.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.203,541.203,541.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.729,540.951,0.000e+00,699.317
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.302,100.187,0.000e+00,538.734,232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.951,540.951,540.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.485,541.683,0.000e+00,699.773
565.19,369547.271,0.000e+00,24,11,159214.418,0.444,0.23,100.187,584.719,545.697,611,560.354,560.247,584.719,560.478,1206.835,584.719,566.122,565.998,566.229,221464.693,258478.827,316628.16,185824.462,1206.835,565.19,712.248,542.307,226.07,699.381
564.275,4968621.511,0.000e+00,11,0.000e+00,2631080.676,0.446,0.179,100.189,730,544.056,774,557.271,557.039,730,558.349,1182.476,730,715.634,714.555,715.865,2872679.822,3352958.862,4256914.204,3070967.182,1182.476,564.275,712.963,543.478,3164.596,698.256
558.447,3574275.413,0.000e+00,11,0.000e+00,2568983.324,0.444,0.267,100.1,730,521.692,614,557.555,557.508,730,557.97,1028.738,730,715.923,715.508,715.97,2616227.84,3053750.329,3062175.289,2998605.084,1028.738,558.447,713.357,542.658,2674.064,699.016
558.978,4371573.476,0.000e+00,11,0.000e+00,3412931.982,0.444,0.34,100.189,730,523.779,722,557.356,557.507,730,557.763,1040.403,730,715.301,714.894,715.151,3229269.049,3769102.222,3745450.667,3983468.089,1040.403,558.978,713.547,541.918,3367.818,699.135
569.99,5526335.716,0.000e+00,11,0.000e+00,4829479.253,0.443,0.446,100.188,730,562.299,955,557.808,557.807,730,557.75,1341.779,730,714.11,714.168,714.111,4830404.836,5637614.364,4735059.342,5636534.044,1341.779,569.99,713.492,545.361,4666.801,698.416
572.071,5637033.529,0.000e+00,11,0.000e+00,4829549.227,0.442,0.599,100.193,730,562.525,958,560.962,560.961,730,560.961,1342.022,730,714.399,714.4,714.4,4831278.08,5639955.911,4828774.969,5637937.493,1342.022,572.071,713.53,549.833,4698.591,698.745
574.768,5639343.218,0.000e+00,11,0.000e+00,4829657.884,0.44,0.753,100.19,730,562.875,950,565.058,565.058,730,565.057,1341.976,730,714.775,714.776,714.775,4831112.533,5641481.102,4829281.849,5639782.4,1341.976,574.768,713.636,556.825,4700.169,699.23
573.282,2176998.684,0.000e+00,28,0.000e+00,1862226.204,0.437,0.908,100.23,730,544.482,715,569.163,569.102,730,569.104,1178.524,730,717.662,717.721,717.723,1912458.098,2234317.938,1863395.84,2175632.071,1178.524,573.282,713.813,555.496,1829.708,700.244
572.889,1601632.142,0.000e+00,28,0.000e+00,1507374.364,0.437,0.93,100.238,730,544.525,621,567.172,567.39,730,567.182,1178.524,730,718.324,718.315,718.106,1365127.822,1594729.244,1371036.871,1760900.409,1178.524,572.889,713.93,554.665,1377.017,700.291
567.103,434000.924,0.000e+00,12,0.000e+00,458197.831,0.488,0.93,100.062,730,533.647,123,563.796,564.221,730,563.849,1001.232,730,720.869,720.816,720.445,360375.644,420963.556,371536.604,535232.036,1001.232,567.103,713.887,551.449,386.166,700.253
565.593,11974.547,0.000e+00,12,0.000e+00,21599.393,0.492,0.891,100.397,730,531.38,19,556.225,556.865,730,556.135,987.827,730,725.224,725.314,724.583,11303.434,13200.921,10253.339,25225.244,987.827,565.593,713.717,549.227,14,700.018
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.835,104.885,0.000e+00,527.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.227,549.227,549.227,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.621,547.423,0.000e+00,700.204
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.778,104.956,0.000e+00,526.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.423,547.423,547.423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.519,546.015,0.000e+00,700.042
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.72,104.928,0.000e+00,526.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.015,546.015,546.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.408,544.973,0.000e+00,699.937
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.663,104.839,0.000e+00,526.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.973,544.973,544.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.288,544.165,0.000e+00,699.822
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.606,104.763,0.000e+00,526.059,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.165,544.165,544.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.158,543.517,0.000e+00,699.699
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.549,104.667,0.000e+00,525.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.517,543.517,543.517,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.016,542.981,0.000e+00,699.564
