Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.491,104.564,0.000e+00,525.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.981,542.981,542.981,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.859,542.532,0.000e+00,699.42
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.434,104.445,0.000e+00,525.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.532,542.532,542.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.683,542.141,0.000e+00,699.253
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.377,104.312,0.000e+00,525.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.141,542.141,542.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.485,541.793,0.000e+00,699.066
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.32,104.156,0.000e+00,525.197,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.793,541.793,541.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.257,541.473,0.000e+00,698.848
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.262,103.975,0.000e+00,524.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.473,541.473,541.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.988,541.173,0.000e+00,698.594
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.205,103.791,0.000e+00,524.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.173,541.173,541.173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.662,540.922,0.000e+00,698.336
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.148,103.529,0.000e+00,524.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.922,540.922,540.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.246,540.678,0.000e+00,697.969
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0905,103.183,0.000e+00,523.814,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.678,540.678,540.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.673,540.434,0.000e+00,697.483
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.515,0.0333,49.999,0.000e+00,541.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,579.087,0.000e+00,540.434,540.434,540.434,0.000e+00,0.000e+00,0.000e+00,0.000e+00,579.087,561.2,709.864,540.742,0.000e+00,699.284
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,12,561.2,561.2,561.2,561.2,0.000e+00,561.2,540.742,540.742,540.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.921,540.683,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,68,561.2,561.2,561.2,561.2,0.000e+00,561.2,540.683,540.683,540.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.984,540.624,0.000e+00,700
561.93,1186720.827,11,2,32,1043615.396,0.0239,0.000646,5.339,655.081,536.656,416,557.266,557.224,655.081,557.188,654.552,655.081,638.434,638.511,638.475,1075297.476,1254879.156,1016893.013,1217906.018,654.543,561.93,708.951,540.69,1016.529,697.671
568.479,5412031.147,0.000e+00,11,0.000e+00,4718979.698,0.444,0.0136,100.193,730,560.449,926,556.729,556.661,730,556.611,1341.34,730,714.013,714.131,714.08,4828825.031,5635319.467,4637492.622,5507127.751,1341.34,568.479,712.312,542.517,4598.466,697.326
569.779,5499952.924,0.000e+00,11,0.000e+00,4751482.596,0.441,0.163,100.194,730,560.848,934,558.356,558.309,730,558.285,1341.434,730,714.162,714.232,714.209,4829163.52,5636395.236,4712261.973,5545729.707,1341.434,569.779,712.837,544.537,4633.911,697.909
561.2,1068289.493,0.000e+00,12,0.000e+00,914547.698,0.439,0.314,100.192,730,528.3,226,556.104,556.045,730,556.047,1083.738,730,718.433,718.49,718.491,939469.724,1096660.124,915165.582,1067568.213,1083.738,561.2,712.998,544.06,897.922,698.694
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.296,104.752,0.000e+00,531.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,544.06,544.06,544.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,712.759,544.046,0.000e+00,699.712
560.854,593256.284,0.000e+00,24,11,605755.307,0.439,0.222,100.102,617.155,537.648,376,559.877,560.035,617.155,559.895,1134.36,617.155,601.505,601.487,601.348,496357.298,579409.138,508219.627,707111.964,1134.36,560.854,712.637,544.533,522.16,699.534
560.461,2676733.44,0.000e+00,11,0.000e+00,3483989.333,0.442,0.197,99.996,730,524.667,628,558.236,559.178,730,558.081,1048.847,730,716.175,716.331,715.233,2437544.676,2845366.044,2293082.027,4066889.387,1048.847,560.461,713.299,543.779,2663.608,699.092
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.268,104.754,0.000e+00,527.09,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,543.779,543.779,543.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.038,543.472,0.000e+00,699.716
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.21,104.524,0.000e+00,525.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.472,543.472,543.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.72,543.124,0.000e+00,699.364
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.153,104.268,0.000e+00,525.356,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.124,543.124,543.124,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.315,542.794,0.000e+00,699.005
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0958,103.923,0.000e+00,524.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.794,542.794,542.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.76,542.465,0.000e+00,698.521
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.443,0.0385,50.439,0.000e+00,562.75,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,670.031,0.000e+00,542.465,542.465,542.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,670.031,561.2,710.963,543.473,0.000e+00,701.414
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.473,543.473,543.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.008,543.413,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.413,543.413,543.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.051,543.352,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.352,543.352,543.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.095,543.291,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.291,543.291,543.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.139,543.23,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.23,543.23,543.23,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.185,543.169,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.169,543.169,543.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.232,543.108,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.108,543.108,543.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.28,543.047,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,87,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.047,543.047,543.047,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.331,542.986,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,235,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.986,542.986,542.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.385,542.926,0.000e+00,700
562.29,3744182.187,11,2,32,1991342.933,0.111,0.0162,24.719,688.361,538.259,771,558.25,558.104,688.361,559.082,894.693,688.361,673.052,672.22,673.198,2143721.956,2502134.684,3207855.289,2324279.182,894.693,562.29,707.451,543.008,2380.721,696.143
557.414,197404.462,0.000e+00,12,0.000e+00,130265.618,0.492,0.0874,100.275,730,522.465,66,551.137,551.102,730,551.512,988.095,730,721.95,721.575,721.985,133265.867,155548.32,169126.08,152046.436,988.095,557.414,709.304,542.534,140.278,695.466
569.775,5635704.036,0.000e+00,11,0.000e+00,4398035.058,0.448,0.0375,100.19,730,561.193,903,558.092,558.102,730,558.371,1341.268,730,714.442,714.163,714.432,4382290.204,5114829.938,4828565.618,5133206.187,1341.268,569.775,711.937,544.259,4412.15,697.121
571.2,5288852.48,0.000e+00,11,0.000e+00,4656192.284,0.446,0.178,100.189,730,562.187,912,559.951,559.847,730,559.769,1341.267,730,714.308,714.49,714.412,4828559.929,5636359.396,4530857.529,5435155.342,1341.267,571.2,712.691,546.263,4544.546,697.926
572.658,5522183.396,0.000e+00,11,0.000e+00,4812877.938,0.446,0.325,100.189,730,562.824,920,561.787,561.777,730,561.728,1341.518,730,714.476,714.535,714.485,4829463.893,5638183.822,4730102.329,5618820.551,1341.518,572.658,713.058,548.638,4660.885,698.42
574.25,5542555.307,0.000e+00,11,0.000e+00,4785049.6,0.445,0.477,100.185,730,563.267,917,563.963,563.937,730,563.915,1341.459,730,714.675,714.724,714.701,4829251.129,5638848.284,4746783.289,5587236.409,1341.459,574.25,713.309,551.555,4657.955,698.842
561.2,16043.791,0.000e+00,12,0.000e+00,13728.432,0.494,0.63,100.136,730,527.504,17,556.524,556.513,730,556.513,970.492,730,725.031,725.042,725.043,13894.048,16226.533,13737.574,16033.114,970.492,561.2,713.075,550.028,13.418,699.087
597.176,1812597.76,0.000e+00,11,0.000e+00,1689806.222,0.442,0.574,100.261,730,592.816,351,562.698,562.556,730,562.36,1679.39,730,717.33,717.669,717.472,1795564.231,2096779.236,1552207.218,1973279.858,1679.39,597.176,713.311,557.913,1634.071,700.471
564.991,668603.378,0.000e+00,12,0.000e+00,699648.142,0.495,0.558,100.127,730,528.406,166,567.598,568.073,730,567.695,966.985,730,720.316,720.218,719.841,542690.133,634069.973,572246.684,817457.067,966.985,564.991,713.341,556.053,588.925,699.773
572.421,3188537.173,0.000e+00,11,0.000e+00,4137817.316,0.442,0.531,100.218,730,541.95,695,569.447,570.344,730,569.29,1149.394,730,716.606,716.763,715.709,2909412.409,3398877.013,2729363.342,4833942.187,1149.394,572.421,713.702,555.413,3172.599,700.201
596.244,1398395.307,0.000e+00,11,0.000e+00,2387356.729,0.441,0.622,100.318,730,593.159,455,567.422,568.374,730,566.812,1679.501,730,717.992,718.602,717.04,1582922.24,1849144.178,1197067.804,2788871.68,1679.501,596.244,713.89,562.993,1676.781,700.831
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.608,104.837,0.000e+00,526.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,562.993,562.993,562.993,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.76,560.394,0.000e+00,700.296
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.55,104.889,0.000e+00,526.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,560.394,560.394,560.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.617,558.283,0.000e+00,700.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.493,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,558.283,558.283,558.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.459,556.53,0.000e+00,700.012
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.436,104.869,0.000e+00,526.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.53,556.53,556.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.284,555.048,0.000e+00,699.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.378,104.736,0.000e+00,526.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,555.048,555.048,555.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.085,553.774,0.000e+00,699.661
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.321,104.585,0.000e+00,525.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.774,553.774,553.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.856,552.664,0.000e+00,699.449
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.264,104.411,0.000e+00,525.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.664,552.664,552.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.586,551.685,0.000e+00,699.206
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.207,104.196,0.000e+00,525.253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.685,551.685,551.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.259,550.803,0.000e+00,698.904
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.149,103.928,0.000e+00,524.873,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.803,550.803,550.803,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.842,549.996,0.000e+00,698.528
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0922,103.607,0.000e+00,524.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.996,549.996,549.996,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.266,549.276,0.000e+00,698.077
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.5,0.0349,50.002,0.000e+00,548.83,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,607.813,0.000e+00,549.276,549.276,549.276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,607.813,561.2,710.449,549.527,0.000e+00,700.183
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,227,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.527,549.527,549.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.486,549.465,0.000e+00,700
562.031,478559.147,0.000e+00,2,32,206033.262,0.000e+00,0.000e+00,0.000e+00,589.724,537.5,603,561.27,561.207,589.724,561.48,201.052,589.724,577.91,577.701,577.973,243331.182,284139.307,409828.409,240586.311,201.052,562.031,708.833,549.408,278.69,699.266
567.069,4847338.809,0.000e+00,32,11,2576995.484,0.297,0.0581,67.024,730,540.011,732,563.024,562.859,730,564.109,1161.374,730,716.229,715.145,716.394,2750559.36,3211809.92,4151208.391,3009140.693,1161.373,567.069,713.123,549.187,3074.525,699.04
569.975,5065918.009,0.000e+00,11,0.000e+00,3662639.218,0.444,0.143,100.187,730,548.677,814,563.799,563.708,730,564.167,1205.116,730,715.386,715.018,715.477,3789533.867,4424992.996,4338417.493,4276819.911,1205.116,569.975,713.786,549.668,3824.369,699.582
573.985,5514192.213,0.000e+00,11,0.000e+00,4297958.969,0.444,0.262,100.187,730,561.086,857,564.542,564.584,730,564.844,1311.711,730,715.126,714.824,715.084,4232348.729,4942225.067,4722161.209,5018840.178,1311.711,573.985,713.926,551.286,4298.682,699.544
576.267,5269073.92,0.000e+00,11,0.000e+00,4644487.68,0.443,0.398,100.188,730,564.486,882,566.389,566.281,730,566.201,1342.102,730,714.896,715.085,715.005,4831568.782,5642572.8,4511753.102,5424088.747,1342.102,576.267,714.012,553.581,4537.704,699.708
577.237,5517116.871,0.000e+00,11,0.000e+00,4803521.991,0.442,0.545,100.187,730,564.664,890,568.49,568.476,730,568.43,1341.371,730,715.09,715.151,715.105,4828935.396,5640379.164,4723405.653,5610695.68,1341.371,577.237,714.101,556.46,4657.831,699.991
579.439,5500037.12,0.000e+00,11,0.000e+00,4743368.249,0.44,0.697,100.24,730,564.655,881,571.128,571.08,730,571.06,1341.261,730,715.332,715.4,715.38,4828540.587,5641025.991,4707858.489,5541522.204,1341.261,579.439,714.214,560.468,4634.051,700.337
574.457,3632479.004,0.000e+00,28,0.000e+00,3107370.098,0.439,0.848,100.365,730,541.782,907,573.704,573.684,730,573.685,1145.563,730,716.764,716.783,716.784,3132960.427,3661135.929,3108437.333,3631231.716,1145.563,574.457,714.405,557.105,3034.68,701.127
571.2,1569276.302,0.000e+00,28,0.000e+00,1463185.209,0.439,0.932,100.315,730,541.495,866,568.603,568.825,730,568.639,1145.563,730,718.502,718.466,718.28,1320859.449,1543184.782,1343192.036,1709466.596,1145.563,571.2,714.488,554.574,1339.424,700.811
571.2,1516954.738,0.000e+00,28,0.000e+00,1552829.44,0.441,0.932,100.314,730,541.115,793,566.161,566.596,730,566.202,1140.389,730,718.413,718.372,717.977,1274006.471,1488188.587,1298632.533,1813886.578,1140.389,571.2,714.554,552.9,1338.619,700.802
569.99,1317164.658,0.000e+00,25,0.000e+00,1762611.058,0.441,0.932,100.303,730,540.55,627,564.495,565.326,730,564.333,1136.099,730,718.405,718.567,717.574,1215714.276,1419934.436,1127725.227,2058700.942,1136.099,569.99,714.606,551.608,1332.167,700.727
562.535,1040766.933,0.000e+00,11,0.000e+00,1809404.302,0.441,0.932,99.916,730,523.538,363,562.907,564.185,730,562.627,1026.309,730,718.701,718.981,717.423,1018751.289,1189780.053,891158.542,2113168.498,1026.309,562.535,714.638,545.636,1206.588,700.608
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.933,104.472,0.000e+00,527.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.636,545.636,545.636,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.551,543.933,0.000e+00,701.059
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.876,104.515,0.000e+00,527.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.933,543.933,543.933,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.458,542.934,0.000e+00,700.969
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.818,104.561,0.000e+00,527.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.934,542.934,542.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.358,542.269,0.000e+00,700.874
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.761,104.609,0.000e+00,527.031,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.269,542.269,542.269,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.252,541.787,0.000e+00,700.772
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.704,104.662,0.000e+00,526.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.787,541.787,541.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.138,541.417,0.000e+00,700.663
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.646,104.718,0.000e+00,526.834,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.417,541.417,541.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.014,541.119,0.000e+00,700.545
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.589,104.78,0.000e+00,526.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.119,541.119,541.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.879,540.871,0.000e+00,700.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.532,104.847,0.000e+00,526.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.871,540.871,540.871,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.731,540.656,0.000e+00,700.276
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.475,104.908,0.000e+00,526.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.656,540.656,540.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.567,540.467,0.000e+00,700.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.935,0.000e+00,526.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.467,540.467,540.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.384,540.294,0.000e+00,699.95
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.805,0.000e+00,526.117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.294,540.294,540.294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.176,540.134,0.000e+00,699.757
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.303,104.647,0.000e+00,525.893,153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.134,540.134,540.134,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.937,539.982,0.000e+00,699.535
562.111,71853.253,0.000e+00,24,11,30703.709,0.443,0.244,100.187,566.342,540.576,525,560.963,560.941,566.342,560.991,1146.887,566.342,545.384,545.356,545.406,42233.711,49287.422,61570.062,35831.72,1146.887,562.111,712.66,540.738,43.603,699.938
556.712,4351199.004,0.000e+00,11,0.000e+00,2322407.822,0.445,0.182,100.188,730,522.23,689,554.983,554.853,730,556.127,1035.678,730,715.91,714.766,716.04,2441786.88,2849635.271,3728442.027,2710316.658,1035.678,556.712,713.154,540.317,2753.098,698.582
561.2,4704827.733,0.000e+00,11,0.000e+00,3412902.116,0.445,0.258,100.19,730,535.705,792,555.422,555.35,730,555.818,1119.893,730,714.894,714.499,714.966,3502480.213,4087334.684,4031616.569,3982798.791,1119.893,561.2,713.354,540.575,3548.6,698.575
565.939,5232893.724,0.000e+00,11,0.000e+00,4085717.049,0.445,0.368,100.19,730,552.041,852,556.049,556.093,730,556.36,1245.568,730,714.526,714.214,714.482,4022307.84,4694047.289,4484043.378,4768045.796,1245.568,565.939,713.405,542.405,4081.941,698.385
568.448,5003467.662,0.000e+00,11,0.000e+00,4416955.733,0.444,0.498,100.189,730,556.496,877,558.13,557.996,730,557.911,1285.489,730,714.275,714.494,714.409,4627760.924,5401285.404,4286914.56,5155244.942,1285.489,568.448,713.447,545.205,4322.222,698.508
571.2,5282921.813,0.000e+00,11,0.000e+00,4597373.156,0.443,0.637,100.187,730,561.067,889,560.785,560.678,730,560.633,1326.252,730,714.42,714.572,714.527,4774506.951,5573622.329,4525485.511,5366842.027,1326.252,571.2,713.51,549.806,4506.496,698.73
568.972,4792197.12,0.000e+00,25,0.000e+00,4133610.098,0.44,0.783,100.192,730,541.808,886,564.631,564.604,730,564.585,1159.748,730,715.174,715.221,715.201,4175093.76,4875413.049,4103831.609,4826970.453,1159.748,568.972,713.66,550.022,4026.273,699.585
569.768,2001776.071,0.000e+00,28,0.000e+00,1713481.956,0.439,0.915,100.189,730,543.02,894,562.672,562.583,730,562.584,1168.665,730,717.35,717.438,717.439,1780116.48,2078739.058,1714209.564,2000926.436,1168.665,569.768,713.787,550.629,1689.289,699.795
570.006,1590519.182,0.000e+00,28,0.000e+00,1476949.902,0.44,0.93,100.191,730,542.334,853,562.637,562.806,730,562.623,1160.103,730,717.992,718.006,717.823,1370267.591,1600202.524,1361975.751,1724786.347,1160.103,570.006,713.884,550.801,1365.419,699.96
569.619,1533326.791,0.000e+00,28,0.000e+00,1567336.391,0.44,0.931,100.191,730,541.55,777,562.677,563.102,730,562.703,1152.2,730,718.124,718.099,717.699,1297922.276,1515735.182,1312986.027,1830361.458,1152.2,569.619,713.973,550.62,1355.395,700.033
569.092,1331406.933,0.000e+00,28,0.000e+00,1775009.707,0.441,0.931,100.198,730,540.821,687,562.395,563.222,730,562.223,1145.563,730,718.225,718.397,717.398,1233354.382,1440313.884,1140096.284,2072860.16,1145.563,569.092,714.053,550.229,1345.717,700.072
568.206,1151000.178,0.000e+00,25,0.000e+00,1982352.356,0.442,0.932,100.198,730,539.351,442,561.886,563.12,730,561.545,1132.388,730,718.343,718.685,717.109,1155407.787,1349251.698,985638.542,2314933.76,1132.388,568.206,714.121,549.458,1337.552,700.093
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.933,104.718,0.000e+00,526.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.458,549.458,549.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.034,546.604,0.000e+00,700.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.76,0.000e+00,526.758,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.604,546.604,546.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.941,544.941,0.000e+00,700.457
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.818,104.79,0.000e+00,526.702,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.941,544.941,544.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.843,543.845,0.000e+00,700.362
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.761,104.841,0.000e+00,526.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.845,543.845,543.845,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.737,543.061,0.000e+00,700.261
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.704,104.897,0.000e+00,526.509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.061,543.061,543.061,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.624,542.466,0.000e+00,700.152
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.646,104.958,0.000e+00,526.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.466,542.466,542.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.501,541.996,0.000e+00,700.035
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.902,0.000e+00,526.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.996,541.996,541.996,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.367,541.609,0.000e+00,699.908
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.813,0.000e+00,526.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.609,541.609,541.609,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.22,541.283,0.000e+00,699.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.703,0.000e+00,525.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.283,541.283,541.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.056,541,0.000e+00,699.615
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.581,0.000e+00,525.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541,541,541,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.874,540.749,0.000e+00,699.443
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.445,0.000e+00,525.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.749,540.749,540.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.666,540.525,0.000e+00,699.253
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.303,104.286,0.000e+00,525.381,179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.525,540.525,540.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.427,540.315,0.000e+00,699.03
563.633,209570.24,0.000e+00,24,11,89844.996,0.444,0.24,100.187,575.398,542.728,543,560.574,560.514,575.398,560.654,1176.427,575.398,555.194,555.114,555.254,122356.196,142793.893,179575.022,104852.196,1176.427,563.633,712.171,541.001,127.005,699.373
559.374,4570560.853,0.000e+00,11,0.000e+00,2445819.164,0.446,0.184,100.189,730,530.383,717,555.606,555.454,730,556.729,1087.854,730,715.792,714.668,715.943,2591645.013,3024628.053,3916273.778,2854439.253,1087.854,559.374,712.858,541.229,2902.674,698.236
563.044,4883626.667,0.000e+00,11,0.000e+00,3543765.902,0.445,0.265,100.19,730,541.392,814,556.368,556.295,730,556.762,1162.381,730,714.861,714.467,714.934,3638223.076,4246007.751,4184571.449,4135771.307,1162.381,563.044,713.163,541.84,3684.835,698.388
567.759,5389322.24,0.000e+00,11,0.000e+00,4208119.467,0.443,0.379,100.193,730,555.584,869,557.302,557.339,730,557.606,1282.691,730,714.539,714.235,714.501,4152432.64,4846320.64,4617688.462,4911312.782,1282.691,567.759,713.287,543.993,4207.488,698.316
571.2,5220863.431,0.000e+00,11,0.000e+00,4612245.902,0.442,0.513,100.191,730,561.947,904,559.709,559.576,730,559.489,1342.044,730,714.284,714.505,714.417,4831358.862,5639524.124,4472693.476,5383759.644,1342.044,571.2,713.374,547.576,4512.263,698.476
573.258,5529831.538,0.000e+00,11,0.000e+00,4811529.102,0.44,0.658,100.193,730,562.088,916,562.99,562.98,730,562.935,1341.475,730,714.586,714.641,714.596,4829309.156,5638507.52,4736229.262,5617748.764,1341.475,573.258,713.486,552.421,4662.802,698.898
571.2,4516939.662,0.000e+00,25,0.000e+00,3894124.089,0.438,0.811,100.192,730,543.997,913,566.877,566.847,730,566.829,1178.524,730,715.544,715.592,715.574,3938142.151,4599535.502,3867423.289,4548124.729,1178.524,571.2,713.684,552.518,3795.722,699.796
571.2,1633249.138,0.000e+00,28,0.000e+00,1398373.973,0.436,0.93,100.19,730,545.211,900,564.522,564.445,730,564.445,1188.789,730,717.996,718.073,718.073,1446985.956,1690012.018,1398385.636,1633235.484,1188.789,571.2,713.797,552.974,1376.805,699.955
571.2,1621989.973,0.000e+00,28,0.000e+00,1500682.524,0.437,0.929,100.205,730,544.338,862,564.861,565.029,730,564.856,1178.524,730,718.113,718.118,717.945,1391993.031,1625833.244,1388702.436,1752781.511,1178.524,571.2,713.905,552.961,1389.057,700.087
571.2,1559870.151,0.000e+00,28,0.000e+00,1593492.907,0.438,0.93,100.219,730,543.457,794,564.724,565.152,730,564.757,1168.665,730,718.238,718.204,717.809,1315232.142,1536176.071,1335518.436,1861181.44,1168.665,571.2,714.005,552.66,1377.008,700.191
571.2,1351846.4,0.000e+00,28,0.000e+00,1798783.716,0.439,0.93,100.233,730,542.629,673,564.333,565.15,730,564.164,1160.103,730,718.327,718.496,717.51,1251208.676,1461367.324,1157437.796,2100915.627,1160.103,571.2,714.093,552.196,1365.036,700.268
569.635,1167960.462,0.000e+00,25,0.000e+00,2010289.493,0.442,0.931,100.23,730,540.64,428,563.747,564.98,730,563.419,1140.389,730,718.449,718.777,717.216,1166566.4,1362465.138,1000028.16,2347872.569,1140.389,569.635,714.168,551.173,1355.083,700.271
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.932,104.695,0.000e+00,526.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.173,551.173,551.173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.081,547.877,0.000e+00,700.593
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.72,0.000e+00,526.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.877,547.877,547.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.989,545.958,0.000e+00,700.504
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.818,104.767,0.000e+00,526.743,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.958,545.958,545.958,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.89,544.694,0.000e+00,700.409
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.76,104.818,0.000e+00,526.652,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.694,544.694,544.694,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.785,543.791,0.000e+00,700.308
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.703,104.873,0.000e+00,526.553,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.791,543.791,543.791,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.672,543.108,0.000e+00,700.2
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.646,104.934,0.000e+00,526.444,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.108,543.108,543.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.549,542.57,0.000e+00,700.083
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.942,0.000e+00,526.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.57,542.57,542.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.415,542.13,0.000e+00,699.955
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.83,0.000e+00,526.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.13,542.13,542.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.268,541.76,0.000e+00,699.816
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.738,0.000e+00,526.023,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.76,541.76,541.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.105,541.441,0.000e+00,699.663
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.616,0.000e+00,525.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.441,541.441,541.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.923,541.159,0.000e+00,699.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.481,0.000e+00,525.658,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.159,541.159,541.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.716,540.909,0.000e+00,699.303
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.302,100.187,0.000e+00,538.718,233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.909,540.909,540.909,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.474,541.644,0.000e+00,699.76
560.291,515536.924,0.000e+00,24,11,223071.342,0.444,0.228,100.151,592.407,535.095,590,560.006,559.947,592.407,560.255,1111.683,592.407,574.138,573.889,574.197,255583.218,298298.418,441713.991,260352.871,1111.683,560.291,712.262,542.123,298.386,699.197
562.529,4839850.667,0.000e+00,11,0.000e+00,2595880.96,0.446,0.188,100.19,730,539.871,751,556.361,556.183,730,557.46,1151.9,730,715.656,714.557,715.834,2777608.818,3241797.12,4146839.324,3029699.129,1151.9,562.529,712.956,542.382,3086.485,698.236
565.441,5086666.524,0.000e+00,11,0.000e+00,3690930.631,0.443,0.274,100.193,730,547.117,838,557.548,557.469,730,557.937,1210.613,730,714.834,714.445,714.913,3797689.173,4432461.653,4358205.44,4307858.489,1210.613,565.441,713.237,543.378,3840.83,698.454
569.904,5563555.84,0.000e+00,11,0.000e+00,4344276.48,0.44,0.394,100.193,730,559.676,887,558.812,558.842,730,559.107,1324.021,730,714.566,714.271,714.537,4298823.964,5017699.556,4766476.516,5070752.996,1324.021,569.904,713.358,545.936,4347.78,698.437
572.187,5325703.396,0.000e+00,11,0.000e+00,4707487.289,0.439,0.532,100.192,730,561.551,912,561.487,561.415,730,561.326,1341.355,730,714.449,714.61,714.521,4828877.369,5637373.724,4561906.062,5495659.52,1341.355,572.187,713.462,549.378,4571.871,698.733
574.185,5635620.409,0.000e+00,11,0.000e+00,4828513.28,0.436,0.68,100.196,730,561.71,924,564.641,564.64,730,564.639,1341.638,730,714.737,714.739,714.738,4829897.387,5639887.644,4826243.413,5638270.862,1341.638,574.185,713.584,554.178,4698.272,699.146
572.891,3944382.862,0.000e+00,25,0.000e+00,3399075.556,0.434,0.834,100.193,730,547.282,920,568.147,568.11,730,568.093,1210.362,730,716.031,716.085,716.068,3448405.049,4028032,3376793.031,3970410.951,1210.362,572.891,713.797,554.769,3317.452,699.995
574.151,1675332.124,0.000e+00,28,0.000e+00,1434765.369,0.433,0.928,100.236,730,547.533,890,566.685,566.602,730,566.601,1210.362,730,718.083,718.167,718.166,1489518.933,1739955.484,1434197.049,1675996.018,1210.362,574.151,713.916,555.305,1414.245,700.271
573.81,1652125.724,0.000e+00,28,0.000e+00,1522863.929,0.434,0.928,100.257,730,546.549,849,567.083,567.234,730,567.071,1199.146,730,718.222,718.234,718.071,1422068.053,1661224.676,1414278.969,1778971.876,1199.146,573.81,714.029,555.277,1414.534,700.391
573.327,1588581.973,0.000e+00,28,0.000e+00,1621900.373,0.435,0.929,100.264,730,545.702,776,566.921,567.349,730,566.959,1188.789,730,718.355,718.318,717.928,1336837.689,1561657.742,1359885.938,1894660.124,1188.789,573.327,714.133,554.94,1401.361,700.469
565.595,924952.96,0.000e+00,12,0.000e+00,1257232.782,0.442,0.929,100.235,730,529.296,251,565.614,566.474,730,565.517,1065.076,730,719.325,719.423,718.466,831467.804,971275.947,791812.693,1468631.609,1065.076,565.595,714.176,549.929,934.683,700.306
561.2,1246733.653,0.000e+00,11,0.000e+00,2130376.107,0.442,0.914,100.025,730,522.933,417,561.702,563.015,730,561.434,1026.956,730,718.227,718.495,716.914,1207554.133,1410117.973,1067640.107,2487740.587,1026.956,561.2,714.238,544.579,1429.053,700.157
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.925,104.662,0.000e+00,526.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.579,544.579,544.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.149,543.108,0.000e+00,700.661
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.868,104.706,0.000e+00,526.856,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.108,543.108,543.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.054,542.227,0.000e+00,700.57
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.811,104.753,0.000e+00,526.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.227,542.227,542.227,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.953,541.631,0.000e+00,700.473
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.754,104.802,0.000e+00,526.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.631,541.631,541.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.845,541.195,0.000e+00,700.369
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.696,104.856,0.000e+00,526.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.195,541.195,541.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.728,540.858,0.000e+00,700.257
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.639,104.913,0.000e+00,526.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.858,540.858,540.858,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.602,540.584,0.000e+00,700.137
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.582,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.584,540.584,540.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.464,540.353,0.000e+00,700.006
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.525,104.881,0.000e+00,526.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.353,540.353,540.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.313,540.153,0.000e+00,699.863
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.768,0.000e+00,526.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.153,540.153,540.153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.146,539.974,0.000e+00,699.706
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.643,0.000e+00,525.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.974,539.974,539.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.958,539.81,0.000e+00,699.53
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.353,104.501,0.000e+00,525.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.81,539.81,539.81,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.745,539.657,0.000e+00,699.331
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.296,100.187,0.000e+00,538.75,202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.657,539.657,539.657,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.495,540.482,0.000e+00,699.786
564.285,274909.511,0.000e+00,24,11,118014.018,0.444,0.224,100.187,579.359,544.034,547,560.418,560.342,579.359,560.521,1189.352,579.359,559.49,559.386,559.565,159559.662,186213.316,235560.32,137727.671,1189.352,564.285,712.234,541.157,166.347,699.411
559.801,4592551.253,0.000e+00,11,0.000e+00,2463384.178,0.446,0.17,100.189,730,531.299,718,555.846,555.699,730,556.967,1093.07,730,715.796,714.675,715.943,2605468.729,3040811.804,3935050.809,2874986.667,1093.07,559.801,712.929,541.51,2918.986,698.315
563.383,4894422.471,0.000e+00,11,0.000e+00,3554360.32,0.446,0.251,100.188,730,541.956,813,556.621,556.562,730,557.027,1164.928,730,714.889,714.484,714.948,3631292.587,4238000.64,4193741.653,4148214.898,1164.928,563.383,713.219,542.128,3689.066,698.462
568.255,5399802.311,0.000e+00,11,0.000e+00,4218507.947,0.446,0.366,100.189,730,556.725,869,557.573,557.61,730,557.875,1285.16,730,714.554,714.253,714.517,4163934.436,4859839.147,4626577.351,4923533.653,1285.16,568.255,713.33,544.311,4217.549,698.378
571.2,5192582.258,0.000e+00,11,0.000e+00,4588102.258,0.445,0.5,100.188,730,562.963,898,559.999,559.852,730,559.764,1341.429,730,714.312,714.546,714.459,4829144.747,5637061.973,4448368.924,5355692.942,1341.429,571.2,713.413,547.861,4495.927,698.54
573.879,5490052.551,0.000e+00,11,0.000e+00,4772949.333,0.445,0.645,100.188,730,563.474,909,563.251,563.218,730,563.176,1341.406,730,714.61,714.685,714.643,4829062.258,5638329.458,4702067.769,5572812.8,1341.406,573.879,713.522,552.658,4639.221,698.955
569.847,4708239.644,0.000e+00,25,0.000e+00,4058319.929,0.443,0.796,100.187,730,539.039,906,567.183,567.175,730,567.157,1130.765,730,715.475,715.501,715.483,4070753.849,4754495.431,4031150.08,4739973.404,1130.765,569.847,713.713,551.156,3945.197,699.939
568.429,1746820.551,0.000e+00,28,0.000e+00,1496596.053,0.443,0.925,100.187,730,538.878,888,563.385,563.327,730,563.326,1130.123,730,717.771,717.83,717.829,1535134.436,1792798.72,1495764.338,1747791.929,1130.123,568.429,713.824,549.915,1468.725,699.885
568.208,1543637.618,0.000e+00,28,0.000e+00,1423062.471,0.443,0.933,100.183,730,539.155,850,561.897,562.056,730,561.89,1132.388,730,718.019,718.025,717.859,1325791.716,1548188.018,1321894.969,1661775.644,1132.388,568.208,713.91,549.224,1320.445,699.912
567.775,1500003.84,0.000e+00,28,0.000e+00,1531056.782,0.443,0.933,100.187,730,538.94,784,561.142,561.579,730,561.181,1130.123,730,718.082,718.044,717.646,1262435.982,1474135.182,1284589.653,1787801.316,1130.123,567.775,713.988,548.695,1322.761,699.934
567.454,1310043.591,0.000e+00,28,0.000e+00,1737650.489,0.443,0.933,100.187,730,538.959,664,560.552,561.38,730,560.386,1130.123,730,718.143,718.309,717.314,1209454.933,1412218.88,1121949.938,2028965.689,1130.123,567.454,714.056,548.34,1319.786,699.949
567.207,1138455.324,0.000e+00,25,0.000e+00,1954390.471,0.443,0.933,100.187,730,538.979,435,560.086,561.331,730,559.75,1130.123,730,718.253,718.59,717.009,1138704.213,1329574.542,975021.582,2281986.702,1130.123,567.207,714.114,548.097,1319.449,699.964
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.933,104.721,0.000e+00,526.829,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.097,548.097,548.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.027,545.603,0.000e+00,700.539
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.764,0.000e+00,526.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.603,545.603,545.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.933,544.148,0.000e+00,700.449
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.818,104.809,0.000e+00,526.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.148,544.148,544.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.834,543.186,0.000e+00,700.354
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.761,104.858,0.000e+00,526.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.186,543.186,543.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.727,542.496,0.000e+00,700.252
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.704,104.898,0.000e+00,526.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.496,542.496,542.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.613,541.972,0.000e+00,700.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.646,104.963,0.000e+00,526.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.972,541.972,541.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.489,541.555,0.000e+00,700.024
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.888,0.000e+00,526.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.555,541.555,541.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.354,541.212,0.000e+00,699.896
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.804,0.000e+00,526.116,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.212,541.212,541.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.206,540.921,0.000e+00,699.755
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.475,104.693,0.000e+00,525.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.921,540.921,540.921,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.042,540.667,0.000e+00,699.601
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.57,0.000e+00,525.785,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.667,540.667,540.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.858,540.44,0.000e+00,699.428
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.434,0.000e+00,525.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.44,540.44,540.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.649,540.237,0.000e+00,699.238
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.303,100.187,0.000e+00,538.63,233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.237,540.237,540.237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.405,541.016,0.000e+00,699.692
560.124,587772.48,0.000e+00,24,11,254758.684,0.444,0.227,100.131,595.992,534.659,595,559.761,559.697,595.992,560.042,1109.598,595.992,577.355,577.074,577.419,290577.76,339127.502,503626.56,297323.769,1109.598,560.124,712.204,541.51,340.062,699.089
563.286,4965967.644,0.000e+00,11,0.000e+00,2670500.409,0.446,0.191,100.189,730,543.743,769,555.876,555.686,730,556.966,1181.966,730,715.524,714.433,715.713,2867837.724,3346964.48,4255076.409,3116658.062,1181.966,563.286,712.893,542.06,3174.886,698.063
566.988,5271142.4,0.000e+00,11,0.000e+00,3825006.08,0.446,0.279,100.189,730,553.076,864,557.363,557.272,730,557.743,1254.545,730,714.697,714.317,714.788,3951676.871,4612086.613,4516361.387,4464246.329,1254.545,566.988,713.162,543.6,3985.41,698.271
571.2,5636717.796,0.000e+00,11,0.000e+00,4525590.187,0.446,0.404,100.189,730,562.75,918,559.146,559.161,730,559.348,1341.412,730,714.454,714.253,714.439,4500792.604,5253522.204,4829083.307,5282467.271,1341.412,571.2,713.29,546.567,4492.419,698.37
572.966,5572871.964,0.000e+00,11,0.000e+00,4828750.507,0.445,0.548,100.188,730,563.266,946,562.066,562.065,730,562.032,1341.879,730,714.5,714.534,714.502,4830766.08,5639820.516,4773421.511,5637467.591,1341.879,572.966,713.411,550.351,4680.6,698.747
575.31,5640067.413,0.000e+00,11,0.000e+00,4830333.724,0.444,0.701,100.184,730,563.787,957,565.534,565.533,730,565.533,1342.132,730,714.818,714.819,714.818,4831673.458,5642335.573,4829731.271,5640771.129,1342.132,575.31,713.557,555.846,4700.882,699.207
571.2,3442407.253,0.000e+00,28,0.000e+00,2966227.627,0.442,0.856,100.22,730,540.081,952,569.302,569.304,730,569.287,1136.099,730,716.543,716.558,716.542,2964677.973,3463391.289,2946715.591,3465201.493,1136.099,571.2,713.786,553.468,2880.833,700.201
569.912,1580522.24,0.000e+00,28,0.000e+00,1354700.942,0.443,0.932,100.204,730,539.989,930,565.31,565.262,730,565.26,1136.099,730,718.158,718.209,718.206,1384697.031,1617366.187,1353153.422,1582329.884,1136.099,569.912,713.89,551.781,1327.838,700.099
568.999,1555522.702,0.000e+00,28,0.000e+00,1428887.324,0.442,0.932,100.196,730,539.341,889,563.648,563.806,730,563.649,1132.388,730,718.133,718.132,717.975,1331415.04,1554952.391,1331903.289,1668789.76,1132.388,568.999,713.981,550.482,1327.573,700.081
