Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
568.343,1502441.813,0.000e+00,28,0.000e+00,1532764.302,0.443,0.933,100.198,730,539.091,817,562.311,562.754,730,562.359,1130.123,730,718.171,718.123,717.729,1258772.338,1469983.289,1286567.111,1789948.587,1130.123,568.343,714.059,549.555,1322.882,700.073
567.879,1312613.973,0.000e+00,28,0.000e+00,1737572.551,0.443,0.933,100.197,730,539.085,688,561.353,562.181,730,561.196,1130.123,730,718.202,718.36,717.374,1207623.964,1410163.484,1124085.333,2028993.707,1130.123,567.879,714.127,548.938,1319.936,700.067
567.526,1140322.56,0.000e+00,25,0.000e+00,1955988.338,0.443,0.933,100.197,730,539.085,488,560.641,561.889,730,560.315,1130.123,730,718.297,718.624,717.05,1135990.827,1326460.444,976580.907,2283945.529,1130.123,567.526,714.182,548.519,1319.647,700.066
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.933,104.689,0.000e+00,526.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.519,548.519,548.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.094,545.928,0.000e+00,700.606
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.732,0.000e+00,526.81,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.928,545.928,545.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.001,544.416,0.000e+00,700.516
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.818,104.778,0.000e+00,526.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.416,544.416,544.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.901,543.417,0.000e+00,700.421
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.761,104.827,0.000e+00,526.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.417,543.417,543.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.794,542.701,0.000e+00,700.318
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.704,104.879,0.000e+00,526.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.701,542.701,542.701,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.679,542.157,0.000e+00,700.208
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.646,104.925,0.000e+00,526.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.157,542.157,542.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.555,541.725,0.000e+00,700.089
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.942,0.000e+00,526.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.725,541.725,541.725,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.419,541.37,0.000e+00,699.96
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.85,0.000e+00,526.181,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.37,541.37,541.37,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.271,541.07,0.000e+00,699.82
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.475,104.739,0.000e+00,526.024,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.07,541.07,541.07,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.107,540.808,0.000e+00,699.665
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.616,0.000e+00,525.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.808,540.808,540.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.923,540.575,0.000e+00,699.493
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.477,0.000e+00,525.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.575,540.575,540.575,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.714,540.363,0.000e+00,699.298
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.303,104.319,0.000e+00,525.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.363,540.363,540.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.472,540.167,0.000e+00,699.077
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.246,104.127,0.000e+00,525.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.167,540.167,540.167,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.186,539.973,0.000e+00,698.807
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.188,103.895,561.2,524.827,92,561.2,561.2,561.2,561.2,997.803,561.2,539.973,539.973,539.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.835,539.777,0.000e+00,698.482
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.131,103.64,561.2,524.464,180,561.2,561.2,561.2,561.2,997.803,561.2,539.777,539.777,539.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.379,539.61,0.000e+00,698.124
558.118,1143517.013,0.000e+00,12,0.000e+00,665714.844,0.447,0.0738,100.19,730,525.77,231,550.548,550.738,730,551.576,1065.938,730,719.062,718.034,718.872,607645.084,709077.404,979938.844,776840.533,1065.938,558.118,711.715,539.372,730.399,697.389
561.2,446557.191,0.000e+00,12,0.000e+00,397496,0.493,0.0485,100.413,730,525.552,122,549.523,549.48,730,549.408,978.131,730,719.849,719.965,719.892,406541.298,474396.267,382684.16,463841.28,978.131,561.2,711.467,539.189,384.665,697.79
583.257,1735521.138,0.000e+00,11,0.000e+00,1506995.342,0.444,0.0112,100.188,730,575.841,344,552.501,552.186,730,552.154,1472.232,730,716.688,717.035,717.003,1713834.524,1999862.187,1487300.551,1758502.969,1472.232,583.257,712.615,542.157,1526.08,699.07
590.263,2239889.778,0.000e+00,11,0.000e+00,1928104.533,0.443,0.00162,100.187,730,591.452,428,555.978,555.553,730,555.542,1666.472,730,716.178,716.615,716.603,2281641.529,2662970.311,1919144.818,2250346.809,1666.472,590.263,713.495,546.366,1987.002,699.934
590.358,2837705.956,0.000e+00,11,0.000e+00,2430134.044,0.442,0.00358,100.233,730,592.723,506,560.455,560.038,730,560.039,1680.498,730,715.911,716.327,716.327,2858600.107,3337311.573,2430658.844,2837092.978,1680.498,590.358,714.086,550.395,2503.364,700.293
573.394,5019072.853,0.000e+00,11,0.000e+00,4571437.511,0.443,0.0302,100.187,730,556.985,845,565.313,565.421,730,565.252,1269.844,730,715.083,715.144,714.975,4394635.093,5131985.92,4297945.316,5338452.764,1269.844,573.394,714.153,551.284,4302.642,699.976
561.2,1629826.418,0.000e+00,11,0.000e+00,1660569.884,0.442,0.169,100.078,730,523.131,337,563.157,563.684,730,563.289,1026.997,730,718.127,717.995,717.599,1315414.471,1536213.333,1395572.622,1939304.818,1026.997,561.2,714.389,550.229,1418.151,700.379
592.144,2168264.107,0.000e+00,11,0.000e+00,2800977.351,0.441,0.18,100.329,730,593.26,504,563.419,563.972,730,562.964,1680.11,730,716.81,717.265,716.257,2243571.342,2619977.387,1856754.631,3270900.053,1680.11,592.144,714.567,554.702,2238.65,700.898
596.818,1359547.591,0.000e+00,11,0.000e+00,2307861.049,0.439,0.193,100.458,730,593.97,434,566.665,567.634,730,566.087,1679.345,730,718.037,718.616,717.068,1517815.182,1773001.387,1163869.511,2695875.413,1679.345,596.818,714.739,558.848,1619.007,701.715
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.176,104.488,0.000e+00,527.249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,558.848,558.848,558.848,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.37,557.689,0.000e+00,701.026
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.119,104.689,0.000e+00,526.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.689,557.689,557.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.882,556.637,0.000e+00,700.606
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.062,104.964,0.000e+00,526.389,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.637,556.637,556.637,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.161,555.669,0.000e+00,700.022
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.00168,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,81.658,0.000e+00,555.631,555.631,555.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,81.658,561.2,712.425,555.583,0.000e+00,701.213
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.569,555.569,555.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.236,555.506,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.506,555.506,555.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.27,555.443,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.443,555.443,555.443,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.304,555.38,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.38,555.38,555.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.339,555.317,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.317,555.317,555.317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.374,555.254,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.254,555.254,555.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.41,555.191,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.191,555.191,555.191,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.447,555.128,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,299,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.128,555.128,555.128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.487,555.065,0.000e+00,700
563.392,987611.591,0.000e+00,2,32,427808.142,0.000e+00,0.000e+00,0.000e+00,610.383,537.5,640,562.937,562.857,610.383,563.323,346.666,610.383,602.498,602.112,602.578,483446.044,564738.773,845447.467,499745.173,346.604,563.392,704.607,554.979,570.027,698.077
572.76,5203433.671,0.000e+00,32,11,2798097.209,0.352,0.0788,79.285,730,549.091,754,568.037,567.901,730,569.099,1244.993,730,716.446,715.384,716.583,2956138.88,3453094.542,4454575.787,3268484.622,1244.993,572.76,712.748,554.578,3312.504,698.988
577.279,5582768.356,0.000e+00,11,0.000e+00,4046453.76,0.443,0.17,100.187,730,563.037,856,569.029,568.979,730,569.424,1327.575,730,715.601,715.207,715.651,4123724.8,4817011.484,4779270.258,4726749.582,1327.575,577.279,713.711,555.826,4201.814,699.761
578.782,5644104.249,0.000e+00,11,0.000e+00,4780455.822,0.443,0.301,100.207,730,564.949,912,570.457,570.52,730,570.549,1342.051,730,715.369,715.278,715.306,4669456.498,5454937.316,4831384.462,5584608.711,1342.051,578.782,714.012,557.401,4634.347,700.129
579.774,5642523.307,0.000e+00,11,0.000e+00,4830791.111,0.442,0.452,100.254,730,565.231,940,571.991,571.991,730,571.99,1342.164,730,715.41,715.411,715.41,4831791.218,5645186.276,4829512.249,5644017.778,1342.164,579.774,714.2,559.329,4703.257,700.425
580.957,5645520.213,0.000e+00,11,0.000e+00,4831964.729,0.441,0.607,100.301,730,565.524,954,573.758,573.757,730,573.757,1342.376,730,715.571,715.572,715.572,4832555.236,5646820.693,4831441.351,5646131.2,1342.376,580.957,714.351,561.885,4705.131,700.723
582.489,5646350.222,0.000e+00,11,0.000e+00,4831555.698,0.441,0.761,100.357,730,565.841,955,576.099,576.098,730,576.098,1342.351,730,715.786,715.787,715.787,4832461.938,5647697.351,4831309.369,5646638.08,1342.351,582.489,714.495,566.031,4705.746,701.073
575.319,1997423.502,0.000e+00,28,0.000e+00,1713302.613,0.44,0.916,100.431,730,540.411,942,577.453,577.48,730,577.474,1130.123,730,718.578,718.556,718.55,1691373.653,1977267.627,1708615.253,2002903.182,1130.123,575.319,714.639,560.061,1660.443,701.544
572.554,1560944.64,0.000e+00,28,0.000e+00,1423521.707,0.44,0.933,100.381,730,540.124,914,571.351,571.523,730,571.387,1130.123,730,718.71,718.674,718.538,1312703.716,1533965.653,1335791.218,1663462.542,1130.123,572.554,714.717,556.059,1321.77,701.224
571.2,1506856.249,0.000e+00,28,0.000e+00,1536524.089,0.441,0.933,100.356,730,539.986,862,567.497,567.957,730,567.574,1130.123,730,718.562,718.484,718.102,1244023.467,1453312,1289856.853,1795021.653,1130.123,571.2,714.773,553.463,1320.886,701.071
569.95,1318773.191,0.000e+00,28,0.000e+00,1740347.164,0.441,0.933,100.336,730,539.874,760,564.994,565.821,730,564.863,1130.123,730,718.469,718.601,717.642,1200447.289,1402156.658,1129059.129,2032775.111,1130.123,569.95,714.813,551.742,1320.474,700.946
569.151,1143694.507,0.000e+00,25,0.000e+00,1961024.996,0.441,0.933,100.322,730,539.794,544,563.25,564.499,730,562.949,1130.123,730,718.492,718.793,717.243,1128301.867,1317734.116,979281.564,2290264.32,1130.123,569.151,714.838,550.589,1319.915,700.857
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.933,104.377,0.000e+00,527.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.589,550.589,550.589,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.75,547.6,0.000e+00,701.257
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.875,104.42,0.000e+00,527.371,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.6,547.6,547.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.657,545.86,0.000e+00,701.167
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.818,104.466,0.000e+00,527.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.86,545.86,545.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.557,544.712,0.000e+00,701.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.761,104.515,0.000e+00,527.2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.712,544.712,544.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.45,543.892,0.000e+00,700.968
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.704,104.568,0.000e+00,527.105,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.892,543.892,543.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.334,543.271,0.000e+00,700.858
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.646,104.625,0.000e+00,527.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.271,543.271,543.271,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.21,542.78,0.000e+00,700.739
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.589,104.687,0.000e+00,526.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.78,542.78,542.78,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.074,542.378,0.000e+00,700.611
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.532,104.754,0.000e+00,526.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.378,542.378,542.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.926,542.039,0.000e+00,700.47
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.475,104.828,0.000e+00,526.636,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.039,542.039,542.039,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.761,541.745,0.000e+00,700.315
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.417,104.894,0.000e+00,526.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.745,541.745,541.745,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.577,541.485,0.000e+00,700.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.931,0.000e+00,526.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.485,541.485,541.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.368,541.25,0.000e+00,699.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.303,100.252,0.000e+00,539.397,408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.25,541.25,541.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.124,542.012,0.000e+00,700.415
559.543,1427650.418,0.000e+00,24,11,628251.449,0.443,0.222,100.144,626.869,532.247,718,559.035,558.928,626.869,559.589,1090.873,626.869,610.002,609.448,610.11,703960.676,821627.378,1223194.027,733263.431,1090.873,559.543,713.024,542.31,828.484,699.578
569.097,5598561.28,0.000e+00,11,0.000e+00,3023458.987,0.446,0.216,100.189,730,561.691,848,556.952,556.707,730,557.996,1332.464,730,715.194,714.15,715.439,3310240.142,3863474.631,4796869.404,3528764.302,1332.464,569.097,713.378,544.21,3608.556,698.262
571.2,5636417.991,0.000e+00,11,0.000e+00,4156490.24,0.445,0.317,100.188,730,563.01,916,559.568,559.48,730,559.906,1341.285,730,714.642,714.304,714.729,4287585.849,5004865.422,4828626.489,4851838.862,1341.285,571.2,713.488,546.686,4303.645,698.59
573.104,5640797.298,0.000e+00,11,0.000e+00,4815889.067,0.445,0.452,100.188,730,563.483,955,562.133,562.166,730,562.176,1342.101,730,714.553,714.51,714.519,4759125.902,5556227.413,4831563.093,5622497.849,1342.101,573.104,713.568,549.722,4672.09,698.905
574.982,5639798.329,0.000e+00,11,0.000e+00,4830916.267,0.444,0.605,100.184,730,563.88,976,564.958,564.957,730,564.956,1342.36,730,714.764,714.766,714.765,4832497.778,5643055.787,4829707.947,5641209.173,1342.36,574.982,713.677,553.722,4701.129,699.263
577.475,5643811.84,0.000e+00,11,0.000e+00,4832333.938,0.443,0.76,100.188,730,564.547,985,568.619,568.622,730,568.621,1342.315,730,715.103,715.101,715.1,4828364.231,5639767.04,4831827.058,5644403.484,1342.315,577.475,713.82,560.186,4702.217,699.74
573.115,2032174.791,0.000e+00,28,0.000e+00,1750466.56,0.441,0.914,100.282,730,540.935,982,572.081,572.089,730,572.074,1140.389,730,718.105,718.112,718.097,1744501.618,2038562.276,1739035.449,2045532.871,1140.389,573.115,713.989,556.452,1698.964,700.6
571.2,1590447.787,0.000e+00,28,0.000e+00,1365736.818,0.44,0.932,100.255,730,541.149,968,568.089,568.065,730,568.058,1145.563,730,718.362,718.394,718.387,1381268.764,1613690.169,1361374.009,1595544.747,1145.563,571.2,714.093,554.06,1333.245,700.432
571.2,1572622.08,0.000e+00,28,0.000e+00,1429410.844,0.44,0.932,100.256,730,541.157,938,565.808,565.933,730,565.801,1145.563,730,718.253,718.259,718.127,1350204.871,1577142.044,1346335.289,1669660.729,1145.563,571.2,714.182,552.603,1338.729,700.441
570.16,1523549.867,0.000e+00,28,0.000e+00,1551522.987,0.44,0.932,100.25,730,541.118,885,564.311,564.758,730,564.371,1145.563,730,718.291,718.232,717.845,1269650.489,1482901.049,1304453.831,1812116.764,1145.563,570.16,714.259,551.623,1338.491,700.398
569.517,1337196.658,0.000e+00,28,0.000e+00,1757865.102,0.441,0.932,100.249,730,540.747,784,563.312,564.132,730,563.17,1140.389,730,718.311,718.452,717.491,1222124.373,1427297.138,1144975.858,2052979.058,1140.389,569.517,714.325,550.849,1338.187,700.39
568.523,1156384.711,0.000e+00,25,0.000e+00,1977270.898,0.442,0.932,100.245,730,539.359,579,562.433,563.69,730,562.136,1130.123,730,718.416,718.714,717.16,1137956.764,1328929.138,990207.716,2309097.244,1130.123,568.523,714.378,549.864,1331.781,700.372
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.933,104.596,0.000e+00,527.055,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.864,549.864,549.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.291,546.96,0.000e+00,700.801
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.875,104.638,0.000e+00,526.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.96,546.96,546.96,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.198,545.27,0.000e+00,700.711
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.818,104.684,0.000e+00,526.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.27,545.27,545.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.099,544.155,0.000e+00,700.616
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.761,104.732,0.000e+00,526.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.155,544.155,544.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.993,543.358,0.000e+00,700.515
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.704,104.785,0.000e+00,526.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.358,543.358,543.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.879,542.755,0.000e+00,700.406
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.646,104.841,0.000e+00,526.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.755,542.755,542.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.755,542.277,0.000e+00,700.288
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.589,104.89,0.000e+00,526.522,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.277,542.277,542.277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.621,541.885,0.000e+00,700.16
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.966,0.000e+00,526.387,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.885,541.885,541.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.474,541.555,0.000e+00,700.021
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.475,104.869,0.000e+00,526.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.555,541.555,541.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.311,541.269,0.000e+00,699.867
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.762,0.000e+00,526.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.269,541.269,541.269,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.129,541.015,0.000e+00,699.696
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.624,0.000e+00,525.861,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.015,541.015,541.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.922,540.786,0.000e+00,699.504
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.303,100.187,0.000e+00,538.986,358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.786,540.786,540.786,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.68,541.55,0.000e+00,699.97
559.516,1215073.707,0.000e+00,24,11,532722.098,0.444,0.223,100.122,620.476,532.443,676,559.046,558.952,620.476,559.548,1094.908,620.476,603.128,602.626,603.222,595238.507,694711.538,1041092.053,621747.698,1094.908,559.516,712.572,541.889,703.204,699.189
566.936,5359847.538,0.000e+00,11,0.000e+00,2902758.684,0.446,0.21,100.189,730,555.314,817,556.429,556.215,730,557.491,1275.685,730,715.303,714.241,715.517,3142541.653,3667645.724,4592467.627,3387796.48,1275.685,566.936,713.121,543.264,3448.692,698.104
569.853,5540707.556,0.000e+00,11,0.000e+00,4018600.96,0.445,0.306,100.19,730,560.279,891,558.585,558.518,730,558.991,1318.594,730,714.679,714.274,714.747,4116885.049,4805298.631,4746938.311,4690579.911,1318.594,569.853,713.314,545.487,4176.83,698.388
572.096,5638762.382,0.000e+00,11,0.000e+00,4660956.729,0.443,0.436,100.187,730,562.605,932,560.94,560.975,730,561.077,1341.726,730,714.547,714.41,714.512,4603924.48,5374592.569,4830214.258,5441171.911,1341.726,572.096,713.431,548.438,4570.702,698.669
573.953,5637711.644,0.000e+00,11,0.000e+00,4829542.4,0.441,0.584,100.192,730,562.884,952,563.781,563.78,730,563.779,1342,730,714.657,714.659,714.658,4831200.711,5641047.609,4828343.751,5639111.68,1342,573.953,713.552,552.257,4699.409,699.038
576.265,5641448.107,0.000e+00,11,0.000e+00,4830776.889,0.44,0.739,100.19,730,563.234,959,567.28,567.279,730,567.279,1342.192,730,714.978,714.979,714.978,4831890.204,5643321.458,4830286.507,5642021.547,1342.192,576.265,713.699,558.09,4701.887,699.502
573.905,2529374.151,0.000e+00,28,0.000e+00,2178361.742,0.437,0.893,100.256,730,544.632,952,570.66,570.638,730,570.624,1178.524,730,717.43,717.466,717.452,2198609.067,2568848.782,2164823.751,2545191.822,1178.524,573.905,713.9,556.377,2123.171,700.409
573.827,1636224.427,0.000e+00,28,0.000e+00,1405965.227,0.435,0.93,100.259,730,545.67,933,568.108,568.058,730,568.05,1188.789,730,718.269,718.327,718.319,1438099.058,1680074.524,1400564.48,1642533.831,1188.789,573.827,714.015,555.635,1377.454,700.435
573.557,1631438.222,0.000e+00,28,0.000e+00,1478113.564,0.435,0.929,100.268,730,545.722,896,567.369,567.476,730,567.352,1188.789,730,718.267,718.284,718.159,1407476.053,1644215.751,1396538.311,1726734.507,1188.789,573.557,714.121,555.186,1389.552,700.491
572.851,1581484.658,0.000e+00,28,0.000e+00,1609440.427,0.436,0.929,100.276,730,544.748,831,566.807,567.247,730,566.865,1178.524,730,718.38,718.322,717.939,1318254.933,1539940.267,1353818.738,1880093.298,1178.524,572.851,714.218,554.543,1389.311,700.535
571.2,1379623.111,0.000e+00,28,0.000e+00,1809514.809,0.438,0.93,100.27,730,543.747,716,566.095,566.915,730,565.969,1168.665,730,718.447,718.574,717.628,1252770.987,1463379.911,1181068.373,2113720.604,1168.665,571.2,714.302,553.716,1376.868,700.51
571.2,1186560.711,0.000e+00,25,0.000e+00,2027167.147,0.439,0.93,100.276,730,542.04,490,565.164,566.411,730,564.876,1152.2,730,718.551,718.84,717.305,1164129.991,1359760.498,1015848.747,2367829.902,1152.2,571.2,714.371,552.654,1365.042,700.57
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.931,104.602,0.000e+00,527.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,552.654,552.654,552.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.284,549.087,0.000e+00,700.809
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.874,104.641,0.000e+00,526.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.087,549.087,549.087,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.192,546.957,0.000e+00,700.705
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.817,104.687,0.000e+00,526.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.957,546.957,546.957,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.093,545.552,0.000e+00,700.611
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.759,104.735,0.000e+00,526.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.552,545.552,545.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.987,544.551,0.000e+00,700.509
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.702,104.787,0.000e+00,526.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.551,544.551,544.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.873,543.795,0.000e+00,700.4
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.645,104.827,0.000e+00,526.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.795,543.795,543.795,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.75,543.199,0.000e+00,700.283
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.588,104.894,0.000e+00,526.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.199,543.199,543.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.616,542.714,0.000e+00,700.155
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.53,104.969,0.000e+00,526.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.714,542.714,542.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.469,542.307,0.000e+00,700.016
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.864,0.000e+00,526.249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.307,542.307,542.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.305,541.957,0.000e+00,699.862
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.757,0.000e+00,526.05,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.957,541.957,541.957,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.122,541.649,0.000e+00,699.69
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.619,0.000e+00,525.854,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.649,541.649,541.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.914,541.373,0.000e+00,699.497
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.301,100.187,0.000e+00,538.976,335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.373,541.373,541.373,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.671,542.09,0.000e+00,699.962
559.752,1050608.071,0.000e+00,24,11,459085.262,0.444,0.222,100.103,614.82,533.067,642,559.369,559.288,614.82,559.823,1098.246,614.82,597.673,597.219,597.755,511181.547,596629.049,900143.004,535824.533,1098.246,559.752,712.54,542.435,606.406,699.231
565.56,5148348.871,0.000e+00,11,0.000e+00,2794157.511,0.446,0.203,100.189,730,549.544,786,556.803,556.622,730,557.879,1225.301,730,715.478,714.403,715.66,2991244.516,3491198.293,4411084.231,3261170.062,1225.301,565.56,713.131,543.31,3305.755,698.265
568.699,5382089.956,0.000e+00,11,0.000e+00,3904890.027,0.445,0.296,100.185,730,556.303,867,558.518,558.479,730,558.949,1280.842,730,714.792,714.361,714.831,3959959.609,4622147.129,4611030.187,4557868.658,1280.842,568.699,713.342,545.087,4045.029,698.49
571.839,5637317.973,0.000e+00,11,0.000e+00,4542730.809,0.444,0.421,100.189,730,562.684,912,560.501,560.536,730,560.71,1341.419,730,714.586,714.377,714.551,4487065.6,5238029.653,4829108.907,5303010.987,1341.419,571.839,713.451,547.983,4493.989,698.646
573.678,5576471.893,0.000e+00,11,0.000e+00,4828565.049,0.442,0.566,100.192,730,562.819,934,563.363,563.362,730,563.331,1341.739,730,714.62,714.651,714.621,4830258.631,5639772.729,4776044.089,5637795.271,1341.739,573.678,713.56,551.661,4681.678,699.007
575.898,5640166.4,0.000e+00,11,0.000e+00,4829853.582,0.44,0.719,100.19,730,563.145,943,566.733,566.732,730,566.732,1341.968,730,714.928,714.929,714.929,4831086.364,5642152.96,4829384.818,5640713.671,1341.968,575.898,713.697,557.096,4700.843,699.448
573.466,2998934.187,0.000e+00,28,0.000e+00,2582584.889,0.437,0.874,100.248,730,544.585,942,570.147,570.121,730,570.106,1178.524,730,716.949,716.99,716.976,2610780.16,3050221.227,2566881.849,3017280.569,1178.524,573.466,713.911,555.739,2518.455,700.357
573.586,1635104.853,0.000e+00,28,0.000e+00,1406174.72,0.435,0.93,100.255,730,545.645,930,567.514,567.464,730,567.453,1188.789,730,718.225,718.286,718.276,1438690.133,1680691.911,1399667.058,1642707.058,1188.789,573.586,714.023,555.226,1377.362,700.408
573.404,1632166.542,0.000e+00,28,0.000e+00,1474066.347,0.435,0.929,100.265,730,545.707,898,566.992,567.088,730,566.97,1188.789,730,718.234,718.255,718.137,1410799.076,1648051.627,1397200.782,1721958.542,1188.789,573.404,714.127,554.924,1389.494,700.474
572.746,1582190.507,0.000e+00,28,0.000e+00,1609126.4,0.436,0.929,100.274,730,544.738,838,566.561,567.002,730,566.621,1178.524,730,718.363,718.303,717.921,1317921.422,1539523.129,1354447.218,1879692.8,1178.524,572.746,714.222,554.373,1389.28,700.524
571.2,1381542.4,0.000e+00,28,0.000e+00,1807320.889,0.439,0.93,100.274,730,542.863,715,565.937,566.754,730,565.813,1160.103,730,718.436,718.56,717.619,1253172.338,1463831.893,1182725.12,2111133.298,1160.103,571.2,714.305,553.328,1376.808,700.524
570.052,1180534.898,0.000e+00,25,0.000e+00,2014441.387,0.442,0.931,100.272,730,540.376,484,564.777,566.036,730,564.502,1136.099,730,718.551,718.826,717.292,1151109.12,1344515.982,1010716.587,2352903.253,1136.099,570.052,714.371,551.821,1354.987,700.532
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.932,104.599,0.000e+00,527.05,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.821,551.821,551.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.284,548.396,0.000e+00,700.794
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.875,104.642,0.000e+00,526.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.396,548.396,548.396,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.191,546.403,0.000e+00,700.705
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.818,104.687,0.000e+00,526.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.403,546.403,546.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.092,545.09,0.000e+00,700.61
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.76,104.736,0.000e+00,526.803,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.09,545.09,545.09,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.986,544.153,0.000e+00,700.508
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.703,104.788,0.000e+00,526.708,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.153,544.153,544.153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.872,543.446,0.000e+00,700.399
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.646,104.844,0.000e+00,526.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.446,543.446,543.446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.748,542.888,0.000e+00,700.281
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.589,104.892,0.000e+00,526.518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.888,542.888,542.888,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.613,542.433,0.000e+00,700.153
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.433,542.433,542.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.466,542.05,0.000e+00,700.013
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.877,0.000e+00,526.22,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.05,542.05,542.05,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.302,541.72,0.000e+00,699.858
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.754,0.000e+00,526.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.72,541.72,541.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.118,541.43,0.000e+00,699.686
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.616,0.000e+00,525.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.43,541.43,541.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.909,541.169,0.000e+00,699.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.302,100.187,0.000e+00,538.969,304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.169,541.169,541.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.666,541.901,0.000e+00,699.956
559.704,1065044.48,0.000e+00,24,11,465528.96,0.444,0.223,100.099,615.358,533.009,639,559.297,559.217,615.358,559.759,1097.947,615.358,598.098,597.636,598.178,516710.969,603075.271,912523.164,543338.631,1097.947,559.704,712.536,542.253,614.294,699.217
564.551,5044803.698,0.000e+00,11,0.000e+00,2743795.484,0.446,0.205,100.189,730,546.482,772,556.571,556.406,730,557.655,1200.672,730,715.529,714.446,715.694,2919463.822,3407377.92,4322420.622,3202351.218,1200.672,564.551,713.127,542.919,3237.37,698.296
567.688,5282880.284,0.000e+00,11,0.000e+00,3833520.64,0.445,0.295,100.188,730,553.679,853,558.087,558.068,730,558.537,1257.265,730,714.832,714.382,714.851,3859627.804,4504917.902,4526153.956,4474445.653,1257.265,567.688,713.338,544.474,3961.734,698.498
571.2,5638733.369,0.000e+00,11,0.000e+00,4443015.964,0.445,0.418,100.19,730,563.051,896,559.873,559.911,730,560.149,1341.812,730,714.601,714.325,714.563,4383691.378,5117140.764,4830522.596,5186391.609,1341.812,571.2,713.44,547.439,4428.407,698.576
573.465,5465085.156,0.000e+00,11,0.000e+00,4800666.738,0.443,0.559,100.188,730,563.06,918,562.864,562.847,730,562.776,1341.496,730,714.575,714.663,714.591,4829385.387,5638543.929,4680818.916,5605013.618,1341.496,573.465,713.545,551.152,4641.29,698.944
575.695,5638793.102,0.000e+00,11,0.000e+00,4828823.324,0.442,0.711,100.186,730,563.488,925,566.266,566.265,730,566.265,1341.718,730,714.886,714.887,714.887,4830185.244,5640904.818,4828376.747,5639314.204,1341.718,575.695,713.676,556.594,4699.726,699.385
572.557,3207128.747,0.000e+00,28,0.000e+00,2761975.182,0.439,0.865,100.242,730,542.68,920,569.84,569.819,730,569.804,1160.103,730,716.754,716.79,716.775,2785297.351,3254001.493,2745176.178,3226754.844,1160.103,572.557,713.893,554.791,2691.079,700.323
571.2,1613160.96,0.000e+00,28,0.000e+00,1388647.538,0.439,0.931,100.233,730,542.629,899,566.582,566.551,730,566.539,1160.103,730,718.208,718.252,718.24,1408674.418,1645520.924,1380972.231,1622126.649,1160.103,571.2,714,553.514,1355.78,700.267
571.2,1594556.729,0.000e+00,25,0.000e+00,1435658.382,0.44,0.931,100.238,730,541.822,544,565.338,565.433,730,565.321,1152.2,730,718.175,718.192,718.081,1375597.227,1606742.329,1365164.658,1676895.716,1152.2,571.2,714.094,552.479,1355.054,700.331
570.062,1534663.538,0.000e+00,25,0.000e+00,1559926.471,0.441,0.931,100.236,730,541.04,453,564.204,564.655,730,564.271,1145.563,730,718.276,718.208,717.824,1273987.84,1487954.347,1313980.302,1821916.444,1145.563,570.062,714.177,551.516,1345.704,700.313
569.207,1343824.64,0.000e+00,25,0.000e+00,1753236.907,0.442,0.932,100.237,730,540.176,615,563.209,564.026,730,563.081,1136.099,730,718.307,718.435,717.49,1220479.573,1425365.76,1150659.413,2047558.969,1136.099,569.207,714.247,550.584,1337.986,700.308
561.2,1149769.387,0.000e+00,11,0.000e+00,1959318.471,0.442,0.932,100.003,730,523.009,378,562.088,563.421,730,561.874,1026.809,730,718.495,718.709,717.162,1088372.124,1271000.178,984560.853,2288090.596,1026.809,561.2,714.302,544.587,1308.017,700.22
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.938,104.632,0.000e+00,526.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.587,544.587,544.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.215,543.048,0.000e+00,700.726
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.88,104.674,0.000e+00,526.914,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.048,543.048,543.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.123,542.156,0.000e+00,700.637
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.823,104.72,0.000e+00,526.832,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.156,542.156,542.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.024,541.565,0.000e+00,700.542
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.766,104.768,0.000e+00,526.744,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.565,541.565,541.565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.918,541.137,0.000e+00,700.44
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.709,104.82,0.000e+00,526.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.137,541.137,541.137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.804,540.808,0.000e+00,700.332
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.651,104.876,0.000e+00,526.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.808,540.808,540.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.681,540.543,0.000e+00,700.214
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.594,104.928,0.000e+00,526.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.543,540.543,540.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.548,540.32,0.000e+00,700.087
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.537,104.933,0.000e+00,526.325,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.32,540.32,540.32,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.401,540.127,0.000e+00,699.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.48,104.832,0.000e+00,526.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.127,540.127,540.127,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.238,539.955,0.000e+00,699.795
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.422,104.71,0.000e+00,525.983,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.955,539.955,539.955,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.056,539.798,0.000e+00,699.624
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.365,104.573,0.000e+00,525.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.798,539.798,539.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.85,539.651,0.000e+00,699.432
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.308,104.418,0.000e+00,525.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.651,539.651,539.651,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.612,539.513,0.000e+00,699.215
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.443,0.251,100.187,561.2,538.557,382,561.2,561.2,561.2,561.2,1130.123,561.2,539.513,539.513,539.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.328,540.294,0.000e+00,699.635
594.073,1897713.493,0.000e+00,11,0.000e+00,790673.28,0.444,0.186,100.187,730,591.856,329,552.442,551.747,730,553.401,1679.94,730,717.852,716.893,718.547,1082496,1263252.48,1626173.156,922700.8,1679.94,594.073,712.637,545.538,1134.352,699.529
571.2,5603458.276,0.000e+00,11,0.000e+00,4060084.338,0.445,0.145,100.188,730,562.062,886,560.659,560.635,730,561.106,1333.321,730,714.879,714.432,714.903,4095884.231,4781526.471,4799955.627,4739733.618,1333.321,571.2,713.201,547.296,4201.31,698.49
573.379,5639651.556,0.000e+00,11,0.000e+00,4689423.929,0.445,0.275,100.188,730,563.393,928,562.608,562.651,730,562.734,1341.772,730,714.688,714.562,714.645,4618075.307,5391776.996,4830380.942,5475078.827,1341.772,573.379,713.445,549.435,4585.141,698.859
574.793,5638586.596,0.000e+00,11,0.000e+00,4829766.542,0.444,0.424,100.189,730,563.833,951,564.694,564.693,730,564.692,1342.014,730,714.741,714.742,714.742,4831251.342,5641490.204,4828765.298,5639756.231,1342.014,574.793,713.61,552.03,4699.954,699.189
576.398,5641438.436,0.000e+00,11,0.000e+00,4830750.72,0.443,0.578,100.188,730,564.193,960,567.071,567.071,730,567.07,1342.208,730,714.958,714.959,714.959,4831950.507,5643304.391,4830353.067,5641903.787,1342.208,576.398,713.762,555.389,4701.846,699.545
578.387,5642492.018,0.000e+00,11,0.000e+00,4830416.782,0.441,0.733,100.187,730,564.412,958,570.149,570.148,730,570.148,1342.175,730,715.241,715.242,715.242,4831831.04,5644458.098,4830148.267,5642806.044,1342.175,578.387,713.921,560.449,4702.71,699.98
573.831,2682526.151,0.000e+00,28,0.000e+00,2310072.036,0.44,0.887,100.312,730,541.478,943,572.952,572.961,730,572.947,1145.563,730,717.497,717.502,717.488,2301061.547,2688986.738,2295533.084,2699516.018,1145.563,573.831,714.123,556.885,2241.953,700.793
571.2,1584543.431,0.000e+00,28,0.000e+00,1422450.347,0.441,0.932,100.278,730,540.911,911,568.441,568.557,730,568.454,1140.389,730,718.443,718.43,718.327,1348160.853,1575057.92,1356280.036,1661850.311,1140.389,571.2,714.221,554.254,1339.292,700.574
571.2,1520717.511,0.000e+00,25,0.000e+00,1545424.356,0.442,0.932,100.279,730,540.412,381,565.833,566.287,730,565.909,1136.099,730,718.421,718.345,717.966,1257117.156,1468427.804,1301882.169,1805197.084,1136.099,571.2,714.302,552.481,1331.762,700.572
569.306,1336420.978,0.000e+00,28,0.000e+00,1740484.836,0.442,0.932,100.261,730,539.448,706,564.088,564.907,730,563.972,1130.123,730,718.393,718.509,717.574,1207232.996,1409988.267,1144244.764,2032799.858,1130.123,569.306,714.367,550.961,1327.558,700.471
568.596,1152310.4,0.000e+00,25,0.000e+00,1960850.916,0.442,0.933,100.252,730,539.398,489,562.507,563.774,730,562.233,1130.123,730,718.454,718.728,717.187,1121753.102,1310016.142,986711.324,2289939.2,1130.123,568.596,714.417,549.947,1320.074,700.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.933,104.577,0.000e+00,527.089,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.947,549.947,549.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.329,547.03,0.000e+00,700.839
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.875,104.62,0.000e+00,527.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.03,547.03,547.03,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.236,545.33,0.000e+00,700.75
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.818,104.666,0.000e+00,526.929,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.33,545.33,545.33,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.137,544.209,0.000e+00,700.654
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.761,104.715,0.000e+00,526.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.209,544.209,544.209,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.03,543.408,0.000e+00,700.552
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.704,104.767,0.000e+00,526.746,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.408,543.408,543.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.915,542.801,0.000e+00,700.442
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.646,104.824,0.000e+00,526.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.801,542.801,542.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.791,542.321,0.000e+00,700.324
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.589,104.885,0.000e+00,526.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.321,542.321,542.321,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.656,541.927,0.000e+00,700.195
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.945,0.000e+00,526.423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.927,541.927,541.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.508,541.594,0.000e+00,700.055
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.89,0.000e+00,526.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.594,541.594,541.594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.343,541.306,0.000e+00,699.9
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.784,0.000e+00,526.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.306,541.306,541.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.159,541.051,0.000e+00,699.727
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.645,0.000e+00,525.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.051,541.051,541.051,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.951,540.82,0.000e+00,699.533
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.303,104.49,0.000e+00,525.671,65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.82,540.82,540.82,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.71,540.612,0.000e+00,699.316
559.56,1047592.747,0.000e+00,24,11,458104.924,0.444,0.231,100.097,614.956,533.073,627,558.941,558.864,614.956,559.404,1098.201,614.956,596.785,596.322,596.862,506808,591468.124,897644.942,534629.404,1098.201,559.56,712.578,541.043,603.803,699.233
