Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
563.339,4994672.64,0.000e+00,11,0.000e+00,2727756.231,0.446,0.212,100.189,730,544.823,768,555.439,555.284,730,556.528,1188.838,730,715.465,714.376,715.619,2890182.258,3372928.284,4279816.818,3183372.231,1188.838,563.339,713.11,541.693,3208.604,698.199
566.974,5292025.173,0.000e+00,11,0.000e+00,3838683.876,0.446,0.302,100.189,730,553.751,856,556.949,556.945,730,557.418,1259.546,730,714.744,714.275,714.748,3844466.062,4486846.578,4534367.289,4480098.418,1259.546,566.974,713.291,543.376,3960.825,698.342
571.2,5635875.271,0.000e+00,11,0.000e+00,4480167.538,0.445,0.425,100.185,730,562.726,906,558.902,558.927,730,559.142,1341.232,730,714.474,714.234,714.449,4440341.049,5182881.564,4828435.342,5229367.751,1341.232,571.2,713.376,546.476,4457.812,698.423
572.925,5530077.298,0.000e+00,11,0.000e+00,4829295.502,0.445,0.567,100.189,730,563.298,928,561.983,561.983,730,561.928,1341.588,730,714.493,714.549,714.494,4829718.187,5638562.702,4736794.738,5638069.476,1341.588,572.925,713.472,550.476,4668.53,698.794
575.388,5639271.538,0.000e+00,11,0.000e+00,4829383.68,0.444,0.72,100.188,730,563.805,939,565.647,565.646,730,565.646,1341.888,730,714.829,714.83,714.829,4830796.8,5641359.36,4829008.782,5639709.013,1341.888,575.388,713.605,556.43,4700.094,699.26
571.2,2983465.244,0.000e+00,28,0.000e+00,2570139.591,0.441,0.874,100.223,730,540.962,936,569.502,569.492,730,569.477,1145.563,730,716.928,716.953,716.937,2580222.293,3014383.218,2553757.582,3002603.804,1145.563,571.2,713.822,554.084,2500.126,700.227
571.2,1590993.351,0.000e+00,28,0.000e+00,1371979.947,0.44,0.932,100.217,730,541.701,918,565.897,565.865,730,565.849,1152.2,730,718.187,718.235,718.219,1392174.933,1626168.889,1362060.942,1602579.484,1152.2,571.2,713.928,552.788,1338.817,700.198
571.2,1584982.044,0.000e+00,28,0.000e+00,1419021.084,0.44,0.931,100.224,730,541.744,894,564.658,564.73,730,564.631,1152.2,730,718.13,718.157,718.058,1373596.729,1604326.4,1357034.382,1657380.978,1152.2,571.2,714.023,552.012,1346.303,700.245
569.831,1536586.24,0.000e+00,28,0.000e+00,1560011.52,0.441,0.931,100.222,730,540.957,842,563.767,564.22,730,563.838,1145.563,730,718.246,718.174,717.793,1273728,1487603.484,1315668.48,1821957.689,1145.563,569.831,714.108,551.188,1346.152,700.221
569.255,1347445.476,0.000e+00,25,0.000e+00,1748807.396,0.442,0.932,100.223,730,540.603,488,562.904,563.715,730,562.78,1140.389,730,718.284,718.408,717.473,1221388.942,1426395.876,1153785.671,2042339.982,1140.389,569.255,714.181,550.518,1337.828,700.23
568.3,1165222.471,0.000e+00,25,0.000e+00,1977877.902,0.442,0.932,100.222,730,539.226,400,562.111,563.383,730,561.842,1130.123,730,718.407,718.677,717.135,1131497.244,1321355.804,997797.902,2309754.169,1130.123,568.3,714.242,549.604,1332.315,700.224
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.933,104.66,0.000e+00,526.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.604,549.604,549.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.155,546.737,0.000e+00,700.666
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.703,0.000e+00,526.862,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.737,546.737,546.737,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.062,545.068,0.000e+00,700.576
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.818,104.749,0.000e+00,526.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.068,545.068,545.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.963,543.966,0.000e+00,700.481
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.761,104.797,0.000e+00,526.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.966,543.966,543.966,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.856,543.178,0.000e+00,700.379
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.704,104.849,0.000e+00,526.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.178,543.178,543.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.742,542.582,0.000e+00,700.27
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.646,104.893,0.000e+00,526.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.582,542.582,542.582,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.619,542.109,0.000e+00,700.152
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.963,0.000e+00,526.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.109,542.109,542.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.484,541.721,0.000e+00,700.024
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.881,0.000e+00,526.271,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.721,541.721,541.721,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.336,541.394,0.000e+00,699.885
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.475,104.786,0.000e+00,526.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.394,541.394,541.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.173,541.111,0.000e+00,699.73
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.663,0.000e+00,525.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.111,541.111,541.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.99,540.859,0.000e+00,699.559
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.525,0.000e+00,525.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.859,540.859,540.859,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.782,540.631,0.000e+00,699.365
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.303,100.187,0.000e+00,538.803,333,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.631,540.631,540.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.539,541.393,0.000e+00,699.827
559.664,1054835.2,0.000e+00,24,11,461166.613,0.444,0.224,100.15,615.089,532.813,623,559.152,559.078,615.089,559.618,1098.259,615.089,597.471,597.005,597.545,507939.129,592817.564,903806.009,538229.227,1098.259,559.664,712.412,541.765,607.189,699.086
563.433,4957285.262,0.000e+00,11,0.000e+00,2711424,0.446,0.205,100.189,730,543.666,760,556.069,555.926,730,557.16,1179.882,730,715.547,714.456,715.689,2860698.738,3338681.742,4247574.471,3164465.209,1179.882,563.433,713.042,542.27,3183.453,698.221
566.528,5196803.413,0.000e+00,11,0.000e+00,3769297.067,0.445,0.294,100.185,730,551.077,839,557.406,557.424,730,557.895,1236.834,730,714.865,714.375,714.846,3743868.587,4369611.662,4452603.733,4399290.311,1236.834,566.528,713.275,543.638,3879.363,698.424
571.2,5636157.44,0.000e+00,11,0.000e+00,4433024.284,0.445,0.414,100.189,730,562.725,896,559.107,559.137,730,559.382,1341.275,730,714.531,714.256,714.501,4386262.756,5119850.951,4828591.218,5174432.996,1341.275,571.2,713.377,546.635,4425.123,698.445
572.877,5587578.311,0.000e+00,11,0.000e+00,4828377.884,0.443,0.555,100.187,730,562.776,934,562.128,562.127,730,562.102,1341.661,730,714.507,714.533,714.508,4829979.876,5638929.636,4785995.662,5637059.129,1341.661,572.877,713.477,550.411,4684.324,698.813
575.176,5639851.804,0.000e+00,11,0.000e+00,4829864.96,0.441,0.708,100.192,730,563.159,949,565.588,565.587,730,565.587,1342.008,730,714.823,714.824,714.824,4831228.587,5641838.364,4829527.04,5640246.044,1342.008,575.176,713.61,555.912,4700.538,699.259
572.494,3257929.387,0.000e+00,28,0.000e+00,2806594.844,0.438,0.863,100.222,730,543.472,945,569.26,569.228,730,569.212,1168.665,730,716.652,716.699,716.684,2842748.587,3320965.973,2788789.191,3278730.24,1168.665,572.494,713.831,554.605,2738.229,700.208
571.2,1624292.409,0.000e+00,28,0.000e+00,1401975.609,0.438,0.93,100.219,730,543.457,927,566.423,566.399,730,566.381,1168.665,730,718.183,718.224,718.206,1417196.373,1655454.72,1390519.04,1637674.951,1168.665,571.2,713.941,553.666,1365.951,700.191
571.2,1610694.827,0.000e+00,28,0.000e+00,1438507.093,0.438,0.93,100.229,730,543.513,894,565.505,565.579,730,565.486,1168.665,730,718.161,718.18,718.087,1391274.809,1625071.218,1378966.898,1680240.64,1168.665,571.2,714.041,553.114,1365.557,700.254
571.2,1558636.8,0.000e+00,28,0.000e+00,1581480.818,0.439,0.93,100.243,730,542.685,839,564.829,565.278,730,564.898,1160.103,730,718.286,718.216,717.837,1292641.991,1509806.791,1334448.498,1847170.702,1160.103,571.2,714.131,552.504,1365.448,700.329
571.2,1365627.449,0.000e+00,28,0.000e+00,1768027.591,0.44,0.931,100.246,730,541.872,742,564.167,564.965,730,564.04,1152.2,730,718.337,718.464,717.539,1239698.204,1447908.267,1169249.493,2064971.662,1152.2,571.2,714.211,551.857,1355.141,700.386
569.528,1178299.093,0.000e+00,25,0.000e+00,1997895.253,0.442,0.931,100.242,730,540.71,548,563.383,564.651,730,563.12,1140.389,730,718.475,718.737,717.207,1141160.249,1332761.742,1008903.538,2333343.147,1140.389,569.528,714.276,550.978,1345.668,700.349
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.932,104.645,0.000e+00,527.23,66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,550.978,550.978,550.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.19,547.827,0.000e+00,700.715
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.875,104.686,0.000e+00,526.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.827,547.827,547.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.097,545.94,0.000e+00,700.611
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.817,104.731,0.000e+00,526.81,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.94,545.94,545.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.999,544.696,0.000e+00,700.517
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.76,104.78,0.000e+00,526.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.696,544.696,544.696,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.893,543.807,0.000e+00,700.415
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.703,104.832,0.000e+00,526.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.807,543.807,543.807,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.779,543.135,0.000e+00,700.307
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.646,104.875,0.000e+00,526.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.135,543.135,543.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.656,542.604,0.000e+00,700.189
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.944,0.000e+00,526.426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.604,542.604,542.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.521,542.17,0.000e+00,700.061
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.913,0.000e+00,526.3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.17,542.17,542.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.374,541.805,0.000e+00,699.922
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.813,0.000e+00,526.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.805,541.805,541.805,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.211,541.49,0.000e+00,699.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.69,0.000e+00,525.955,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.49,541.49,541.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.028,541.212,0.000e+00,699.596
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.552,0.000e+00,525.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.212,541.212,541.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.82,540.961,0.000e+00,699.403
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.302,100.187,0.000e+00,538.854,372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.961,540.961,540.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.578,541.701,0.000e+00,699.866
559.503,1295553.564,0.000e+00,24,11,568865.707,0.444,0.222,100.088,622.996,532.123,657,559.003,558.922,622.996,559.543,1093.39,622.996,605.841,605.301,605.923,623494.116,727695.502,1110038.471,663937.351,1093.39,559.503,712.487,542.011,746.441,699.082
565.582,5183400.96,0.000e+00,11,0.000e+00,2838863.644,0.446,0.211,100.19,730,550.454,789,556.43,556.266,730,557.503,1233.68,730,715.42,714.348,715.585,3019209.671,3523733.902,4441247.004,3313251.271,1233.68,565.582,713.087,542.992,3338.996,698.17
568.461,5396764.444,0.000e+00,11,0.000e+00,3910348.231,0.443,0.305,100.188,730,556.116,863,558.181,558.191,730,558.666,1284.362,730,714.811,714.327,714.801,3896266.809,4547705.173,4623702.471,4564140.942,1284.362,568.461,713.304,544.811,4030.17,698.419
571.2,5636706.418,0.000e+00,11,0.000e+00,4511588.978,0.441,0.429,100.191,730,562.014,905,560.216,560.263,730,560.456,1341.299,730,714.595,714.354,714.548,4436610.56,5179033.031,4828675.413,5266558.293,1341.299,571.2,713.421,547.704,4467.305,698.592
573.278,5589537.564,0.000e+00,11,0.000e+00,4832584.249,0.438,0.572,100.192,730,561.935,928,563.108,563.11,730,563.083,1342.385,730,714.597,714.621,714.595,4829738.667,5639058.773,4787325.156,5642381.084,1342.385,573.278,713.531,551.368,4686.382,698.954
575.432,5639859.2,0.000e+00,11,0.000e+00,4829528.178,0.436,0.726,100.196,730,562.049,938,566.465,566.464,730,566.464,1341.881,730,714.904,714.905,714.904,4830770.631,5641671.68,4829218.133,5640221.013,1341.881,575.432,713.669,556.782,4700.487,699.397
574.466,2819892.053,0.000e+00,28,0.000e+00,2429543.822,0.433,0.881,100.238,730,547.547,935,569.733,569.683,730,569.668,1210.362,730,717.049,717.114,717.099,2480889.458,2898405.547,2413685.76,2838418.773,1210.362,574.466,713.878,556.544,2376.866,700.287
574.884,1676625.351,0.000e+00,28,0.000e+00,1448210.347,0.433,0.928,100.264,730,547.693,916,568.319,568.279,730,568.259,1210.362,730,718.225,718.285,718.265,1475019.947,1723227.449,1435130.311,1691906.418,1210.362,574.884,714,556.476,1414.378,700.449
574.88,1666886.116,0.000e+00,28,0.000e+00,1485093.973,0.432,0.928,100.28,730,547.784,877,568.214,568.27,730,568.183,1210.362,730,718.261,718.293,718.205,1447635.2,1691226.596,1426800.498,1734988.658,1210.362,574.88,714.113,556.465,1414.75,700.55
574.281,1615396.124,0.000e+00,28,0.000e+00,1638307.556,0.434,0.928,100.294,730,546.759,809,568.033,568.478,730,568.104,1199.146,730,718.432,718.361,717.987,1337922.702,1563051.804,1382727.68,1913981.867,1199.146,574.281,714.218,556.07,1414.564,700.621
573.183,1416236.658,0.000e+00,28,0.000e+00,1829360.356,0.436,0.929,100.296,730,544.865,693,567.562,568.36,730,567.453,1178.524,730,718.509,718.617,717.71,1275633.351,1490240.996,1212286.151,2137124.978,1178.524,573.183,714.311,555.135,1401.001,700.663
571.2,1208458.951,0.000e+00,25,0.000e+00,2048041.102,0.439,0.93,100.287,730,542.109,482,566.484,567.752,730,566.243,1152.2,730,718.65,718.891,717.383,1160112.356,1355198.72,1034496.284,2392443.164,1152.2,571.2,714.387,553.561,1376.695,700.645
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.931,104.592,0.000e+00,528.043,42,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,553.561,553.561,553.561,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.3,549.938,0.000e+00,700.87
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.874,104.634,0.000e+00,526.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.938,549.938,549.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.207,547.633,0.000e+00,700.721
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.816,104.679,0.000e+00,526.905,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.633,547.633,547.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.109,546.115,0.000e+00,700.626
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.759,104.728,0.000e+00,526.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.115,546.115,546.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.003,545.033,0.000e+00,700.525
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.702,104.78,0.000e+00,526.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.033,545.033,545.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.889,544.217,0.000e+00,700.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.645,104.836,0.000e+00,526.621,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.217,544.217,544.217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.766,543.574,0.000e+00,700.298
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.587,104.885,0.000e+00,526.531,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.574,543.574,543.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.631,543.052,0.000e+00,700.17
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.53,104.96,0.000e+00,526.396,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.052,543.052,543.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.484,542.614,0.000e+00,700.031
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.875,0.000e+00,526.263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.614,542.614,542.614,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.32,542.239,0.000e+00,699.877
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.768,0.000e+00,526.065,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.239,542.239,542.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.137,541.911,0.000e+00,699.705
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.358,104.629,0.000e+00,525.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.911,541.911,541.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.929,541.617,0.000e+00,699.511
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.301,100.187,0.000e+00,538.995,401,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.617,541.617,541.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.685,542.316,0.000e+00,699.976
559.499,1533810.204,0.000e+00,24,11,675970.702,0.444,0.221,100.139,629.774,531.51,690,559.041,558.954,629.774,559.646,1089.377,629.774,613.194,612.588,613.28,737786.951,861122.844,1314127.36,788972.729,1089.377,559.499,712.621,542.553,884.418,699.164
568.43,5496276.764,0.000e+00,11,0.000e+00,3012343.751,0.446,0.217,100.189,730,558.949,828,557.106,556.912,730,558.156,1308.099,730,715.273,714.223,715.467,3237394.489,3778514.204,4709156.693,3515847.111,1308.099,568.43,713.16,544.189,3552.955,698.136
571.2,5636491.947,0.000e+00,11,0.000e+00,4155345.351,0.446,0.317,100.189,730,562.856,905,559.466,559.46,730,559.887,1341.305,730,714.723,714.302,714.728,4163108.409,4859556.978,4828696.462,4850495.716,1341.305,571.2,713.351,546.645,4262.929,698.464
573.005,5640332.516,0.000e+00,11,0.000e+00,4794003.342,0.444,0.45,100.189,730,563.261,947,562.072,562.117,730,562.138,1341.994,730,714.574,714.507,714.529,4718482.204,5508761.6,4831177.956,5596931.413,1341.994,573.005,713.474,549.643,4651.674,698.816
574.774,5640287.573,0.000e+00,11,0.000e+00,4830843.449,0.442,0.602,100.187,730,563.304,971,564.885,564.884,730,564.884,1342.236,730,714.758,714.759,714.759,4832050.062,5642502.258,4830153.387,5641093.689,1342.236,574.774,713.606,553.525,4701.079,699.193
577.128,5643717.404,0.000e+00,11,0.000e+00,4832076.8,0.44,0.756,100.192,730,563.691,981,568.439,568.441,730,568.441,1342.244,730,715.086,715.084,715.084,4828345.458,5639668.622,4831811.698,5644026.88,1342.244,577.128,713.762,559.676,4702.059,699.67
574.155,2096949.618,0.000e+00,28,0.000e+00,1807342.933,0.438,0.911,100.274,730,543.77,979,571.705,571.686,730,571.67,1168.665,730,717.972,718.006,717.99,1822627.556,2129783.324,1794528.996,2111922.916,1168.665,574.155,713.939,557.077,1760.738,700.535
573.119,1624930.702,0.000e+00,28,0.000e+00,1404925.724,0.438,0.93,100.266,730,543.726,963,568.723,568.71,730,568.688,1168.665,730,718.353,718.389,718.367,1413722.311,1651675.022,1390831.076,1641397.76,1168.665,573.119,714.053,555.385,1366.112,700.487
571.2,1616858.596,0.000e+00,28,0.000e+00,1437549.369,0.439,0.93,100.258,730,542.772,928,567.104,567.182,730,567.099,1160.103,730,718.281,718.287,718.203,1387514.453,1620868.836,1384081.493,1679318.756,1160.103,571.2,714.153,553.923,1365.846,700.425
571.2,1550448.213,0.000e+00,28,0.000e+00,1571818.098,0.441,0.931,100.265,730,540.84,869,565.559,566.017,730,565.642,1140.389,730,718.363,718.281,717.906,1278247.538,1493076.338,1327364.551,1835985.92,1140.389,571.2,714.239,552.412,1355.419,700.494
569.356,1349712.498,0.000e+00,28,0.000e+00,1739665.351,0.442,0.932,100.249,730,539.64,772,564.03,564.842,730,563.929,1132.388,730,718.381,718.483,717.57,1211254.187,1414677.902,1155630.364,2031833.173,1132.388,569.356,714.308,550.982,1332.284,700.413
568.581,1160932.196,0.000e+00,25,0.000e+00,1963921.351,0.442,0.932,100.245,730,539.354,576,562.521,563.797,730,562.268,1130.123,730,718.461,718.714,717.185,1118678.756,1306427.733,994092.729,2293528.178,1130.123,568.581,714.362,549.947,1322.469,700.366
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.933,104.603,0.000e+00,527.042,82,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.947,549.947,549.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.275,547.017,0.000e+00,700.785
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.875,104.646,0.000e+00,526.964,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.017,547.017,547.017,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.182,545.311,0.000e+00,700.695
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.818,104.692,0.000e+00,526.882,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.311,545.311,545.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.082,544.185,0.000e+00,700.6
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.761,104.74,0.000e+00,526.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.185,544.185,544.185,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.976,543.38,0.000e+00,700.498
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.704,104.793,0.000e+00,526.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.38,543.38,543.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.861,542.771,0.000e+00,700.388
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.646,104.849,0.000e+00,526.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.771,542.771,542.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.737,542.289,0.000e+00,700.27
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.589,104.897,0.000e+00,526.509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.289,542.289,542.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.602,541.893,0.000e+00,700.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.989,0.000e+00,526.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.893,541.893,541.893,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.454,541.559,0.000e+00,700.002
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.869,0.000e+00,526.209,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.559,541.559,541.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.29,541.27,0.000e+00,699.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.746,0.000e+00,526.034,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.27,541.27,541.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.106,541.014,0.000e+00,699.675
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.607,0.000e+00,525.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.014,541.014,541.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.897,540.782,0.000e+00,699.48
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.303,100.187,0.000e+00,538.953,511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.782,540.782,540.782,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.653,541.543,0.000e+00,699.944
559.054,2091410.204,0.000e+00,24,11,929164.942,0.444,0.222,100.122,643.101,530.101,775,558.431,558.328,643.101,559.167,1081.442,643.101,626.378,625.642,626.481,1010795.378,1179706.667,1791960.462,1084435.2,1081.442,559.054,712.652,541.72,1209.876,699.038
569.025,5637090.987,0.000e+00,11,0.000e+00,3246844.871,0.446,0.235,100.189,730,562.29,887,556.562,556.349,730,557.469,1341.688,730,714.987,714.08,715.2,3509200.498,4095520.427,4830077.724,3789330.489,1341.688,569.025,713.124,543.799,3756.095,697.974
571.2,5638916.551,0.000e+00,11,0.000e+00,4374243.84,0.446,0.343,100.189,730,562.821,948,559.249,559.247,730,559.531,1341.917,730,714.549,714.268,714.552,4377832.96,5110067.2,4830902.044,5105877.902,1341.917,571.2,713.291,546.431,4404.129,698.385
572.907,5636933.404,0.000e+00,11,0.000e+00,4829381.404,0.445,0.483,100.188,730,563.223,984,561.941,561.941,730,561.94,1341.495,730,714.49,714.49,714.49,4828727.751,5637389.653,4828337.493,5638152.533,1341.495,572.907,713.416,549.687,4697.91,698.745
574.94,5642276.409,0.000e+00,11,0.000e+00,4832434.062,0.444,0.637,100.189,730,563.819,1006,564.923,564.926,730,564.925,1342.343,730,714.764,714.762,714.761,4828401.209,5638258.916,4831841.849,5642968.178,1342.343,574.94,713.558,554.124,4700.973,699.151
571.2,4765501.156,0.000e+00,25,0.000e+00,4103160.889,0.442,0.792,100.202,730,540.393,1015,568.542,568.551,730,568.536,1139.767,730,715.582,715.589,715.573,4089153.422,4776463.36,4079769.031,4792825.173,1139.767,571.2,713.764,552.594,3981.886,700.094
569.902,1809900.089,0.000e+00,28,0.000e+00,1560908.8,0.441,0.922,100.193,730,540.791,1007,564.81,564.763,730,564.746,1145.563,730,717.783,717.847,717.831,1593809.92,1861505.138,1549626.027,1823077.831,1145.563,569.902,713.884,551.503,1526.245,700.039
570.011,1586874.88,0.000e+00,28,0.000e+00,1373616.213,0.44,0.932,100.2,730,541.602,980,563.49,563.458,730,563.434,1152.2,730,718.012,718.069,718.045,1393679.787,1627640.036,1358774.187,1604208.498,1152.2,570.011,713.975,551.102,1338.534,700.09
569.529,1588950.044,0.000e+00,28,0.000e+00,1410052.551,0.441,0.931,100.209,730,540.881,938,563.092,563.142,730,563.062,1145.563,730,718.009,718.039,717.959,1379062.756,1610525.44,1360588.231,1646716.444,1145.563,569.529,714.06,550.593,1346.164,700.139
569.083,1529731.556,0.000e+00,28,0.000e+00,1549540.124,0.442,0.932,100.214,730,540.548,877,562.427,562.882,730,562.503,1140.389,730,718.166,718.09,717.711,1265898.667,1478316.373,1309925.973,1809552.924,1140.389,569.083,714.136,550.133,1338.222,700.168
568.29,1350414.08,0.000e+00,28,0.000e+00,1734380.516,0.442,0.932,100.211,730,539.426,776,561.907,562.714,730,561.798,1132.388,730,718.226,718.335,717.419,1215494.969,1419410.489,1156410.738,2025345.991,1132.388,568.29,714.203,549.434,1331.992,700.175
567.798,1162334.791,0.000e+00,25,0.000e+00,1960973.369,0.442,0.932,100.213,730,539.176,584,561.075,562.356,730,560.821,1130.123,730,718.359,718.614,717.079,1120286.933,1308167.68,995398.684,2289843.911,1130.123,567.798,714.257,548.878,1322.318,700.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.933,104.653,0.000e+00,526.952,109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.878,548.878,548.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.17,546.21,0.000e+00,700.681
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.696,0.000e+00,526.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.21,546.21,546.21,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.077,544.655,0.000e+00,700.591
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.818,104.742,0.000e+00,526.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.655,544.655,544.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.977,543.627,0.000e+00,700.496
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.761,104.79,0.000e+00,526.704,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.627,543.627,543.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.871,542.891,0.000e+00,700.394
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.704,104.843,0.000e+00,526.609,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.891,542.891,542.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.756,542.333,0.000e+00,700.284
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.646,104.884,0.000e+00,526.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.333,542.333,542.333,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.632,541.89,0.000e+00,700.166
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.955,0.000e+00,526.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.89,541.89,541.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.497,541.526,0.000e+00,700.038
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.889,0.000e+00,526.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.526,541.526,541.526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.349,541.217,0.000e+00,699.897
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.795,0.000e+00,526.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.217,541.217,541.217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.185,540.949,0.000e+00,699.743
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.671,0.000e+00,525.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.949,540.949,540.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.001,540.711,0.000e+00,699.57
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.532,0.000e+00,525.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.711,540.711,540.711,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.792,540.494,0.000e+00,699.375
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.303,100.187,0.000e+00,538.815,474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.494,540.494,540.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.548,541.267,0.000e+00,699.837
559.041,1863446.613,0.000e+00,24,11,826117.049,0.445,0.222,100.126,638.227,530.468,735,558.422,558.328,638.227,559.114,1084.445,638.227,621.237,620.545,621.331,897345.778,1047280.782,1596664.462,964150.613,1084.445,559.041,712.528,541.488,1076.355,698.954
568.787,5637964.231,0.000e+00,11,0.000e+00,3117407.289,0.447,0.229,100.189,730,562.198,854,556.233,556.027,730,557.259,1341.917,730,715.086,714.06,715.293,3362712.747,3924496.213,4830901.476,3638209.422,1341.917,568.787,713.052,543.544,3666.853,697.88
571.2,5637307.733,0.000e+00,11,0.000e+00,4239814.258,0.446,0.332,100.189,730,562.702,922,558.923,558.925,730,559.297,1341.558,730,714.621,714.247,714.619,4236974.364,4945563.307,4829607.253,4948878.222,1341.558,571.2,713.249,546.119,4314.375,698.318
572.697,5640833.707,0.000e+00,11,0.000e+00,4832035.84,0.445,0.468,100.188,730,563.225,962,561.636,561.657,730,561.657,1342.232,730,714.483,714.462,714.462,4796287.431,5599396.978,4831780.978,5641131.236,1342.232,572.697,713.381,549.304,4689.267,698.686
574.691,5641050.453,0.000e+00,11,0.000e+00,4831455.004,0.444,0.621,100.188,730,563.739,985,564.574,564.574,730,564.573,1342.387,730,714.729,714.73,714.73,4832594.489,5643007.431,4830917.973,5641677.369,1342.387,574.691,713.525,553.568,4701.593,699.088
570.205,4737562.169,0.000e+00,25,0.000e+00,4076255.289,0.442,0.776,100.189,730,539.283,993,568.007,568.023,730,568.009,1132.293,730,715.562,715.559,715.546,4051812.693,4732666.596,4056003.982,4761216.284,1132.293,570.205,713.733,552.029,3953.179,700.033
569.162,2219422.009,0.000e+00,28,0.000e+00,1914240.853,0.443,0.905,100.188,730,539.879,987,564.752,564.709,730,564.691,1136.099,730,717.276,717.337,717.32,1950151.822,2277610.098,1900329.529,2235669.191,1136.099,569.162,713.875,550.826,1870.195,699.983
568.912,1574655.716,0.000e+00,28,0.000e+00,1364385.28,0.443,0.932,100.192,730,539.923,966,562.835,562.811,730,562.785,1136.099,730,717.99,718.041,718.015,1379306.951,1610780.16,1348373.618,1593354.382,1136.099,568.912,713.963,550.074,1327.442,700.024
568.944,1566682.169,0.000e+00,28,0.000e+00,1387848.107,0.442,0.932,100.198,730,540.458,927,562.106,562.147,730,562.071,1140.389,730,717.968,718.003,717.926,1362550.898,1591130.738,1341614.649,1620671.716,1140.389,568.944,714.042,549.786,1327.357,700.068
568.499,1523235.129,0.000e+00,28,0.000e+00,1542085.689,0.443,0.932,100.203,730,539.988,861,561.663,562.119,730,561.74,1136.099,730,718.123,718.046,717.667,1260245.902,1471634.204,1304434.631,1800748.658,1136.099,568.499,714.116,549.419,1332.116,700.097
567.965,1346963.911,0.000e+00,28,0.000e+00,1725297.778,0.442,0.932,100.201,730,539.368,750,561.234,562.038,730,561.125,1132.388,730,718.185,718.294,717.381,1212055.467,1415325.156,1153512.249,2014641.493,1132.388,567.965,714.181,548.954,1326.925,700.111
567.558,1163811.129,0.000e+00,25,0.000e+00,1959823.929,0.443,0.932,100.205,730,539.128,540,560.625,561.908,730,560.372,1130.123,730,718.329,718.581,717.046,1120058.382,1307858.062,996695.68,2288426.667,1130.123,567.558,714.234,548.549,1322.249,700.115
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.933,104.664,0.000e+00,526.932,67,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.549,548.549,548.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.146,545.963,0.000e+00,700.658
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.707,0.000e+00,526.854,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.963,545.963,545.963,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.053,544.455,0.000e+00,700.568
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.818,104.753,0.000e+00,526.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.455,544.455,544.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.954,543.458,0.000e+00,700.472
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.761,104.801,0.000e+00,526.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.458,543.458,543.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.847,542.744,0.000e+00,700.37
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.704,104.854,0.000e+00,526.589,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.744,542.744,542.744,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.732,542.202,0.000e+00,700.261
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.646,104.896,0.000e+00,526.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.202,542.202,542.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.608,541.771,0.000e+00,700.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.969,0.000e+00,526.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.771,541.771,541.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.473,541.417,0.000e+00,700.014
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.888,0.000e+00,526.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.417,541.417,541.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.325,541.116,0.000e+00,699.873
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.777,0.000e+00,526.078,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.116,541.116,541.116,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.16,540.855,0.000e+00,699.718
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.654,0.000e+00,525.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.855,540.855,540.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.976,540.622,0.000e+00,699.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.515,0.000e+00,525.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.622,540.622,540.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.767,540.41,0.000e+00,699.351
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.303,100.187,0.000e+00,538.783,430,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.41,540.41,540.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.523,541.186,0.000e+00,699.811
559.088,1716291.698,0.000e+00,24,11,759516.373,0.445,0.222,100.115,634.747,530.799,708,558.478,558.391,634.747,559.139,1086.504,634.747,617.62,616.959,617.707,823400.249,960975.644,1470583.467,886417.991,1086.504,559.088,712.487,541.436,989.913,698.946
567.996,5535980.089,0.000e+00,11,0.000e+00,3049446.4,0.447,0.224,100.189,730,559.692,836,556.114,555.922,730,557.161,1317.648,730,715.157,714.109,715.349,3272557.796,3819266.844,4743531.804,3558882.987,1317.648,567.996,713.038,543.253,3587.258,697.909
570.576,5636270.649,0.000e+00,11,0.000e+00,4161523.769,0.446,0.325,100.189,730,562.633,907,558.59,558.605,730,559.03,1341.337,730,714.663,714.223,714.648,4139436.373,4831617.138,4828814.791,4857398.044,1341.337,570.576,713.241,545.808,4257.024,698.281
572.481,5639921.209,0.000e+00,11,0.000e+00,4792858.738,0.445,0.458,100.188,730,563.156,949,561.304,561.349,730,561.371,1341.973,730,714.504,714.437,714.459,4718025.956,5507914.524,4831101.156,5595275.378,1341.973,572.481,713.374,548.944,4650.864,698.651
574.465,5640283.591,0.000e+00,11,0.000e+00,4830853.689,0.444,0.61,100.189,730,563.678,973,564.245,564.244,730,564.244,1342.222,730,714.699,714.7,714.7,4831998.862,5642174.578,4830379.804,5640837.12,1342.222,574.465,713.515,553.111,4700.915,699.048
577.026,5643648.569,0.000e+00,11,0.000e+00,4832058.596,0.443,0.764,100.188,730,564.214,982,568.059,568.061,730,568.061,1342.238,730,715.051,715.049,715.049,4828351.147,5639516.16,4831889.067,5643846.542,1342.238,577.026,713.681,559.864,4701.948,699.56
573.004,1910409.813,0.000e+00,28,0.000e+00,1647983.929,0.44,0.919,100.256,730,541.155,978,571.663,571.656,730,571.638,1145.563,730,718.2,718.225,718.208,1653548.942,1932235.662,1634871.04,1925732.836,1145.563,573.004,713.849,556.299,1602.327,700.439
571.2,1595084.8,0.000e+00,28,0.000e+00,1383102.009,0.441,0.932,100.236,730,541.037,960,567.942,567.95,730,567.922,1145.563,730,718.357,718.377,718.349,1378281.956,1610184.107,1365357.227,1615815.111,1145.563,571.2,713.962,553.933,1339.19,700.309
571.2,1583919.36,0.000e+00,28,0.000e+00,1400798.72,0.44,0.932,100.238,730,541.053,930,565.719,565.77,730,565.698,1145.563,730,718.214,718.235,718.163,1369224.533,1599344.498,1356018.773,1636225.28,1145.563,571.2,714.058,552.492,1338.747,700.326
570.053,1533074.204,0.000e+00,28,0.000e+00,1551731.058,0.441,0.932,100.231,730,541.012,880,564.194,564.655,730,564.281,1145.563,730,718.299,718.211,717.837,1261265.92,1473097.102,1312618.382,1812346.311,1145.563,570.053,714.143,551.515,1338.477,700.282
569.421,1360960.427,0.000e+00,28,0.000e+00,1739821.796,0.442,0.932,100.232,730,540.65,779,563.207,564.007,730,563.107,1140.389,730,718.308,718.407,717.507,1219784.96,1424554.382,1165332.196,2031891.627,1140.389,569.421,714.216,550.746,1338.168,700.282
568.425,1174248.818,0.000e+00,25,0.000e+00,1976210.062,0.442,0.932,100.229,730,539.267,599,562.31,563.593,730,562.072,1130.123,730,718.437,718.675,717.153,1123749.547,1312328.391,1005511.68,2307842.276,1130.123,568.425,714.275,549.766,1331.783,700.27
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.933,104.645,0.000e+00,526.967,128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.766,549.766,549.766,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.188,546.865,0.000e+00,700.699
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.687,0.000e+00,526.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.865,546.865,546.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.095,545.175,0.000e+00,700.609
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.818,104.733,0.000e+00,526.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.175,545.175,545.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.996,544.061,0.000e+00,700.514
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.761,104.781,0.000e+00,526.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.061,544.061,544.061,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.89,543.264,0.000e+00,700.413
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.704,104.833,0.000e+00,526.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.264,543.264,543.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.776,542.66,0.000e+00,700.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.646,104.875,0.000e+00,526.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.66,542.66,542.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.652,542.182,0.000e+00,700.186
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.945,0.000e+00,526.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.182,542.182,542.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.518,541.79,0.000e+00,700.058
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.908,0.000e+00,526.3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.79,541.79,541.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.37,541.459,0.000e+00,699.918
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.81,0.000e+00,526.124,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.459,541.459,541.459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.206,541.172,0.000e+00,699.764
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.687,0.000e+00,525.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.172,541.172,541.172,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.023,540.919,0.000e+00,699.592
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.549,0.000e+00,525.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.919,540.919,540.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.815,540.689,0.000e+00,699.398
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.303,100.187,0.000e+00,538.847,458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.689,540.689,540.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.573,541.449,0.000e+00,699.861
559.097,1869598.578,0.000e+00,24,11,829200.356,0.444,0.222,100.116,638.35,530.497,728,558.49,558.401,638.35,559.187,1084.307,638.35,621.473,620.776,621.561,896540.018,1046352.996,1601916.302,967760.782,1084.307,559.097,712.554,541.663,1078.809,698.985
567.769,5484243.627,0.000e+00,11,0.000e+00,3025859.982,0.446,0.229,100.189,730,558.475,828,556.288,556.106,730,557.338,1305.314,730,715.205,714.155,715.387,3235964.871,3776618.098,4699129.742,3531409.636,1305.314,567.769,713.089,543.361,3553.409,697.998
570.635,5640455.964,0.000e+00,11,0.000e+00,4111748.267,0.445,0.329,100.19,730,562.679,896,558.648,558.671,730,559.131,1342.324,730,714.713,714.23,714.69,4079086.933,4761211.449,4832364.658,4799334.4,1342.324,570.635,713.283,545.92,4222.5,698.323
572.379,5639184.498,0.000e+00,11,0.000e+00,4717700.551,0.443,0.46,100.187,730,562.64,935,561.358,561.406,730,561.473,1341.787,730,714.562,714.446,714.513,4637577.956,5414039.324,4830433.849,5507576.604,1341.787,572.379,713.413,548.978,4600.222,698.692
574.28,5639515.591,0.000e+00,11,0.000e+00,4830122.098,0.441,0.609,100.192,730,562.936,957,564.275,564.275,730,564.274,1342.002,730,714.703,714.704,714.703,4831206.969,5641262.08,4829710.791,5639995.733,1342.002,574.28,713.546,553.004,4700.215,699.079
576.721,5642761.671,0.000e+00,11,0.000e+00,4831304.818,0.44,0.763,100.189,730,563.334,966,567.963,567.963,730,567.963,1342.319,730,715.04,715.041,715.041,4832347.591,5644142.364,4831165.44,5642924.942,1342.319,576.721,713.705,559.483,4702.73,699.572
574.449,1921185.991,0.000e+00,28,0.000e+00,1657593.316,0.437,0.918,100.264,730,544.679,964,571.342,571.315,730,571.297,1178.524,730,718.142,718.187,718.169,1678246.258,1961044.622,1644135.538,1936911.644,1178.524,574.449,713.871,557.251,1616.428,700.46
574.147,1635326.436,0.000e+00,28,0.000e+00,1419141.973,0.435,0.93,100.263,730,545.695,949,568.905,568.895,730,568.865,1188.789,730,718.346,718.387,718.357,1425913.316,1665937.778,1399712.284,1658026.667,1188.789,574.147,713.992,556.195,1377.581,700.462
573.781,1643217.209,0.000e+00,28,0.000e+00,1451244.231,0.435,0.929,100.27,730,545.736,917,567.915,567.958,730,567.889,1188.789,730,718.279,718.305,718.237,1423568.64,1663078.542,1406567.538,1695410.489,1188.789,573.781,714.102,555.545,1389.363,700.506
572.99,1591433.244,0.000e+00,28,0.000e+00,1609954.418,0.436,0.929,100.277,730,544.753,861,567.127,567.582,730,567.213,1178.524,730,718.418,718.332,717.963,1309079.467,1529259.378,1362301.724,1880739.84,1178.524,572.99,714.201,554.772,1389.287,700.541
572.18,1402727.538,0.000e+00,28,0.000e+00,1789173.76,0.438,0.93,100.278,730,543.792,731,566.31,567.102,730,566.218,1168.665,730,718.461,718.553,717.67,1253343.147,1464071.253,1200828.871,2089992.391,1168.665,572.18,714.288,553.931,1376.887,700.56
571.2,1204892.302,0.000e+00,25,0.000e+00,2026237.013,0.44,0.93,100.279,730,541.286,528,565.338,566.609,730,565.109,1145.563,730,718.593,718.821,717.322,1149300.196,1342458.169,1031527.822,2366778.027,1145.563,571.2,714.359,552.549,1365.036,700.582
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.932,104.608,0.000e+00,527.298,68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,552.549,552.549,552.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.272,549.001,0.000e+00,700.796
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.874,104.647,0.000e+00,526.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.001,549.001,549.001,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.18,546.883,0.000e+00,700.693
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.817,104.692,0.000e+00,526.881,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.883,546.883,546.883,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.081,545.488,0.000e+00,700.598
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.76,104.741,0.000e+00,526.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.488,545.488,545.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.975,544.493,0.000e+00,700.497
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.702,104.793,0.000e+00,526.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.493,544.493,544.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.861,543.742,0.000e+00,700.388
