Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.645,104.849,0.000e+00,526.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.742,543.742,543.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.737,543.15,0.000e+00,700.27
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.588,104.9,0.000e+00,526.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.15,543.15,543.15,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.603,542.668,0.000e+00,700.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.668,542.668,542.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.456,542.264,0.000e+00,700.003
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.854,0.000e+00,526.238,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.264,542.264,542.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.293,541.916,0.000e+00,699.849
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.748,0.000e+00,526.037,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.916,541.916,541.916,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.11,541.611,0.000e+00,699.678
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.61,0.000e+00,525.841,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.611,541.611,541.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.902,541.337,0.000e+00,699.484
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.302,100.187,0.000e+00,538.961,340,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.337,541.337,541.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.66,542.056,0.000e+00,699.95
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.443,0.237,100.187,561.2,538.613,223,561.2,561.2,561.2,561.2,1130.123,561.2,542.056,542.056,542.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.366,542.65,0.000e+00,699.678
558.844,3260944.498,0.000e+00,24,11,1800902.258,0.445,0.16,100.075,688.811,526.401,666,557.809,557.783,688.811,558.669,1059.87,688.811,673.762,672.902,673.788,1824737.422,2129796.693,2793866.24,2101976.747,1059.87,558.844,712.727,542.427,2081.31,698.753
558.511,3168131.413,0.000e+00,11,0.000e+00,2288381.298,0.442,0.213,99.993,730,524.439,535,555.963,556.126,730,556.569,1049.351,730,716.345,715.738,716.182,2146713.031,2505516.942,2714437.404,2670863.929,1049.351,558.511,713.315,541.768,2317.92,698.847
558.678,2872386.276,0.000e+00,11,0.000e+00,2265940.338,0.441,0.267,100.078,730,525.542,497,555.437,555.6,730,555.813,1056.405,730,716.331,715.954,716.168,2125699.556,2480899.982,2461135.076,2644574.72,1056.405,558.678,713.598,541.295,2221.628,699.054
569.344,5565115.164,0.000e+00,11,0.000e+00,4807500.8,0.44,0.316,100.193,730,561.43,940,557.236,557.223,730,557.199,1341.463,730,714.059,714.096,714.072,4829267.058,5636047.644,4768488.391,5610644.48,1341.463,569.344,713.493,543.995,4669.946,698.373
571.2,5636196.693,0.000e+00,11,0.000e+00,4828620.231,0.439,0.469,100.192,730,561.443,949,559.71,559.709,730,559.709,1341.807,730,714.285,714.286,714.286,4830506.667,5638530.276,4828507.022,5636328.107,1341.807,571.2,713.504,547.257,4697.515,698.608
572.909,5639808.569,0.000e+00,11,0.000e+00,4831812.836,0.437,0.623,100.197,730,561.527,943,562.698,562.699,730,562.698,1342.17,730,714.559,714.559,714.558,4830473.102,5639744.284,4830528.284,5641308.729,1342.17,572.909,713.578,551.551,4700.239,698.955
571.2,4938389.618,0.000e+00,25,0.000e+00,4285677.227,0.435,0.778,100.196,730,545.815,922,566.324,566.305,730,566.268,1198.891,730,715.227,715.283,715.246,4316006.116,5040560.924,4228521.244,5005140.764,1198.891,571.2,713.737,552.456,4162.247,699.73
572.349,2004680.96,0.000e+00,28,0.000e+00,1766830.364,0.435,0.914,100.203,730,546.238,883,564.901,564.918,730,564.851,1199.146,730,717.555,717.604,717.537,1753241.031,2047694.933,1716412.444,2063566.507,1199.146,572.349,713.872,553.349,1698.873,700.049
572.463,1602581.333,0.000e+00,28,0.000e+00,1619695.787,0.436,0.929,100.224,730,545.466,814,565.104,565.55,730,565.179,1188.789,730,718.244,718.17,717.799,1326527.431,1549409.849,1372050.204,1891836.018,1188.789,572.463,713.978,553.636,1401.063,700.213
571.2,1417439.858,0.000e+00,28,0.000e+00,1801718.187,0.438,0.929,100.232,730,543.529,681,565.269,566.062,730,565.179,1168.665,730,718.368,718.457,717.575,1264592.356,1477097.387,1213517.653,2104483.129,1168.665,571.2,714.075,553.089,1388.617,700.271
570.203,1207432.107,0.000e+00,25,0.000e+00,2025926.684,0.441,0.93,100.236,730,541.041,486,564.548,565.827,730,564.325,1145.563,730,718.541,718.764,717.262,1147984.711,1340844.658,1033761.493,2366279.822,1145.563,570.203,714.156,551.892,1365.155,700.314
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.932,104.683,0.000e+00,527.158,72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,551.892,551.892,551.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.069,548.472,0.000e+00,700.595
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.874,104.744,0.000e+00,526.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.472,548.472,548.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.976,546.427,0.000e+00,700.491
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.817,104.789,0.000e+00,526.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.427,546.427,546.427,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.878,545.08,0.000e+00,700.397
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.76,104.822,0.000e+00,526.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.08,545.08,545.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.772,544.118,0.000e+00,700.295
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.703,104.877,0.000e+00,526.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.118,544.118,544.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.658,543.391,0.000e+00,700.186
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.94,0.000e+00,526.432,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.391,543.391,543.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.534,542.819,0.000e+00,700.069
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.929,0.000e+00,526.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.819,542.819,542.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.4,542.351,0.000e+00,699.941
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.836,0.000e+00,526.162,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.351,542.351,542.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.253,541.959,0.000e+00,699.801
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.726,0.000e+00,526.006,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.959,541.959,541.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.089,541.622,0.000e+00,699.647
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.604,0.000e+00,525.832,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.622,541.622,541.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.906,541.324,0.000e+00,699.475
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.468,0.000e+00,525.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.324,541.324,541.324,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.698,541.061,0.000e+00,699.286
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.302,100.187,0.000e+00,538.694,327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.061,541.061,541.061,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.455,541.782,0.000e+00,699.741
559.459,1314086.258,0.000e+00,24,11,578046.898,0.445,0.222,100.148,623.612,531.854,635,558.994,558.927,623.612,559.554,1093.215,623.612,606.543,605.983,606.61,622894.151,726998.542,1125912.32,674656,1093.215,559.459,712.37,542.073,754.372,698.963
565.032,5115002.88,0.000e+00,11,0.000e+00,2832616.391,0.446,0.211,100.189,730,548.419,777,556.444,556.313,730,557.518,1217.396,730,715.464,714.39,715.595,2975000.178,3472150.471,4382625.28,3305972.907,1217.396,565.032,713.021,542.893,3303.646,698.151
568.158,5351020.658,0.000e+00,11,0.000e+00,3867896.036,0.445,0.304,100.186,730,555.349,849,558.005,558.069,730,558.55,1273.484,730,714.887,714.343,714.824,3780554.24,4412615.964,4584542.151,4514560,1273.484,568.158,713.263,544.629,3966.166,698.394
571.2,5632645.689,0.000e+00,11,0.000e+00,4443874.418,0.444,0.426,100.189,730,562.452,891,560.002,560.053,730,560.288,1340.349,730,714.626,714.341,714.576,4364718.08,5095046.827,4825256.96,5187448.036,1340.349,571.2,713.392,547.554,4420.873,698.548
573.462,5581830.827,0.000e+00,11,0.000e+00,4812119.609,0.442,0.567,100.187,730,562.878,915,562.969,562.959,730,562.941,1341.364,730,714.584,714.613,714.594,4828909.227,5638032.498,4780773.262,5618429.156,1341.364,573.462,713.507,551.319,4677.304,698.92
575.732,5639425.707,0.000e+00,11,0.000e+00,4828942.222,0.441,0.72,100.192,730,563.276,925,566.419,566.418,730,566.418,1341.753,730,714.9,714.901,714.9,4830309.262,5641114.169,4828863.147,5639517.298,1341.753,575.732,713.649,556.91,4700.016,699.375
572.99,2965263.076,0.000e+00,28,0.000e+00,2558869.618,0.438,0.875,100.238,730,543.563,923,569.958,569.926,730,569.906,1168.665,730,716.952,717.003,716.984,2593365.333,3029836.8,2538094.08,2989535.289,1168.665,572.99,713.866,555.275,2495.732,700.308
572.882,1619487.858,0.000e+00,28,0.000e+00,1408086.756,0.437,0.93,100.244,730,544.561,905,567.043,567.033,730,566.999,1178.524,730,718.231,718.276,718.242,1414807.467,1652739.556,1386342.684,1644888.747,1178.524,572.882,713.977,554.545,1365.866,700.33
571.2,1633063.68,0.000e+00,28,0.000e+00,1439309.084,0.438,0.93,100.239,730,543.569,870,566.353,566.401,730,566.337,1168.665,730,718.193,718.209,718.144,1407995.022,1644699.876,1398033.636,1681278.009,1168.665,571.2,714.079,553.667,1377.512,700.315
571.2,1565778.773,0.000e+00,28,0.000e+00,1582325.191,0.439,0.93,100.251,730,542.733,811,565.333,565.794,730,565.424,1160.103,730,718.334,718.242,717.873,1285457.92,1501472.284,1340512.569,1848226.702,1160.103,571.2,714.17,552.858,1365.41,700.382
571.2,1383741.582,0.000e+00,28,0.000e+00,1755763.627,0.44,0.931,100.254,730,541.916,689,564.492,565.278,730,564.4,1152.2,730,718.366,718.458,717.58,1236420.978,1444115.342,1184730.169,2050697.244,1152.2,571.2,714.248,552.091,1355.154,700.434
569.655,1191830.542,0.000e+00,25,0.000e+00,1997281.28,0.441,0.931,100.25,730,540.754,498,563.586,564.867,730,563.363,1140.389,730,718.505,718.728,717.224,1133120.284,1323392.996,1020473.458,2332663.182,1140.389,569.655,714.313,551.144,1346.635,700.398
561.2,35384.636,0.000e+00,12,0.000e+00,105368.347,0.495,0.932,100.135,730,528.754,70,557.322,558.51,730,556.938,966.188,730,723.822,724.206,722.634,42253.449,49345.431,30299.113,123053.778,966.188,561.2,714.166,547.761,57.718,700.066
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.879,104.697,0.000e+00,526.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.761,547.761,547.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.074,545.85,0.000e+00,700.588
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.822,104.743,0.000e+00,526.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.85,545.85,545.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.976,544.599,0.000e+00,700.494
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.765,104.791,0.000e+00,526.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.599,544.599,544.599,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.87,543.71,0.000e+00,700.393
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.707,104.843,0.000e+00,526.609,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.71,543.71,543.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.757,543.04,0.000e+00,700.284
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.65,104.886,0.000e+00,526.529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.04,543.04,543.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.634,542.513,0.000e+00,700.167
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.593,104.955,0.000e+00,526.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.513,542.513,542.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.5,542.082,0.000e+00,700.04
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.536,104.895,0.000e+00,526.285,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.082,542.082,542.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.354,541.72,0.000e+00,699.901
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.478,104.798,0.000e+00,526.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.72,541.72,541.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.191,541.408,0.000e+00,699.748
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.421,104.677,0.000e+00,525.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.408,541.408,541.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.01,541.133,0.000e+00,699.578
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.364,104.54,0.000e+00,525.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.133,541.133,541.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.804,540.886,0.000e+00,699.386
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.307,100.187,0.000e+00,538.834,370,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.886,540.886,540.886,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.564,541.634,0.000e+00,699.851
559.346,1473602.133,0.000e+00,24,11,650133.191,0.444,0.226,100.11,628.312,531.519,657,558.815,558.744,628.312,559.42,1090.267,628.312,611.285,610.679,611.356,699377.209,816255.929,1262598.827,758782.364,1090.267,559.346,712.497,541.91,846.845,699.035
566.131,5255703.324,0.000e+00,11,0.000e+00,2913933.938,0.446,0.221,100.189,730,552.453,796,556.382,556.236,730,557.444,1250.897,730,715.362,714.299,715.507,3075942.4,3589920.711,4503230.578,3400841.387,1250.897,566.131,713.077,543.066,3401.796,698.118
569.712,5537004.089,0.000e+00,11,0.000e+00,3998438.969,0.446,0.316,100.189,730,560.238,873,558.271,558.321,730,558.807,1317.73,730,714.795,714.259,714.745,3927709.867,4584428.373,4743829.618,4666983.253,1317.73,569.712,713.282,545.324,4107.893,698.341
572.08,5637736.107,0.000e+00,11,0.000e+00,4607426.56,0.445,0.443,100.189,730,562.978,917,560.746,560.793,730,560.927,1341.497,730,714.578,714.397,714.531,4531024.498,5289431.04,4829389.369,5378621.44,1341.497,572.08,713.408,548.363,4529.386,698.63
573.952,5638392.036,0.000e+00,11,0.000e+00,4829161.244,0.442,0.589,100.187,730,563.03,939,563.712,563.711,730,563.711,1341.722,730,714.652,714.652,714.652,4830199.467,5639850.098,4828950.756,5638637.796,1341.722,573.952,713.532,552.273,4699.133,699.013
576.33,5641277.44,0.000e+00,11,0.000e+00,4830178.987,0.441,0.744,100.192,730,563.447,945,567.294,567.293,730,567.293,1342.053,730,714.979,714.98,714.98,4831390.151,5642744.036,4830134.613,5641329.209,1342.053,576.33,713.683,558.318,4701.486,699.488
573.588,2401635.556,0.000e+00,28,0.000e+00,2073450.382,0.438,0.898,100.253,730,543.65,939,570.763,570.736,730,570.716,1168.665,730,717.555,717.603,717.583,2098099.484,2451451.733,2055463.822,2422651.449,1168.665,573.588,713.88,556.185,2021.039,700.404
573.237,1620576.711,0.000e+00,28,0.000e+00,1410253.653,0.437,0.93,100.254,730,544.62,921,567.889,567.886,730,567.85,1178.524,730,718.297,718.335,718.299,1411921.351,1649470.578,1387188.622,1647522.276,1178.524,573.237,713.994,555.14,1365.992,700.395
572.384,1631644.729,0.000e+00,28,0.000e+00,1436763.591,0.438,0.93,100.256,730,543.668,885,566.912,566.952,730,566.89,1168.665,730,718.228,718.25,718.188,1410856.249,1648108.8,1396762.169,1678372.693,1168.665,572.384,714.098,554.141,1377.257,700.423
571.2,1567442.489,0.000e+00,28,0.000e+00,1583349.333,0.439,0.93,100.257,730,542.764,824,565.772,566.237,730,565.87,1160.103,730,718.369,718.272,717.904,1283148.658,1498823.68,1341893.547,1849482.809,1160.103,571.2,714.189,553.158,1365.486,700.415
571.2,1386442.24,0.000e+00,28,0.000e+00,1755043.413,0.44,0.931,100.259,730,541.942,715,564.77,565.556,730,564.684,1152.2,730,718.388,718.474,717.602,1235013.12,1442500.551,1187018.098,2049898.098,1152.2,571.2,714.267,552.284,1355.234,700.462
564.346,580126.4,0.000e+00,12,0.000e+00,1027967.716,0.442,0.931,100.222,730,529.249,215,562.286,563.56,730,562.118,1065.204,730,719.998,720.167,718.725,543567.111,634850.844,496711.36,1200599.04,1065.204,564.346,714.263,548.284,670.993,700.213
561.2,46833.484,0.000e+00,12,0.000e+00,133057.147,0.495,0.903,100.148,730,528.719,80,554.906,556.109,730,554.498,966.125,730,723.378,723.786,722.175,55784.849,65135.298,40110.338,155359.68,966.125,561.2,714.118,545.965,74.258,700.019
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.851,104.721,0.000e+00,526.829,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.965,545.965,545.965,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.023,544.576,0.000e+00,700.539
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.794,104.768,0.000e+00,526.745,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.576,544.576,544.576,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.921,543.625,0.000e+00,700.441
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.737,104.818,0.000e+00,526.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.625,543.625,543.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.812,542.926,0.000e+00,700.337
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.679,104.855,0.000e+00,526.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.926,542.926,542.926,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.694,542.386,0.000e+00,700.224
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.622,104.921,0.000e+00,526.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.386,542.386,542.386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.566,541.952,0.000e+00,700.102
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.565,104.951,0.000e+00,526.341,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.952,541.952,541.952,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.426,541.591,0.000e+00,699.969
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.508,104.853,0.000e+00,526.185,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.591,541.591,541.591,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.272,541.283,0.000e+00,699.824
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.45,104.737,0.000e+00,526.022,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.283,541.283,541.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.1,541.013,0.000e+00,699.663
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.393,104.609,0.000e+00,525.839,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.013,541.013,541.013,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.907,540.771,0.000e+00,699.482
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.336,104.465,0.000e+00,525.636,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.771,540.771,540.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.686,540.554,0.000e+00,699.282
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.279,100.187,0.000e+00,538.668,348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.554,540.554,540.554,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.426,541.292,0.000e+00,699.722
559.368,1279512.462,0.000e+00,24,11,562911.004,0.445,0.199,100.147,622.654,531.901,625,558.854,558.791,622.654,559.408,1093.818,622.654,605.238,604.684,605.301,604805.404,705863.68,1096324.978,656969.102,1093.818,559.368,712.328,541.604,733.985,698.923
563.89,5017388.373,0.000e+00,11,0.000e+00,2786786.702,0.446,0.187,100.189,730,545.476,765,555.961,555.845,730,557.042,1194.2,730,715.489,714.408,715.604,2909669.262,3395795.911,4299121.493,3252383.289,1194.2,563.89,713.017,542.226,3240.435,698.163
567.377,5302961.493,0.000e+00,11,0.000e+00,3831097.458,0.446,0.278,100.189,730,554.065,843,557.352,557.429,730,557.912,1262.104,730,714.874,714.313,714.797,3726496.711,4349323.093,4543573.333,4471406.364,1262.104,567.377,713.256,543.829,3923.247,698.355
571.2,5587449.173,0.000e+00,11,0.000e+00,4412414.293,0.445,0.399,100.185,730,561.601,888,559.258,559.299,730,559.532,1329.667,730,714.571,714.297,714.53,4349029.547,5076456.676,4786800.071,5150443.52,1329.667,571.2,713.374,546.576,4392.875,698.483
572.948,5542099.627,0.000e+00,11,0.000e+00,4762270.436,0.443,0.539,100.188,730,562.864,910,562.073,562.034,730,562.025,1341.241,730,714.503,714.551,714.542,4828468.907,5637142.756,4747060.053,5559857.493,1341.241,572.948,713.478,550.201,4649.75,698.807
575.112,5642059.662,0.000e+00,11,0.000e+00,4831627.947,0.442,0.691,100.187,730,563.351,915,565.394,565.396,730,565.395,1342.119,730,714.806,714.805,714.805,4829721.6,5639998.578,4831486.862,5642224.071,1342.119,575.112,713.609,555.394,4701.189,699.24
571.973,3675672.462,0.000e+00,28,0.000e+00,3173285.262,0.439,0.845,100.221,730,542.556,909,569.089,569.056,730,569.035,1160.103,730,716.305,716.36,716.338,3215167.147,3755901.724,3146488.604,3706975.858,1160.103,571.973,713.831,553.985,3094.042,700.187
571.2,1607432.533,0.000e+00,25,0.000e+00,1400218.169,0.438,0.931,100.216,730,543.438,523,565.817,565.818,730,565.779,1168.665,730,718.168,718.206,718.168,1400056.604,1635364.267,1376143.929,1635552.996,1168.665,571.2,713.938,553.285,1355.097,700.171
571.2,1616306.916,0.000e+00,25,0.000e+00,1422366.72,0.438,0.93,100.227,730,543.5,557,565.165,565.199,730,565.138,1168.665,730,718.12,718.147,718.086,1401046.329,1636442.311,1383807.431,1661344.853,1168.665,571.2,714.036,552.88,1365.026,700.239
571.2,1565502.72,0.000e+00,28,0.000e+00,1580308.338,0.439,0.93,100.241,730,542.674,783,564.601,565.057,730,564.689,1160.103,730,718.278,718.191,717.822,1287766.329,1504087.893,1340348.16,1845771.804,1160.103,571.2,714.126,552.357,1365.378,700.317
571.2,1387294.293,0.000e+00,28,0.000e+00,1751181.796,0.44,0.931,100.245,730,541.864,664,564.026,564.806,730,563.937,1152.2,730,718.331,718.42,717.551,1237744.64,1445611.947,1187812.551,2045276.018,1152.2,571.2,714.205,551.765,1355.051,700.377
564.479,825496.818,0.000e+00,12,0.000e+00,1417011.911,0.442,0.931,100.221,730,529.122,279,562.472,563.772,730,562.305,1065.188,730,719.292,719.46,717.993,768589.511,897630.578,706825.529,1654918.684,1065.188,564.479,714.236,547.653,938.346,700.211
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.916,104.663,0.000e+00,526.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.653,547.653,547.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.148,545.478,0.000e+00,700.66
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.859,104.706,0.000e+00,526.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.478,545.478,545.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.054,544.156,0.000e+00,700.569
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.802,104.753,0.000e+00,526.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.156,544.156,544.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.953,543.258,0.000e+00,700.473
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.744,104.802,0.000e+00,526.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.258,543.258,543.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.845,542.603,0.000e+00,700.369
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.687,104.839,0.000e+00,526.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.603,542.603,542.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.729,542.098,0.000e+00,700.258
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.63,104.902,0.000e+00,526.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.098,542.098,542.098,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.602,541.693,0.000e+00,700.138
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.573,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.693,541.693,541.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.465,541.357,0.000e+00,700.007
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.515,104.881,0.000e+00,526.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.357,541.357,541.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.313,541.07,0.000e+00,699.863
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.458,104.767,0.000e+00,526.064,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.07,541.07,541.07,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.144,540.818,0.000e+00,699.704
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.401,104.641,0.000e+00,525.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.818,540.818,540.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.955,540.592,0.000e+00,699.527
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.344,104.497,0.000e+00,525.681,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.592,540.592,540.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.738,540.385,0.000e+00,699.326
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.286,100.187,0.000e+00,538.739,276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.385,540.385,540.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.484,541.147,0.000e+00,699.777
559.75,914626.276,0.000e+00,24,11,399755.556,0.444,0.208,100.145,610.031,533.264,567,559.235,559.185,610.031,559.672,1101.274,610.031,592.076,591.639,592.126,429750.542,501555.627,783684.053,466548.907,1101.274,559.75,712.327,541.552,522.981,699.057
559.564,4574636.942,0.000e+00,11,0.000e+00,2543755.378,0.446,0.184,100.189,730,530.736,705,555.629,555.573,730,556.747,1088.823,730,715.786,714.667,715.842,2598718.009,3032886.329,3919761.92,2968740.693,1088.823,559.564,713.021,541.266,2937.851,698.392
563.612,4934698.098,0.000e+00,11,0.000e+00,3568207.644,0.446,0.266,100.189,730,543.263,794,556.226,556.348,730,556.825,1174.534,730,715.039,714.44,714.918,3415229.724,3985772.373,4228321.849,4164306.489,1174.534,563.612,713.274,542.012,3634.66,698.466
566.741,5214803.058,0.000e+00,11,0.000e+00,4123135.431,0.445,0.378,100.19,730,551.776,843,557.357,557.439,730,557.668,1241.14,730,714.655,714.344,714.573,4004937.102,4674232.32,4468104.533,4812183.893,1241.14,566.741,713.383,543.705,4083.672,698.502
568.569,5177988.551,0.000e+00,11,0.000e+00,4443221.902,0.443,0.508,100.189,730,553.273,867,559.254,559.206,730,559.201,1255.42,730,714.451,714.504,714.5,4519511.04,5275409.067,4436049.92,5186360.32,1255.42,568.569,713.457,545.959,4344.377,698.695
571.2,5300912.356,0.000e+00,11,0.000e+00,4536189.724,0.443,0.649,100.187,730,559.02,876,561.432,561.331,730,561.334,1305.69,730,714.527,714.625,714.628,4700484.551,5487492.551,4540662.898,5295689.956,1305.69,571.2,713.535,550.132,4467.804,698.856
568.848,4711376.498,0.000e+00,25,0.000e+00,4069490.631,0.441,0.794,100.186,730,541.031,874,564.913,564.862,730,564.839,1151.884,730,715.219,715.294,715.27,4146782.72,4842460.729,4034530.418,4752201.956,1151.884,568.848,713.686,550.022,3973.9,699.65
569.595,1765906.347,0.000e+00,28,0.000e+00,1539253.333,0.44,0.924,100.191,730,542.17,860,562.354,562.334,730,562.294,1160.103,730,717.668,717.728,717.688,1552272.924,1812673.849,1512224,1797470.151,1160.103,569.595,713.797,550.351,1493.347,699.831
569.526,1602567.822,0.000e+00,28,0.000e+00,1409657.031,0.441,0.931,100.185,730,541.456,829,562.419,562.441,730,562.381,1152.2,730,717.932,717.97,717.91,1395876.978,1630078.151,1372319.147,1646170.311,1152.2,569.526,713.891,550.32,1355.227,699.949
569.43,1541831.111,0.000e+00,25,0.000e+00,1555418.738,0.441,0.931,100.187,730,541.53,375,562.181,562.636,730,562.265,1152.2,730,718.139,718.055,717.684,1271097.316,1484359.822,1320311.609,1816384.142,1152.2,569.43,713.978,550.307,1345.16,700.011
568.974,1381240.32,0.000e+00,28,0.000e+00,1738183.964,0.441,0.931,100.196,730,540.809,661,562.093,562.881,730,562.01,1145.563,730,718.214,718.297,717.426,1228359.964,1434450.773,1182794.453,2029811.627,1145.563,568.974,714.057,550.026,1345.973,700.059
568.111,1188559.147,0.000e+00,25,0.000e+00,1980486.542,0.442,0.932,100.196,730,539.341,451,561.638,562.929,730,561.423,1132.388,730,718.388,718.604,717.097,1125112.391,1313855.431,1017815.609,2312722.916,1132.388,568.111,714.124,549.323,1337.538,700.082
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.932,104.716,0.000e+00,526.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.323,549.323,549.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.037,546.506,0.000e+00,700.548
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.875,104.759,0.000e+00,526.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.506,546.506,546.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.944,544.864,0.000e+00,700.459
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.818,104.804,0.000e+00,526.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.864,544.864,544.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.845,543.781,0.000e+00,700.364
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.761,104.837,0.000e+00,526.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.781,543.781,543.781,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.739,543.006,0.000e+00,700.263
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.703,104.895,0.000e+00,526.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.006,543.006,543.006,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.625,542.418,0.000e+00,700.154
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.646,104.957,0.000e+00,526.401,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.418,542.418,542.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.502,541.953,0.000e+00,700.037
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.902,0.000e+00,526.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.953,541.953,541.953,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.368,541.571,0.000e+00,699.909
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.814,0.000e+00,526.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.571,541.571,541.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.22,541.248,0.000e+00,699.769
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.704,0.000e+00,525.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.248,541.248,541.248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.057,540.968,0.000e+00,699.615
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.417,104.581,0.000e+00,525.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.968,540.968,540.968,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.874,540.72,0.000e+00,699.444
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.445,0.000e+00,525.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.72,540.72,540.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.666,540.497,0.000e+00,699.254
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.303,104.285,0.000e+00,525.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.497,540.497,540.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.426,540.29,0.000e+00,699.029
559.901,687088.64,0.000e+00,24,11,298996.551,0.444,0.234,100.124,600.703,534.189,531,559.4,559.36,600.703,559.752,1106.812,600.703,581.722,581.37,581.762,321712.249,375446.116,588752.462,348936.32,1106.812,559.901,712.245,540.806,392.075,699.061
557.367,4421662.72,0.000e+00,11,0.000e+00,2460972.373,0.446,0.201,100.189,730,524.736,686,554.851,554.816,730,555.986,1052.465,730,715.84,714.705,715.875,2493676.658,2910152.249,3788872.818,2871985.778,1052.465,557.367,712.911,540.245,2834.389,698.31
561.2,4802741.476,0.000e+00,11,0.000e+00,3473493.049,0.446,0.28,100.189,730,538.796,778,555.187,555.334,730,555.811,1143.206,730,715.059,714.434,714.912,3293964.516,3843981.653,4115539.911,4053487.502,1143.206,561.2,713.179,540.74,3527.836,698.356
565.058,5118420.196,0.000e+00,11,0.000e+00,4049366.471,0.445,0.388,100.19,730,548.673,834,556.129,556.22,730,556.448,1218.306,730,714.611,714.292,714.52,3922160.64,4577226.524,4385901.511,4725678.08,1218.306,565.058,713.294,542.263,4005.923,698.355
567.128,5129152.284,0.000e+00,11,0.000e+00,4395408.498,0.444,0.516,100.189,730,551.216,864,557.896,557.851,730,557.851,1240.065,730,714.367,714.412,714.411,4464234.098,5210374.827,4394642.773,5130046.009,1240.065,567.128,713.364,544.453,4297.104,698.515
570.115,5261155.556,0.000e+00,11,0.000e+00,4499138.56,0.443,0.656,100.187,730,557.773,875,560.032,559.927,730,559.932,1296.626,730,714.421,714.521,714.526,4667853.938,5448839.964,4507070.293,5251896.889,1296.626,570.115,713.438,548.738,4433.859,698.652
568.145,4728332.231,0.000e+00,25,0.000e+00,4085345.28,0.441,0.8,100.192,730,541.607,868,563.651,563.592,730,563.567,1159.812,730,715.087,715.17,715.146,4175321.6,4875323.733,4049434.738,4770263.04,1159.812,568.145,713.585,549.272,3992.755,699.421
569.347,1619379.769,0.000e+00,25,0.000e+00,1413296.782,0.44,0.93,100.192,730,542.009,569,561.461,561.44,730,561.397,1160.103,730,717.811,717.875,717.832,1426116.836,1665269.333,1386817.564,1650299.449,1160.103,569.347,713.689,549.831,1370.819,699.705
569.696,1601255.822,0.000e+00,28,0.000e+00,1407942.4,0.44,0.931,100.191,730,542.174,814,561.938,561.953,730,561.894,1160.103,730,717.893,717.937,717.878,1398687.573,1633302.471,1371244.231,1644109.653,1160.103,569.696,713.787,550.25,1355.186,699.835
569.339,1553946.738,0.000e+00,28,0.000e+00,1566738.489,0.441,0.931,100.186,730,541.411,760,562.131,562.587,730,562.217,1152.2,730,718.118,718.033,717.663,1280337.209,1495142.684,1330692.836,1829594.311,1152.2,569.339,713.881,550.22,1355.19,699.914
568.889,1383089.209,0.000e+00,28,0.000e+00,1736239.929,0.441,0.931,100.187,730,540.714,671,562.01,562.797,730,561.931,1145.563,730,718.209,718.288,717.422,1227750.684,1433730.702,1184384.64,2027529.387,1145.563,568.889,713.965,549.937,1345.653,699.968
568.296,1190102.471,0.000e+00,25,0.000e+00,1979881.956,0.443,0.932,100.188,730,539.903,481,561.557,562.846,730,561.342,1136.099,730,718.381,718.595,717.091,1125816.32,1314669.511,1019143.396,2312002.844,1136.099,568.296,714.037,549.453,1337.993,700.001
561.2,44665.818,0.000e+00,12,0.000e+00,128181.218,0.495,0.932,100.13,730,528.47,76,555.95,557.173,730,555.57,966.826,730,723.503,723.883,722.28,52232.853,60992.782,38250.804,149678.4,966.826,561.2,713.897,546.45,70.927,699.817
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.88,104.811,0.000e+00,526.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.45,546.45,546.45,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.805,544.763,0.000e+00,700.321
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.823,104.859,0.000e+00,526.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.763,544.763,544.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.707,543.659,0.000e+00,700.227
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.766,104.911,0.000e+00,526.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.659,543.659,543.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.602,542.874,0.000e+00,700.126
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.708,104.968,0.000e+00,526.383,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.874,542.874,542.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.489,542.281,0.000e+00,700.018
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.651,104.899,0.000e+00,526.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.281,542.281,542.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.367,541.813,0.000e+00,699.902
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.594,104.818,0.000e+00,526.136,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.813,541.813,541.813,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.234,541.43,0.000e+00,699.775
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.537,104.72,0.000e+00,525.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.43,541.43,541.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.089,541.107,0.000e+00,699.638
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.479,104.611,0.000e+00,525.843,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.107,541.107,541.107,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.928,540.827,0.000e+00,699.486
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.422,104.493,0.000e+00,525.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.827,540.827,540.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.747,540.584,0.000e+00,699.32
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.365,104.351,0.000e+00,525.474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.584,540.584,540.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.543,540.355,0.000e+00,699.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.307,100.187,0.000e+00,538.495,307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.355,540.355,540.355,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.305,541.12,0.000e+00,699.586
560.236,509465.6,0.000e+00,24,11,220810.667,0.444,0.233,100.148,592.201,534.91,502,559.898,559.868,592.201,560.173,1111.86,592.201,573.52,573.244,573.55,236872.942,276451.68,436526.969,257705.582,1111.86,560.236,712.097,541.623,289.895,699.025
556.905,4123095.04,0.000e+00,11,0.000e+00,2292932.124,0.445,0.193,99.999,730,521.145,642,555.418,555.4,730,556.553,1029.702,730,716.101,714.966,716.119,2309505.849,2695374.507,3532834.702,2676031.716,1029.702,556.905,712.836,540.85,2637.361,698.376
561.2,534915.911,0.000e+00,12,0.000e+00,370034.596,0.494,0.264,100.13,730,528.002,126,550.613,550.745,730,551.154,977.85,730,720.237,719.696,720.105,344749.938,402331.876,458358.436,431839.751,977.85,561.2,712.715,540.645,380.302,698.708
561.2,111832.498,0.000e+00,12,0.000e+00,85245.44,0.493,0.226,100.015,730,528.214,46,547.997,548.13,730,548.3,982.623,730,722.648,722.345,722.515,77686.436,90660.773,95828.302,99482.196,982.623,561.2,712.279,540.487,83.882,698.403
558.914,1286160.782,0.000e+00,12,0.000e+00,1101025.067,0.444,0.174,100.189,730,526.283,263,552.635,552.661,730,552.663,1065.815,730,717.852,717.824,717.826,1088569.742,1270357.049,1102111.929,1284892.302,1065.815,558.914,712.629,540.205,1067.058,698.194
561.2,12660.902,0.000e+00,12,0.000e+00,10812.173,0.493,0.165,100.016,730,527.896,15,545.217,545.236,730,545.24,983.833,730,724.988,724.965,724.969,10601.393,12371.552,10849.343,12617.526,983.833,561.2,711.941,540.074,10.458,698.163
558.855,1344411.022,0.000e+00,12,0.000e+00,1163726.009,0.446,0.109,100.19,730,526.647,279,552.459,552.401,730,552.378,1065.839,730,717.615,717.696,717.672,1192975.858,1392159.431,1152059.093,1358025.956,1065.839,558.855,712.473,539.848,1137.388,698.073
561.2,324807.182,0.000e+00,12,0.000e+00,285255.236,0.494,0.104,100.136,730,527.451,95,549.311,549.315,730,549.271,979.947,730,720.537,720.577,720.533,284530.916,332032.142,278339.573,332877.369,979.947,561.2,712.105,539.713,274.921,698.294
561.2,17418.601,0.000e+00,12,0.000e+00,15581.02,0.493,0.061,100.146,730,526.236,18,545.07,545.128,730,545.083,984.568,730,724.643,724.629,724.584,14736.123,17196.098,14926.797,18182.038,984.568,561.2,710.898,539.554,14.666,697.378
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.00197,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,89.142,0.000e+00,539.563,539.563,539.563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,89.142,561.2,710.189,539.546,0.000e+00,700.476
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.532,539.532,539.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.026,539.473,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.473,539.473,539.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.084,539.414,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.414,539.414,539.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.141,539.354,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.354,539.354,539.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.196,539.294,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.294,539.294,539.294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.251,539.235,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.235,539.235,539.235,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.308,539.175,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.175,539.175,539.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.365,539.115,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.115,539.115,539.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.423,539.055,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.055,539.055,539.055,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.48,538.995,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.995,538.995,538.995,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.538,538.935,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.935,538.935,538.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.597,538.875,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.875,538.875,538.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.655,538.814,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.814,538.814,538.814,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.717,538.754,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.754,538.754,538.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.782,538.694,0.000e+00,700
560.647,1263649.138,0.000e+00,2,32,557057.742,0.000e+00,0.000e+00,0.000e+00,622.747,537.5,617,557.829,557.745,622.747,558.37,433.811,622.747,603.599,603.058,603.683,612225.351,714375.822,1082956.587,650003.484,433.753,560.647,698.057,538.702,730.008,695.418
560.129,4862334.862,0.000e+00,32,11,2715367.502,0.378,0.0834,84.241,730,537.87,751,553.683,553.6,730,554.79,1162.898,730,715.412,714.305,715.495,2800910.684,3268343.253,4166932.409,3168524.053,1162.998,560.129,710.517,539.425,3138.667,695.794
563.687,5146051.129,0.000e+00,11,0.000e+00,3715110.116,0.446,0.171,100.19,730,547.378,828,554.7,554.814,730,555.304,1224.988,730,714.776,714.172,714.663,3567727.787,4163239.253,4409957.547,4335222.329,1224.988,563.687,711.972,540.564,3790.142,697.046
566.61,5388333.511,0.000e+00,11,0.000e+00,4263203.556,0.443,0.288,100.192,730,554.295,873,556.136,556.205,730,556.436,1282.567,730,714.428,714.129,714.359,4161423.36,4856391.68,4617242.169,4975169.422,1282.567,566.61,712.497,542.427,4227.749,697.504
568.87,5383620.267,0.000e+00,11,0.000e+00,4600124.871,0.441,0.422,100.194,730,557.037,898,558.196,558.133,730,558.141,1305.894,730,714.232,714.287,714.294,4701220.124,5487031.751,4612618.524,5369038.507,1305.894,568.87,712.795,544.964,4511.025,697.894
571.2,5509466.453,0.000e+00,11,0.000e+00,4705134.08,0.439,0.569,100.193,730,560.924,907,560.597,560.523,730,560.531,1341.245,730,714.367,714.432,714.441,4828482.56,5636539.164,4719626.809,5492548.836,1341.245,571.2,713.014,548.845,4621.821,698.24
573.926,5456084.196,0.000e+00,11,0.000e+00,4716644.409,0.437,0.72,100.197,730,561.215,903,564.152,564.086,730,564.06,1341.41,730,714.693,714.785,714.759,4829075.342,5638721.991,4672661.618,5507441.209,1341.41,573.926,713.226,554.457,4611.735,698.768
573.035,3065136.924,0.000e+00,28,0.000e+00,2675329.991,0.434,0.87,100.193,730,546.959,884,567.765,567.766,730,567.718,1210.362,730,716.692,716.739,716.692,2674320.213,3123894.329,2624019.058,3125073.636,1210.362,573.035,713.475,554.845,2587.251,699.744
573.992,1672465.92,0.000e+00,28,0.000e+00,1469709.796,0.434,0.928,100.193,730,547.282,847,566.708,566.727,730,566.669,1210.362,730,718.137,718.176,718.118,1457445.12,1702497.849,1431735.893,1716824.747,1210.362,573.992,713.615,555.262,1414.386,699.995
573.57,1623632.213,0.000e+00,28,0.000e+00,1635644.871,0.435,0.928,100.213,730,546.296,784,566.902,567.354,730,566.993,1199.146,730,718.36,718.269,717.908,1333185.991,1557390.222,1389891.556,1910714.169,1199.146,573.57,713.747,555.144,1414.371,700.113
