Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
573.048,1444533.476,0.000e+00,28,0.000e+00,1805391.644,0.436,0.929,100.222,730,545.453,687,566.695,567.469,730,566.629,1188.789,730,718.449,718.515,717.675,1275080.818,1489501.582,1236586.098,2108990.72,1188.789,573.048,713.866,554.751,1400.841,700.199
571.2,1240574.578,0.000e+00,25,0.000e+00,2059445.76,0.438,0.929,100.223,730,543.48,492,566.127,567.409,730,565.939,1168.665,730,718.625,718.812,717.342,1160633.031,1355771.591,1062016.498,2405702.542,1168.665,571.2,713.97,553.758,1389.458,700.217
564.775,88160.578,0.000e+00,12,0.000e+00,233854.827,0.493,0.93,100.261,730,530.622,108,560.899,562.212,730,560.567,981.033,730,722.86,723.191,721.546,96687.298,112935.796,75476.578,273154.613,981.033,564.775,713.852,550.225,131.736,700.067
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.88,104.821,0.000e+00,527.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.225,550.225,550.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.761,547.921,0.000e+00,700.34
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.823,104.875,0.000e+00,526.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.921,547.921,547.921,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.663,546.297,0.000e+00,700.199
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.765,104.935,0.000e+00,526.442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.297,546.297,546.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.558,545.109,0.000e+00,700.083
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.708,104.958,0.000e+00,526.343,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.109,545.109,545.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.446,544.219,0.000e+00,699.975
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.651,104.867,0.000e+00,526.238,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.219,544.219,544.219,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.324,543.522,0.000e+00,699.859
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.594,104.788,0.000e+00,526.094,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.522,543.522,543.522,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.192,542.958,0.000e+00,699.733
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.536,104.69,0.000e+00,525.954,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.958,542.958,542.958,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.047,542.488,0.000e+00,699.596
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.479,104.581,0.000e+00,525.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.488,542.488,542.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.886,542.087,0.000e+00,699.444
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.422,104.463,0.000e+00,525.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.087,542.087,542.087,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.706,541.739,0.000e+00,699.278
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.365,104.326,0.000e+00,525.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.739,541.739,541.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.502,541.428,0.000e+00,699.085
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.307,100.187,0.000e+00,538.441,352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.428,541.428,541.428,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.265,542.107,0.000e+00,699.545
559.568,1237523.2,0.000e+00,24,11,544299.093,0.445,0.228,100.119,621.221,531.931,608,559.153,559.099,621.221,559.699,1094.731,621.221,604.308,603.762,604.362,579657.209,676549.689,1060290.56,635281.28,1094.731,559.568,712.18,542.388,708.154,698.807
562.61,4842422.044,0.000e+00,11,0.000e+00,2703825.92,0.444,0.214,100.189,730,539.46,738,556.554,556.478,730,557.648,1152.496,730,715.667,714.572,715.742,2782336.569,3247360,4148985.173,3155727.644,1152.496,562.61,712.922,542.564,3123.753,698.225
565.776,5123313.209,0.000e+00,11,0.000e+00,3695941.12,0.442,0.302,100.191,730,547.906,813,557.515,557.64,730,558.124,1219.319,730,715.049,714.44,714.924,3532237.653,4122691.413,4389549.796,4313759.858,1219.319,565.776,713.212,543.651,3766.601,698.425
568.499,5366223.644,0.000e+00,11,0.000e+00,4245469.867,0.439,0.418,100.192,730,554.299,858,558.945,559.027,730,559.253,1277.036,730,714.706,714.398,714.624,4123327.716,4812945.067,4597330.204,4955515.449,1277.036,568.499,713.361,545.632,4204.079,698.552
570.349,5382468.267,0.000e+00,11,0.000e+00,4592670.72,0.436,0.551,100.194,730,555.652,884,561.104,561.067,730,561.078,1292.764,730,714.528,714.555,714.566,4653949.724,5433045.902,4610624.853,5361508.124,1292.764,570.349,713.464,548.319,4493.617,698.798
573.331,5519110.258,0.000e+00,11,0.000e+00,4708878.507,0.433,0.698,100.149,730,560.747,894,563.673,563.6,730,563.611,1342.4,730,714.647,714.709,714.719,4832639.431,5642682.027,4726807.324,5498176.284,1342.4,573.331,713.569,553.465,4627.769,699.03
573.133,3555399.396,0.000e+00,28,0.000e+00,3073062.684,0.429,0.849,100.176,730,548.86,890,567.269,567.195,730,567.171,1234.521,730,716.196,716.294,716.27,3163414.756,3694959.218,3043931.591,3589425.493,1234.521,573.133,713.776,554.866,3011.051,699.896
575.434,1700980.196,0.000e+00,28,0.000e+00,1487279.36,0.427,0.927,100.235,730,550.078,870,566.796,566.773,730,566.726,1246.432,730,718.07,718.14,718.093,1502968.604,1755678.151,1456143.787,1737350.827,1246.432,575.434,713.9,556.34,1442.78,700.276
575.598,1722632.818,0.000e+00,28,0.000e+00,1512749.653,0.428,0.926,100.265,730,549.391,830,568.169,568.185,730,568.128,1234.521,730,718.171,718.212,718.156,1502141.44,1754888.249,1474531.556,1767281.493,1234.521,575.598,714.024,556.986,1456.89,700.464
568.499,1517249.991,0.000e+00,11,0.000e+00,1529770.951,0.43,0.927,100.013,730,533.186,306,568.298,568.811,730,568.455,1110.292,730,718.688,718.53,718.175,1206043.022,1409031.111,1298671.644,1787245.369,1110.292,568.499,714.128,552.053,1309.313,700.42
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.478,0.927,104.558,0.000e+00,536.285,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,552.053,552.053,552.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.042,550.991,0.000e+00,701.087
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.482,0.866,104.63,561.2,533.94,126,561.2,561.2,561.2,561.2,1051.159,561.2,550.991,550.991,550.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,713.95,549.907,0.000e+00,700.875
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.805,104.73,0.000e+00,530.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,549.907,549.907,549.907,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.851,548.641,0.000e+00,700.595
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.746,104.804,0.000e+00,528.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,548.641,548.641,548.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.745,547.478,0.000e+00,700.388
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.688,104.862,0.000e+00,528.102,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.478,547.478,547.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.63,546.543,0.000e+00,700.256
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.631,104.944,0.000e+00,526.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.543,546.543,546.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.505,545.665,0.000e+00,700.056
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.573,104.908,0.000e+00,526.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.665,545.665,545.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.369,544.923,0.000e+00,699.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.516,104.8,0.000e+00,526.152,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.923,544.923,544.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.22,544.305,0.000e+00,699.77
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.459,104.702,0.000e+00,525.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.305,544.305,544.305,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.053,543.777,0.000e+00,699.613
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.401,104.58,0.000e+00,525.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.777,543.777,543.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.866,543.322,0.000e+00,699.442
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.344,104.437,0.000e+00,525.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.322,543.322,543.322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.653,542.917,0.000e+00,699.242
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.287,104.272,0.000e+00,525.362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.917,542.917,542.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.404,542.55,0.000e+00,699.011
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.23,104.073,0.000e+00,525.079,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.55,542.55,542.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.106,542.206,0.000e+00,698.732
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.172,100.188,0.000e+00,537.805,298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.206,542.206,542.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.729,542.68,0.000e+00,699.049
560.04,748400.64,0.000e+00,24,11,325920.498,0.445,0.0953,100.142,603.089,533.331,533,559.8,559.764,603.089,560.177,1107.943,603.089,586.048,585.671,586.084,346812.836,404798.471,641195.378,380413.049,1107.943,560.04,711.455,542.956,426.003,698.357
558.288,3258962.773,0.000e+00,11,0.000e+00,1800578.56,0.443,0.0648,99.904,730,524.255,517,556.032,556.012,730,557.128,1049.977,730,716.8,715.704,716.82,1815568.64,2119100.302,2792161.564,2101604.124,1049.977,558.288,712.863,542.335,2077.685,698.497
561.2,4638247.538,0.000e+00,11,0.000e+00,3349974.471,0.44,0.107,100.193,730,532.036,745,556.973,557.159,730,557.632,1103.894,730,715.362,714.703,715.176,3128083.627,3650921.813,3974017.138,3909900.231,1103.894,561.2,713.374,542.232,3388.631,698.839
563.13,4855990.613,0.000e+00,11,0.000e+00,3846382.364,0.437,0.21,100.197,730,538.847,791,557.308,557.446,730,557.667,1155.724,730,714.924,714.565,714.786,3660268.373,4272027.591,4160607.289,4489247.858,1155.724,563.13,713.538,542.576,3782.574,698.859
563.806,4864600.178,0.000e+00,11,0.000e+00,4147788.516,0.436,0.33,100.194,730,538.856,819,557.956,557.974,730,557.988,1157.746,730,714.62,714.588,714.602,4121041.636,4809924.836,4167886.222,4841143.182,1157.746,563.806,713.597,542.976,4032.13,698.938
565.047,4941101.511,0.000e+00,11,0.000e+00,4215002.738,0.433,0.462,100.143,730,542.763,830,558.436,558.387,730,558.399,1191.212,730,714.54,714.577,714.589,4288364.089,5005353.529,4233315.556,4919726.649,1191.212,565.047,713.629,543.875,4129.495,698.916
571.2,9249.871,0.000e+00,12,0.000e+00,8067.356,0.478,0.597,99.986,730,539.819,13,548.544,548.535,730,548.519,1059.959,730,725.33,725.355,725.339,8144.805,9507.15,7924.392,9416.747,1059.959,571.2,713.383,544.485,7.826,700.05
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.537,0.000e+00,0.000e+00,537.5,290,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.485,544.485,544.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.248,544.37,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,24,0.000e+00,0.239,0.52,52.446,561.2,537.492,32,561.2,561.2,561.2,561.2,1128.523,561.2,544.519,544.519,544.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1128.523,561.2,713.142,544.788,0.000e+00,700.185
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.481,0.472,104.966,561.2,536.384,22,561.2,561.2,561.2,561.2,1081.587,561.2,544.908,544.908,544.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,561.2,712.946,545.215,0.000e+00,700.09
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.41,104.894,0.000e+00,535.371,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,545.215,545.215,545.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,712.765,545.386,0.000e+00,699.883
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.487,0.348,104.626,561.2,532.873,18,561.2,561.2,561.2,561.2,1051.159,561.2,545.386,545.386,545.386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,712.557,545.343,0.000e+00,699.562
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.288,104.332,0.000e+00,530.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,545.343,545.343,545.343,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,712.312,545.136,0.000e+00,699.209
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.229,104.044,0.000e+00,528.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,545.136,545.136,545.136,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,712.016,544.812,0.000e+00,698.824
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.17,103.758,0.000e+00,526.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,544.812,544.812,544.812,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,711.645,544.452,0.000e+00,698.435
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.112,103.423,0.000e+00,525.402,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,544.452,544.452,544.452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,711.148,544.051,0.000e+00,697.949
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.493,0.0546,95.61,0.000e+00,529.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,951.461,0.000e+00,544.051,544.051,544.051,0.000e+00,0.000e+00,0.000e+00,0.000e+00,951.461,561.2,710.408,543.894,0.000e+00,697.819
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.894,543.894,543.894,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.462,543.834,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.834,543.834,543.834,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.517,543.774,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.774,543.774,543.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.572,543.714,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.714,543.714,543.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.627,543.654,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.654,543.654,543.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.683,543.594,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.594,543.594,543.594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.74,543.533,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.533,543.533,543.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.801,543.473,0.000e+00,700
561.61,866874.098,0.000e+00,2,32,378333.049,0.000e+00,0.000e+00,0.000e+00,607.889,537.5,549,559.793,559.738,607.889,560.198,329.083,607.889,591.557,591.152,591.613,412328.924,481282.844,742676.196,441601.813,329.003,561.61,703.803,543.439,497.155,697.694
560.736,4542045.938,0.000e+00,32,11,2538097.6,0.341,0.0638,76.893,730,530.054,693,557.581,557.55,730,558.697,1106.305,730,715.976,714.861,716.008,2569267.982,2998953.244,3891268.907,2962569.956,1106.305,560.736,711.797,543.36,2917.658,697.475
563.988,4906405.547,0.000e+00,11,0.000e+00,3538753.991,0.439,0.144,100.192,730,540.296,779,558.026,558.19,730,558.669,1167.639,730,715.266,714.623,715.102,3331891.769,3889048.178,4203499.236,4130501.973,1167.639,563.988,712.909,543.622,3590.543,698.351
566.651,5173435.733,0.000e+00,11,0.000e+00,4095414.044,0.436,0.254,100.195,730,548.046,831,558.79,558.899,730,559.122,1231.159,730,714.832,714.5,714.723,3938961.067,4597734.684,4432174.08,4780353.991,1231.159,566.651,713.234,544.605,4042.09,698.543
567.872,5190292.48,0.000e+00,11,0.000e+00,4418689.707,0.434,0.382,100.136,730,548.225,858,560.026,560.016,730,560.033,1235.088,730,714.579,714.572,714.59,4434873.458,5176932.693,4446318.08,5158041.031,1235.088,567.872,713.397,545.773,4312.574,698.771
569.738,5260098.56,0.000e+00,11,0.000e+00,4482336.711,0.431,0.524,100.021,730,553.299,865,561.205,561.127,730,561.141,1280.337,730,714.567,714.631,714.646,4609212.302,5380870.258,4505760.142,5232753.778,1280.337,569.738,713.506,547.911,4409.367,698.869
565.224,3098443.093,0.000e+00,11,0.000e+00,2680742.969,0.428,0.667,100.069,730,534.22,548,561.756,561.718,730,561.692,1133.743,730,716.155,716.219,716.193,2720871.822,3176853.333,2653715.911,3129999.644,1133.743,565.224,713.701,547.206,2612.582,699.5
564.925,2963427.84,0.000e+00,11,0.000e+00,2593352.818,0.428,0.731,100.09,730,534.264,524,560.953,560.981,730,560.926,1133.542,730,716.252,716.28,716.225,2565393.067,2995174.684,2538201.884,3027818.382,1133.542,564.925,713.851,546.504,2496.228,699.585
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.789,0.000e+00,0.000e+00,537.5,772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.504,546.504,546.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.754,546.291,0.000e+00,700
562.543,879678.933,0.000e+00,31,11,1022300.089,0.216,0.772,49.951,645.6,534.946,407,559.983,560.523,645.6,560.159,1136.228,645.6,632.074,631.899,631.534,646738.844,755057.351,753482.524,1193519.218,1136.228,562.543,713.735,546.407,785.626,700.031
571.2,192.309,0.000e+00,12,0.000e+00,285.797,0.485,0.762,99.999,730,535.907,2,548.293,548.579,730,548.333,1019.194,730,727.897,727.857,727.611,149.798,174.882,164.726,333.654,1019.194,571.2,713.562,546.214,0.195,700.299
561.2,865905.138,0.000e+00,12,0.000e+00,1460049.209,0.44,0.703,100.19,730,526.936,289,557.343,558.662,730,557.179,1065.518,730,718.871,719.035,717.552,802588.871,936983.609,741705.458,1704536.604,1065.518,561.2,713.623,544.882,974.285,699.3
561.2,72655.831,0.000e+00,12,0.000e+00,194098.969,0.493,0.69,99.952,730,529.94,94,552.09,553.449,730,551.771,982.066,730,722.792,723.111,721.433,78779.067,91962.4,62240.2,226580.587,982.066,561.2,713.458,544.185,108.666,699.376
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.639,104.933,0.000e+00,527.288,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,544.185,544.185,544.185,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.335,543.631,0.000e+00,699.94
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.581,104.775,0.000e+00,526.136,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.631,543.631,543.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.201,543.07,0.000e+00,699.743
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.524,104.695,0.000e+00,525.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.07,543.07,543.07,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.053,542.6,0.000e+00,699.604
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.588,0.000e+00,525.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.6,542.6,542.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.889,542.202,0.000e+00,699.454
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.464,0.000e+00,525.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.202,542.202,542.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.705,541.852,0.000e+00,699.279
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.352,104.323,0.000e+00,525.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.852,541.852,541.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.495,541.536,0.000e+00,699.081
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.295,104.157,0.000e+00,525.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.536,541.536,541.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.25,541.244,0.000e+00,698.85
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.238,103.962,0.000e+00,524.921,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.244,541.244,541.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.959,540.964,0.000e+00,698.576
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.181,103.759,0.000e+00,524.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.964,540.964,540.964,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.598,540.728,0.000e+00,698.291
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.123,103.465,0.000e+00,524.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.728,540.728,540.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.124,540.496,0.000e+00,697.878
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.447,0.066,100.189,0.000e+00,536.357,473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.496,540.496,540.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.409,540.956,0.000e+00,697.919
561.2,2014203.876,0.000e+00,2,32,896968.96,0.000e+00,0.0011,0.000e+00,641.8,537.5,722,558.027,557.926,641.8,558.75,567.412,641.8,624.714,623.99,624.815,975608.818,1138565.902,1725921.138,1046790.756,567.433,561.2,710.699,540.978,1166.545,698.501
568.47,5594462.969,0.000e+00,32,11,3126534.973,0.436,0.123,97.933,730,560.858,840,556.261,556.099,730,557.301,1332.463,730,715.129,714.088,715.29,3317657.884,3871932.951,4793604.258,3648879.609,1332.463,568.47,713.22,543.192,3643.132,698.085
570.61,5636732.587,0.000e+00,11,0.000e+00,4178173.724,0.445,0.225,100.189,730,562.729,903,558.52,558.598,730,559.012,1341.449,730,714.713,714.222,714.635,4063305.387,4742749.582,4829216.996,4876825.6,1341.449,570.61,713.396,545.446,4237.863,698.435
572.073,5639018.382,0.000e+00,11,0.000e+00,4735433.102,0.442,0.357,100.193,730,562.485,937,560.926,560.983,730,561.04,1341.791,730,714.52,714.407,714.463,4641590.329,5418548.907,4830446.933,5528099.84,1341.791,572.073,713.493,547.999,4607.13,698.732
573.551,5639702.756,0.000e+00,11,0.000e+00,4829887.147,0.439,0.507,100.192,730,562.308,953,563.378,563.378,730,563.378,1341.828,730,714.621,714.621,714.621,4830580.053,5640154.453,4830193.209,5639345.493,1341.828,573.551,713.597,551.109,4699.779,699.045
575.411,5641872.498,0.000e+00,11,0.000e+00,4830802.489,0.437,0.661,100.191,730,562.506,959,566.228,566.227,730,566.227,1342.227,730,714.881,714.882,714.882,4832018.204,5643029.049,4831027.769,5641609.671,1342.227,575.411,713.723,555.372,4701.809,699.424
573.262,4367433.102,0.000e+00,25,0.000e+00,3776658.773,0.434,0.816,100.231,730,546.397,954,569.526,569.48,730,569.454,1199.146,730,715.846,715.918,715.892,3844274.062,4490806.044,3738662.684,4411819.236,1199.146,573.262,713.925,555.262,3686.127,700.223
573.856,1657313.138,0.000e+00,28,0.000e+00,1452758.613,0.434,0.928,100.259,730,546.56,934,567.085,567.09,730,567.038,1199.146,730,718.177,718.224,718.172,1449768.676,1693578.809,1418723.698,1697071.644,1199.146,573.856,714.036,555.262,1402.212,700.403
573.436,1660159.716,0.000e+00,28,0.000e+00,1459235.129,0.435,0.929,100.268,730,545.722,896,567.068,567.1,730,567.041,1188.789,730,718.194,718.22,718.162,1438348.942,1680238.649,1421160.533,1704637.298,1188.789,573.436,714.14,554.954,1401.399,700.49
572.766,1597946.88,0.000e+00,28,0.000e+00,1606974.436,0.436,0.929,100.277,730,544.75,835,566.57,567.028,730,566.671,1178.524,730,718.384,718.284,717.926,1306350.222,1526009.458,1367932.587,1877182.862,1178.524,572.766,714.235,554.397,1389.205,700.538
571.2,1430296.747,0.000e+00,28,0.000e+00,1771828.622,0.439,0.93,100.273,730,542.025,737,565.949,566.731,730,565.91,1152.2,730,718.448,718.487,717.666,1246932.764,1456545.707,1224461.227,2069678.08,1152.2,571.2,714.317,553.077,1376.811,700.553
569.94,1205839.644,0.000e+00,25,0.000e+00,1991999.147,0.442,0.931,100.271,730,540.371,561,564.491,565.776,730,564.311,1136.099,730,718.586,718.766,717.301,1123520.924,1312269.938,1032399.004,2326650.596,1136.099,569.94,714.382,551.656,1345.767,700.525
561.2,197404.64,0.000e+00,12,0.000e+00,471742.72,0.494,0.932,100.259,730,528.792,170,560.039,561.428,730,559.696,967.529,730,721.617,721.96,720.228,210400.249,245723.218,169027.52,550941.084,967.529,561.2,714.298,547.974,276.13,700.203
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.89,104.635,0.000e+00,526.985,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.974,547.974,547.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.207,545.96,0.000e+00,700.719
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.833,104.679,0.000e+00,526.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.96,545.96,545.96,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.109,544.667,0.000e+00,700.626
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.776,104.727,0.000e+00,526.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.667,544.667,544.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.005,543.759,0.000e+00,700.526
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.718,104.779,0.000e+00,526.725,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.759,543.759,543.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.892,543.082,0.000e+00,700.418
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.661,104.834,0.000e+00,526.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.082,543.082,543.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.771,542.552,0.000e+00,700.303
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.604,104.878,0.000e+00,526.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.552,542.552,542.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.64,542.122,0.000e+00,700.177
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.547,104.954,0.000e+00,526.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.122,542.122,542.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.496,541.762,0.000e+00,700.041
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.489,104.885,0.000e+00,526.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.762,541.762,541.762,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.336,541.452,0.000e+00,699.89
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.432,104.781,0.000e+00,526.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.452,541.452,541.452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.159,541.18,0.000e+00,699.724
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.375,104.647,0.000e+00,525.894,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.18,541.18,541.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.957,540.936,0.000e+00,699.536
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.317,104.498,0.000e+00,525.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.936,540.936,540.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.726,540.716,0.000e+00,699.327
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.443,0.26,100.187,561.2,538.712,294,561.2,561.2,561.2,561.2,1130.123,561.2,540.716,540.716,540.716,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.452,541.43,0.000e+00,699.756
567.748,5519292.871,0.000e+00,11,0.000e+00,2731721.102,0.447,0.195,100.189,730,559.174,831,555.96,555.774,730,557.299,1313.662,730,715.469,714.131,715.655,2929197.227,3418582.187,4729182.151,3188113.636,1313.662,567.748,712.953,543.255,3368.33,697.835
570.558,5636784.356,0.000e+00,11,0.000e+00,4180013.227,0.446,0.286,100.186,730,562.54,903,558.537,558.62,730,559.032,1341.459,730,714.718,714.223,714.635,4059019.662,4737754.169,4829253.973,4878979.982,1341.459,570.558,713.203,545.649,4237.089,698.253
572.263,5639666.347,0.000e+00,11,0.000e+00,4792485.547,0.444,0.417,100.189,730,562.704,946,561.145,561.203,730,561.226,1341.926,730,714.504,714.423,714.446,4696383.431,5482589.298,4830935.04,5594779.876,1341.926,572.263,713.353,548.51,4643.621,698.621
573.986,5641016.889,0.000e+00,11,0.000e+00,4830806.471,0.442,0.569,100.192,730,562.839,970,563.846,563.846,730,563.846,1342.068,730,714.663,714.663,714.664,4831443.627,5641358.791,4831150.649,5640614.684,1342.068,573.986,713.497,552.151,4700.831,698.995
576.197,5643731.627,0.000e+00,11,0.000e+00,4832030.72,0.44,0.723,100.19,730,563.186,980,567.181,567.183,730,567.183,1342.299,730,714.971,714.969,714.969,4828354.56,5639151.502,4832276.48,5643444.907,1342.299,576.197,713.656,557.579,4701.758,699.454
573.686,2878545.067,0.000e+00,28,0.000e+00,2490498.844,0.437,0.878,100.248,730,544.585,977,570.512,570.48,730,570.454,1178.524,730,717.066,717.124,717.099,2524274.916,2949253.12,2463755.947,2909790.436,1178.524,573.686,713.875,556.047,2427.108,700.357
573.683,1629989.831,0.000e+00,28,0.000e+00,1429719.609,0.435,0.93,100.253,730,545.634,962,567.772,567.788,730,567.734,1188.789,730,718.275,718.313,718.26,1419570.204,1658390.756,1395259.164,1670247.68,1188.789,573.683,713.99,555.417,1377.397,700.395
572.973,1647407.929,0.000e+00,28,0.000e+00,1448349.582,0.437,0.929,100.262,730,544.668,932,567.189,567.228,730,567.169,1178.524,730,718.228,718.248,718.189,1422735.218,1662016.853,1410229.618,1691938.987,1178.524,572.973,714.097,554.672,1389.268,700.447
571.2,1587454.151,0.000e+00,28,0.000e+00,1595825.067,0.438,0.93,100.255,730,543.663,880,566.279,566.75,730,566.393,1168.665,730,718.394,718.279,717.923,1289327.502,1506095.502,1358976.427,1864122.88,1168.665,571.2,714.192,553.771,1377.131,700.417
571.2,1419194.169,0.000e+00,28,0.000e+00,1754340.124,0.439,0.93,100.266,730,542.818,791,565.349,566.126,730,565.308,1160.103,730,718.422,718.463,717.645,1238397.298,1446513.778,1215008.427,2049162.382,1160.103,571.2,714.274,552.943,1365.242,700.474
570.067,1215592.533,0.000e+00,25,0.000e+00,2003785.102,0.441,0.931,100.263,730,540.827,619,564.381,565.666,730,564.203,1140.389,730,718.562,718.74,717.277,1131893.76,1322037.191,1040758.542,2340395.236,1140.389,570.067,714.341,551.723,1355.007,700.48
561.2,286064.462,0.000e+00,12,0.000e+00,655414.4,0.443,0.932,100.187,730,529.023,215,560.692,562.117,730,560.35,1065.417,730,721.031,721.374,719.606,300533.618,350990.187,244941.28,765451.876,1065.417,561.2,714.282,547.868,389.585,699.957
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.89,104.642,0.000e+00,526.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.868,547.868,547.868,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.191,545.876,0.000e+00,700.704
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.833,104.687,0.000e+00,526.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.876,545.876,545.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.094,544.597,0.000e+00,700.61
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.775,104.735,0.000e+00,526.805,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.597,544.597,544.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.989,543.699,0.000e+00,700.51
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.718,104.786,0.000e+00,526.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.699,543.699,543.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.877,543.028,0.000e+00,700.403
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.661,104.841,0.000e+00,526.612,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.028,543.028,543.028,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.755,542.503,0.000e+00,700.287
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.603,104.886,0.000e+00,526.529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.503,542.503,542.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.623,542.076,0.000e+00,700.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.546,104.963,0.000e+00,526.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.076,542.076,542.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.479,541.719,0.000e+00,700.024
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.489,104.888,0.000e+00,526.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.719,541.719,541.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.319,541.412,0.000e+00,699.873
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.432,104.769,0.000e+00,526.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.412,541.412,541.412,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.141,541.141,0.000e+00,699.706
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.374,104.634,0.000e+00,525.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.141,541.141,541.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.939,540.898,0.000e+00,699.518
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.317,100.187,0.000e+00,539.014,473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.898,540.898,540.898,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.705,541.668,0.000e+00,699.991
559.119,2015417.316,0.000e+00,24,11,897347.058,0.444,0.236,100.145,641.617,530.294,718,558.487,558.42,641.617,559.238,1082.352,641.617,624.964,624.212,625.03,949093.618,1107704.178,1726832.498,1047309.867,1082.352,559.119,712.694,541.856,1158.453,699.095
568.667,5582493.582,0.000e+00,11,0.000e+00,3123236.124,0.446,0.247,100.189,730,561.006,837,556.522,556.365,730,557.561,1328.682,730,715.159,714.119,715.316,3308563.058,3861395.058,4783253.618,3645101.511,1328.682,568.667,713.153,543.818,3635.831,698.027
571.2,5637294.08,0.000e+00,11,0.000e+00,4203140.836,0.446,0.35,100.189,730,562.812,905,559.069,559.152,730,559.548,1341.529,730,714.749,714.27,714.666,4080603.307,4763129.742,4829505.991,4906162.631,1341.529,571.2,713.328,546.44,4251.83,698.409
572.87,5640045.227,0.000e+00,11,0.000e+00,4800399.929,0.444,0.482,100.189,730,563.202,944,561.873,561.933,730,561.951,1341.944,730,714.567,714.49,714.508,4700810.524,5488053.476,4830999.324,5604321.28,1341.944,572.87,713.449,549.672,4647.894,698.773
574.722,5641462.329,0.000e+00,11,0.000e+00,4830762.098,0.441,0.634,100.192,730,563.055,964,564.911,564.911,730,564.911,1342.026,730,714.761,714.761,714.761,4831294.578,5641631.289,4831149.511,5641010.062,1342.026,574.722,713.584,553.925,4701.14,699.173
571.2,4914101.476,0.000e+00,25,0.000e+00,4178937.742,0.439,0.789,100.194,730,543.307,972,568.407,568.416,730,568.434,1168.623,730,715.518,715.491,715.509,4164792.32,4864749.227,4207043.413,4881272.036,1168.623,571.2,713.78,553.328,4072.256,700.033
571.2,1811305.813,0.000e+00,28,0.000e+00,1568368.782,0.437,0.922,100.206,730,544.341,969,565.512,565.458,730,565.433,1178.524,730,717.816,717.896,717.87,1606251.947,1876130.844,1550752,1831882.524,1178.524,571.2,713.903,553.177,1533.144,700.09
572.595,1625377.707,0.000e+00,28,0.000e+00,1426734.222,0.436,0.93,100.231,730,545.504,953,565.103,565.105,730,565.049,1188.789,730,718.074,718.127,718.072,1425722.027,1665251.556,1391583.716,1666433.707,1188.789,572.595,714.005,553.569,1376.962,700.255
572.777,1643529.671,0.000e+00,28,0.000e+00,1445373.724,0.436,0.929,100.248,730,545.606,923,565.474,565.5,730,565.44,1188.789,730,718.095,718.129,718.07,1429015.04,1669142.329,1407087.076,1688249.884,1188.789,572.777,714.103,553.85,1389.145,700.365
572.296,1597901.369,0.000e+00,28,0.000e+00,1605122.844,0.437,0.929,100.261,730,544.659,869,565.543,565.997,730,565.64,1178.524,730,718.307,718.21,717.853,1308826.453,1528787.058,1367996.729,1874878.72,1178.524,572.296,714.195,553.665,1389.324,700.438
573.958,1429373.013,0.000e+00,28,0.000e+00,1759689.813,0.43,0.93,100.278,730,548.535,784,565.287,566.034,730,565.224,1222.207,730,718.377,718.441,717.631,1260138.951,1471898.453,1223731.484,2055396.124,1222.207,573.958,714.279,554.948,1376.852,700.509
573.444,1282445.084,0.000e+00,25,0.000e+00,2103856.071,0.434,0.927,100.294,730,546.765,628,566.379,567.642,730,566.193,1199.146,730,718.569,718.755,717.306,1198420.907,1399931.591,1097845.902,2457612.8,1199.146,573.444,714.361,555.074,1427.775,700.627
564.28,369401.6,0.000e+00,12,0.000e+00,821553.849,0.438,0.929,100.237,730,528.069,250,564.288,565.716,730,563.961,1065.172,730,720.786,721.113,719.358,382650.738,446996.089,316226.027,959703.751,1065.172,564.28,714.328,550.191,493.362,700.307
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.892,104.574,0.000e+00,529.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.191,550.191,550.191,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.237,548.286,0.000e+00,700.914
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.833,104.612,0.000e+00,529.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,548.286,548.286,548.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.142,547.086,0.000e+00,700.826
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.775,104.675,0.000e+00,528.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,547.086,547.086,547.086,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.039,546.109,0.000e+00,700.673
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.717,104.728,0.000e+00,528.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,546.109,546.109,546.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.928,545.331,0.000e+00,700.548
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.659,104.792,0.000e+00,527.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.331,545.331,545.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.809,544.66,0.000e+00,700.401
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.601,104.859,0.000e+00,526.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,544.66,544.66,544.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.678,544.044,0.000e+00,700.231
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.544,104.937,0.000e+00,526.439,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.044,544.044,544.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.536,543.508,0.000e+00,700.08
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.487,104.924,0.000e+00,526.302,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.508,543.508,543.508,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.378,543.053,0.000e+00,699.931
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.429,104.794,0.000e+00,526.153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.053,543.053,543.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.201,542.658,0.000e+00,699.765
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.372,104.678,0.000e+00,525.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.658,542.658,542.658,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.001,542.309,0.000e+00,699.579
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.315,100.194,0.000e+00,539.33,491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,542.309,542.309,542.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,712.77,542.995,0.000e+00,700.07
559.946,2114877.867,0.000e+00,24,11,941791.573,0.442,0.233,100.107,643.388,533.033,729,559.082,559.014,643.388,559.848,1102.551,643.388,627.495,626.729,627.563,996491.449,1163132.089,1811881.671,1099284.907,1102.551,559.946,712.774,543.246,1215.915,699.266
569.467,5617407.431,0.000e+00,11,0.000e+00,3142717.724,0.441,0.246,100.193,730,560.768,836,557.83,557.683,730,558.872,1336.863,730,715.261,714.22,715.408,3318129.493,3872932.124,4812706.702,3668190.72,1336.863,569.467,713.253,545.116,3655.147,698.226
571.2,5637585.351,0.000e+00,11,0.000e+00,4183986.631,0.436,0.35,100.194,730,560.71,896,560.227,560.331,730,560.737,1341.48,730,714.889,714.38,714.785,4030804.764,4705417.671,4829327.929,4884236.516,1341.48,571.2,713.436,547.417,4229.789,698.62
572.719,5639971.271,0.000e+00,11,0.000e+00,4755167.858,0.433,0.481,100.145,730,560.6,932,562.724,562.8,730,562.845,1341.837,730,714.693,714.572,714.616,4627730.489,5403093.902,4830614.756,5551883.378,1341.837,572.719,713.557,550.184,4609.708,698.954
574.211,5640710.827,0.000e+00,11,0.000e+00,4829873.493,0.429,0.631,100.021,730,560.042,943,565.38,565.38,730,565.38,1341.76,730,714.805,714.804,714.805,4830169.884,5640515.129,4830337.138,5640169.244,1341.76,574.211,713.679,553.741,4700.388,699.305
571.2,4928959.716,0.000e+00,11,0.000e+00,4187379.2,0.425,0.785,98.206,730,542.764,785,568.246,568.253,730,568.273,1172.171,730,715.495,715.468,715.488,4175811.982,4877560.036,4219816.676,4891071.147,1172.171,571.2,713.856,553.066,4082.664,700.079
574.57,1873362.204,0.000e+00,25,0.000e+00,1622293.76,0.425,0.919,98.255,730,550.184,474,565.385,565.29,730,565.264,1228.327,730,717.681,717.801,717.775,1690714.596,1974749.44,1603910.258,1894834.062,1228.327,574.57,713.98,555.18,1595.263,700.246
575.678,1689917.298,0.000e+00,25,0.000e+00,1484471.609,0.424,0.927,98.331,730,550.37,426,567.07,567.061,730,567.004,1228.327,730,718.11,718.176,718.119,1490547.911,1741206.329,1446642.204,1734108.302,1228.327,575.678,714.091,556.603,1434.787,700.508
576.241,1696000.996,0.000e+00,25,0.000e+00,1491830.471,0.424,0.927,98.384,730,550.497,478,568.379,568.399,730,568.339,1228.327,730,718.224,718.264,718.204,1478287.218,1727051.52,1451709.298,1742873.742,1228.327,576.241,714.202,557.534,1434.98,700.686
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.927,0.000e+00,0.000e+00,537.5,74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.534,557.534,557.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.119,557.131,0.000e+00,700
565.4,1098645.404,0.000e+00,31,11,1400092.16,0.214,0.91,49.866,645.6,535.976,495,564.689,565.182,645.6,564.709,1138.912,645.6,637.4,637.381,636.908,924624,1080162.987,940445.084,1635613.582,1138.912,565.4,714.115,554.914,1059.562,700.729
572.774,1541688.604,0.000e+00,25,0.000e+00,2494640.924,0.434,0.914,100.265,730,546.596,555,565.871,567.152,730,565.682,1199.146,730,718.108,718.297,716.827,1438471.68,1680235.093,1319860.196,2913914.311,1199.146,572.774,714.256,554.381,1704.399,700.442
567.922,224610.987,0.000e+00,12,0.000e+00,527858.738,0.485,0.929,100.033,730,534.92,178,562.816,564.211,730,562.497,1010.85,730,721.565,721.884,720.17,235385.244,274953.902,192287.2,616592.64,1010.85,567.922,714.186,551.631,310.044,700.565
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.886,104.603,0.000e+00,531.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,551.631,551.631,551.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.095,549.853,0.000e+00,700.891
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.826,104.667,0.000e+00,530.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,549.853,549.853,549.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.999,548.536,0.000e+00,700.74
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.767,104.718,0.000e+00,529.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,548.536,548.536,548.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.895,547.473,0.000e+00,700.587
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.709,104.793,0.000e+00,528.227,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.473,547.473,547.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.784,546.511,0.000e+00,700.406
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.651,104.869,0.000e+00,526.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.511,546.511,546.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.663,545.616,0.000e+00,700.211
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.594,104.942,0.000e+00,526.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.616,545.616,545.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.531,544.866,0.000e+00,700.069
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.537,104.925,0.000e+00,526.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.866,544.866,544.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.386,544.246,0.000e+00,699.932
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.479,104.806,0.000e+00,526.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.246,544.246,544.246,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.226,543.72,0.000e+00,699.781
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.422,104.702,0.000e+00,525.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.72,543.72,543.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.046,543.265,0.000e+00,699.613
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.365,104.57,0.000e+00,525.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.265,543.265,543.265,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.843,542.868,0.000e+00,699.428
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.308,100.187,0.000e+00,538.887,253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.868,542.868,542.868,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.606,543.47,0.000e+00,699.893
560.577,494571.022,0.000e+00,24,11,214068.551,0.443,0.233,100.155,591.192,536.913,489,560.321,560.298,591.192,560.591,1122.563,591.192,574.429,574.16,574.452,226571.662,264471.022,423697.742,249876.498,1122.563,560.577,712.396,543.948,280.255,699.436
560.267,4282201.031,0.000e+00,11,0.000e+00,2396339.769,0.44,0.192,99.902,730,527.48,656,557.68,557.666,730,558.796,1073.587,730,716.163,715.046,716.177,2409505.28,2812526.649,3668582.684,2797159.253,1073.587,560.267,713.098,543.377,2747.746,698.718
