Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
561.2,4656310.329,0.000e+00,11,0.000e+00,3353051.307,0.436,0.266,100.194,730,531.536,741,557.905,558.122,730,558.6,1108.114,730,715.472,714.777,715.255,3094160.213,3611584.569,3989210.453,3913768.96,1108.114,561.2,713.412,543.151,3383.795,698.914
563.692,4912065.422,0.000e+00,11,0.000e+00,3889613.653,0.429,0.369,99.921,730,538.756,795,558.174,558.322,730,558.543,1168.997,730,714.977,714.608,714.829,3687778.987,4304405.618,4208388.551,4539988.48,1168.997,563.692,713.546,543.515,3821.239,698.895
568.312,5281712.924,0.000e+00,11,0.000e+00,4470099.058,0.428,0.49,97.889,730,552.415,870,559.069,559.048,730,559.083,1256.936,730,714.445,714.432,714.467,4503569.067,5256732.444,4524970.667,5217665.138,1256.936,568.312,713.573,545.622,4376.697,698.782
572.586,5467884.658,0.000e+00,11,0.000e+00,4641718.898,0.426,0.633,95.917,730,564.119,890,561.2,561.087,730,561.113,1341.618,730,714.422,714.509,714.535,4829825.707,5638360.178,4683795.911,5418763.378,1341.618,572.586,713.609,550.761,4590.28,698.827
571.2,4851408.782,0.000e+00,25,0.000e+00,4199333.831,0.422,0.782,94.186,730,550.699,893,565.598,565.524,730,565.495,1198.691,730,715.163,715.266,715.237,4315287.609,5039450.453,4154267.307,4904038.4,1198.691,571.2,713.753,553.336,4109.694,699.671
574.972,1954092.942,0.000e+00,28,0.000e+00,1716165.689,0.421,0.916,94.343,730,551.229,867,565.691,565.67,730,565.612,1199.344,730,717.645,717.724,717.666,1731685.973,2022641.067,1672998.4,2004513.138,1199.344,574.972,713.891,555.626,1661.458,700.249
576.059,1654602.667,0.000e+00,28,0.000e+00,1456085.191,0.423,0.928,96.359,730,550.863,837,567.42,567.434,730,567.374,1212.317,730,718.206,718.252,718.191,1446782.293,1690132.338,1416368.356,1700999.822,1212.317,576.059,714.008,557.021,1401.593,700.503
576.222,1628355.556,0.000e+00,28,0.000e+00,1633859.129,0.424,0.928,98.363,730,550.446,772,568.553,568.99,730,568.641,1228.327,730,718.468,718.381,718.031,1338578.347,1563877.12,1393767.68,1908857.173,1228.327,576.222,714.123,557.751,1416.969,700.615
576.005,1497426.773,0.000e+00,25,0.000e+00,1835248.924,0.428,0.927,100.303,730,549.611,647,569.181,569.93,730,569.142,1234.521,730,718.57,718.609,717.821,1305012.907,1524738.133,1281637.262,2144250.169,1234.521,576.005,714.234,557.906,1435.115,700.705
574.791,1299149.938,0.000e+00,25,0.000e+00,2128665.458,0.433,0.926,100.321,730,546.917,432,569.154,570.414,730,568.988,1199.146,730,718.752,718.917,717.492,1203452.729,1406093.227,1111921.778,2487095.467,1199.146,574.791,714.333,557.018,1442.316,700.795
567.56,84332.284,0.000e+00,12,0.000e+00,225917.049,0.486,0.928,100.051,730,533.847,98,563.921,565.262,730,563.645,1002.134,730,723.097,723.374,721.756,89267.671,104292.471,72183.036,263941.547,1002.134,567.56,714.212,553.436,125.713,700.599
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.877,104.641,0.000e+00,528.901,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,553.436,553.436,553.436,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.121,550.731,0.000e+00,700.748
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.819,104.698,0.000e+00,527.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.731,550.731,550.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.023,548.81,0.000e+00,700.602
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.761,104.753,0.000e+00,526.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.81,548.81,548.81,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.918,547.308,0.000e+00,700.44
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.704,104.805,0.000e+00,526.674,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.308,547.308,547.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.805,546.183,0.000e+00,700.332
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.647,104.865,0.000e+00,526.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.183,546.183,546.183,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.683,545.304,0.000e+00,700.215
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.59,104.931,0.000e+00,526.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.304,545.304,545.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.549,544.594,0.000e+00,700.088
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.937,0.000e+00,526.321,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.594,544.594,544.594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.403,544.004,0.000e+00,699.95
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.475,104.833,0.000e+00,526.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.004,544.004,544.004,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.241,543.503,0.000e+00,699.797
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.418,104.712,0.000e+00,525.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.503,543.503,543.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.059,543.069,0.000e+00,699.627
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.36,104.575,0.000e+00,525.791,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.069,543.069,543.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.853,542.685,0.000e+00,699.435
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.303,100.187,0.000e+00,538.898,411,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.685,542.685,542.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.612,543.298,0.000e+00,699.9
559.727,1667444.053,0.000e+00,24,11,738196.267,0.444,0.222,100.066,633.208,531.226,661,559.304,559.25,633.208,559.972,1087.26,633.208,617.331,616.662,617.385,777358.933,907367.253,1428531.342,861654.898,1087.26,559.727,712.575,543.461,954.574,699.119
565.863,5104533.049,0.000e+00,11,0.000e+00,2861156.409,0.445,0.223,100.189,730,548.324,768,557.693,557.602,730,558.766,1214.791,730,715.582,714.509,715.673,2960267.378,3455277.227,4373247.431,3339593.102,1214.791,565.863,713.187,544.174,3305.39,698.427
569.555,5448525.938,0.000e+00,11,0.000e+00,3911148.373,0.442,0.316,100.193,730,557.471,847,559.159,559.277,730,559.775,1296.576,730,715.014,714.398,714.896,3747869.867,4374848.569,4667673.6,4565441.991,1296.576,569.555,713.402,546.047,3996.894,698.585
572.102,5636960.711,0.000e+00,11,0.000e+00,4518786.844,0.438,0.438,100.192,730,561.612,896,561.332,561.401,730,561.589,1341.246,730,714.715,714.458,714.646,4409536.569,5147861.902,4828487.111,5275404.516,1341.246,572.102,713.52,548.803,4461.174,698.791
573.613,5641512.96,0.000e+00,11,0.000e+00,4802337.564,0.433,0.581,100.154,730,560.839,905,564.114,564.098,730,564.115,1342.077,730,714.689,714.688,714.705,4829907.627,5639677.724,4831478.898,5607485.44,1342.077,573.613,713.628,552.204,4691.299,699.137
575.44,5640995.84,0.000e+00,11,0.000e+00,4829533.867,0.428,0.735,100.082,730,560.268,926,567.23,567.23,730,567.23,1341.825,730,714.974,714.974,714.975,4830570.951,5641759.858,4829916.16,5640548.693,1341.825,575.44,713.76,557.125,4700.918,699.552
575.782,2588965.831,0.000e+00,28,0.000e+00,2241382.4,0.425,0.889,98.3,730,550.294,933,569.874,569.81,730,569.783,1228.327,730,717.251,717.342,717.315,2302999.893,2690641.636,2215972.693,2618652.444,1228.327,575.782,713.954,557.722,2193.961,700.4
576.609,1694161.92,0.000e+00,28,0.000e+00,1490091.662,0.424,0.927,98.368,730,550.458,923,569.43,569.439,730,569.38,1228.327,730,718.292,718.342,718.282,1483614.151,1733407.147,1450024.391,1740975.076,1228.327,576.609,714.078,558.213,1435.707,700.631
576.832,1699356.16,0.000e+00,28,0.000e+00,1496038.542,0.424,0.927,98.407,730,550.554,900,569.874,569.907,730,569.845,1228.327,730,718.34,718.368,718.307,1473638.827,1721809.92,1454421.476,1747981.938,1228.327,576.832,714.197,558.554,1435.874,700.767
576.89,1652190.151,0.000e+00,28,0.000e+00,1657094.116,0.425,0.927,100.324,730,550.593,853,570.007,570.449,730,570.102,1246.432,730,718.547,718.452,718.105,1352671.147,1580507.307,1414020.693,1936205.369,1246.432,576.89,714.309,558.791,1435.806,700.839
576.512,1522985.529,0.000e+00,28,0.000e+00,1862412.942,0.427,0.926,100.339,730,549.82,775,570.18,570.93,730,570.149,1234.521,730,718.611,718.642,717.861,1322336,1545087.573,1303420.302,2176142.08,1234.521,576.512,714.414,558.633,1456.726,700.932
575.202,1300652.089,0.000e+00,25,0.000e+00,2129289.671,0.433,0.926,100.354,730,547.105,612,569.831,571.089,730,569.671,1199.146,730,718.802,718.962,717.544,1201960.107,1404418.844,1113152.213,2487948.231,1199.146,575.202,714.504,557.55,1442.505,701.001
565.139,370160.427,0.000e+00,12,0.000e+00,826298.24,0.438,0.928,100.276,730,528.272,244,566.615,568.054,730,566.314,1065.074,730,720.934,721.235,719.496,378588.978,442326.009,316822.116,965408.924,1065.074,565.139,714.471,552.033,493.86,700.549
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.892,104.547,0.000e+00,528.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,552.033,552.033,552.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.381,549.457,0.000e+00,700.984
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.834,104.6,0.000e+00,527.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.457,549.457,549.457,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.284,547.594,0.000e+00,700.813
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.776,104.644,0.000e+00,526.968,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.594,547.594,547.594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.181,546.257,0.000e+00,700.7
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.719,104.695,0.000e+00,526.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.257,546.257,546.257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.07,545.266,0.000e+00,700.594
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.662,104.749,0.000e+00,526.778,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.266,545.266,545.266,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.95,544.497,0.000e+00,700.479
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.605,104.809,0.000e+00,526.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.497,544.497,544.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.82,543.879,0.000e+00,700.355
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.547,104.86,0.000e+00,526.575,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.879,543.879,543.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.677,543.367,0.000e+00,700.22
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.49,104.939,0.000e+00,526.434,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.367,543.367,543.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.519,542.932,0.000e+00,700.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.433,104.901,0.000e+00,526.284,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.932,542.932,542.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.343,542.555,0.000e+00,699.905
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.375,104.778,0.000e+00,526.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.555,542.555,542.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.143,542.221,0.000e+00,699.72
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.318,100.218,0.000e+00,539.203,444,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.221,542.221,542.221,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.912,542.908,0.000e+00,700.198
559.617,1811756.942,0.000e+00,24,11,804034.489,0.444,0.237,100.068,636.807,531.144,682,559.097,559.04,636.807,559.802,1084.852,636.807,620.765,620.059,620.821,846143.644,987631.289,1552205.369,938480.853,1084.852,559.617,712.874,543.085,1038.297,699.362
568.328,5431250.489,0.000e+00,11,0.000e+00,3042521.884,0.445,0.242,100.19,730,557.409,812,557.548,557.42,730,558.6,1292.577,730,715.352,714.301,715.48,3191324.16,3724875.662,4653277.298,3551195.591,1292.577,568.328,713.316,544.598,3529.811,698.353
571.2,5638384.64,0.000e+00,11,0.000e+00,4061030.969,0.442,0.342,100.193,730,562.317,874,559.669,559.772,730,560.262,1341.718,730,714.929,714.336,714.826,3913399.182,4568201.387,4830183.538,4740535.182,1341.718,571.2,713.474,547.045,4151.978,698.602
572.793,5638591.716,0.000e+00,11,0.000e+00,4632784.213,0.438,0.469,100.192,730,561.83,912,562.314,562.386,730,562.503,1341.543,730,714.731,714.541,714.659,4514735.218,5271033.173,4829556.053,5408857.316,1341.543,572.793,713.584,549.908,4532.912,698.94
574.305,5640056.036,0.000e+00,11,0.000e+00,4829286.4,0.433,0.615,100.162,730,560.977,932,565.126,565.126,730,565.126,1341.63,730,714.782,714.781,714.782,4829599.289,5639742.578,4829867.804,5639377.351,1341.63,574.305,713.695,553.503,4699.771,699.296
572.892,5187555.556,0.000e+00,25,0.000e+00,4398746.453,0.429,0.77,100.183,730,548.804,944,568.185,568.166,730,568.192,1233.689,730,715.319,715.311,715.337,4428706.702,5172870.258,4441280,5137875.058,1233.689,572.892,713.856,554.735,4305.084,699.942
575.044,2067655.253,0.000e+00,28,0.000e+00,1790821.12,0.427,0.911,100.239,730,550.101,943,567.151,567.07,730,567.043,1246.432,730,717.584,717.692,717.665,1855593.813,2167574.471,1770056.107,2091911.538,1246.432,575.044,713.999,556.216,1757.539,700.301
576.042,1716959.858,0.000e+00,28,0.000e+00,1510187.093,0.424,0.926,98.353,730,550.423,918,568.064,568.065,730,568.006,1228.327,730,718.152,718.211,718.151,1509270.187,1763201.707,1469688.036,1764272.924,1228.327,576.042,714.116,557.264,1456.787,700.582
576.495,1697902.933,0.000e+00,28,0.000e+00,1495215.36,0.426,0.927,100.304,730,550.477,890,568.991,569.02,730,568.958,1246.432,730,718.272,718.306,718.244,1475702.471,1724109.511,1453271.751,1746907.022,1246.432,576.495,714.228,557.971,1435.811,700.712
576.655,1676458.524,0.000e+00,28,0.000e+00,1680194.418,0.425,0.926,100.323,730,550.584,839,569.496,569.936,730,569.59,1246.432,730,718.475,718.381,718.034,1373980.444,1605341.867,1434847.716,1963118.364,1246.432,576.655,714.336,558.424,1456.922,700.829
576.369,1524593.636,0.000e+00,28,0.000e+00,1860397.653,0.427,0.926,100.339,730,549.82,766,569.838,570.586,730,569.809,1234.521,730,718.586,718.615,717.837,1322958.222,1545775.929,1304829.298,2173732.836,1234.521,576.369,714.438,558.403,1456.695,700.933
575.105,1301820.302,0.000e+00,25,0.000e+00,2127856.498,0.433,0.926,100.354,730,547.11,603,569.617,570.874,730,569.458,1199.146,730,718.787,718.945,717.529,1202327.751,1404826.311,1114169.529,2486234.738,1199.146,575.105,714.526,557.404,1442.467,701.006
565.01,350547.164,0.000e+00,12,0.000e+00,788751.573,0.438,0.928,100.275,730,528.271,234,566.39,567.826,730,566.086,1065.087,730,721.015,721.318,719.579,359558.684,420087.716,300038.009,921532.089,1065.087,565.01,714.488,551.949,470.046,700.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.89,104.54,0.000e+00,528.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.949,551.949,551.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.397,549.407,0.000e+00,701.001
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.833,104.593,0.000e+00,527.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.407,549.407,549.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.301,547.563,0.000e+00,700.83
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.775,104.636,0.000e+00,526.982,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.563,547.563,547.563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.197,546.237,0.000e+00,700.716
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.718,104.687,0.000e+00,526.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.237,546.237,546.237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.086,545.254,0.000e+00,700.61
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.661,104.742,0.000e+00,526.791,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.254,545.254,545.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.966,544.49,0.000e+00,700.495
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.603,104.801,0.000e+00,526.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.49,544.49,544.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.835,543.875,0.000e+00,700.371
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.546,104.853,0.000e+00,526.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.875,543.875,543.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.692,543.366,0.000e+00,700.235
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.489,104.931,0.000e+00,526.448,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.366,543.366,543.366,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.534,542.933,0.000e+00,700.086
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.432,104.913,0.000e+00,526.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.933,542.933,542.933,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.358,542.558,0.000e+00,699.92
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.374,104.789,0.000e+00,526.095,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.558,542.558,542.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.158,542.226,0.000e+00,699.734
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.317,100.22,0.000e+00,539.216,423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.226,542.226,542.226,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.926,542.912,0.000e+00,700.212
559.621,1713635.982,0.000e+00,24,11,759167.858,0.444,0.236,100.143,634.426,531.334,667,559.14,559.086,634.426,559.823,1086.531,634.426,618.343,617.66,618.396,798439.324,931950.862,1468139.947,886112.569,1086.531,559.621,712.876,543.105,981.028,699.386
567.884,5371783.964,0.000e+00,11,0.000e+00,3009943.893,0.445,0.238,100.19,730,555.87,804,557.53,557.41,730,558.586,1278.423,730,715.39,714.334,715.511,3148218.596,3674568.818,4602322.773,3513175.893,1278.423,567.884,713.325,544.473,3488.758,698.391
571.2,5636180.764,0.000e+00,11,0.000e+00,4043313.209,0.442,0.336,100.193,730,562.256,871,559.542,559.645,730,560.147,1341.205,730,714.931,714.326,714.828,3896195.982,4548080.924,4828336.356,4719812.836,1341.205,571.2,713.479,546.902,4140.021,698.596
572.597,5638455.182,0.000e+00,11,0.000e+00,4624052.338,0.437,0.463,100.197,730,561.428,911,562.175,562.25,730,562.373,1341.524,730,714.727,714.529,714.652,4502874.738,5257134.649,4829485.511,5398610.489,1341.524,572.597,713.586,549.699,4526.167,698.929
574.045,5639969.564,0.000e+00,11,0.000e+00,4829247.716,0.431,0.609,100.082,730,560.468,932,564.935,564.935,730,564.935,1341.628,730,714.764,714.764,714.764,4829525.902,5639576.462,4829862.116,5639251.627,1341.628,574.045,713.693,553.176,4699.666,699.276
576.048,5642650.738,0.000e+00,11,0.000e+00,4830591.431,0.428,0.764,100.117,730,560.421,942,568.121,568.121,730,568.121,1342.074,730,715.055,715.055,715.056,4831468.089,5643182.08,4831012.978,5642158.649,1342.074,576.048,713.825,558.66,4702.22,699.695
576.796,1902489.031,0.000e+00,28,0.000e+00,1648044.089,0.424,0.918,98.349,730,550.413,940,570.594,570.535,730,570.508,1228.327,730,718.066,718.152,718.125,1692499.911,1977589.049,1628226.418,1925644.942,1228.327,576.796,713.98,558.763,1612.701,700.569
577.214,1694789.547,0.000e+00,28,0.000e+00,1492108.8,0.422,0.927,96.439,730,551.029,930,570.398,570.414,730,570.352,1212.317,730,718.366,718.411,718.35,1481192.533,1730700.658,1450458.596,1743455.858,1212.317,577.214,714.107,559.035,1435.818,700.757
577.368,1677678.08,0.000e+00,28,0.000e+00,1478046.862,0.422,0.928,96.478,730,551.112,899,570.608,570.646,730,570.583,1212.317,730,718.426,718.451,718.389,1452353.28,1697034.951,1435787.378,1727057.067,1212.317,577.368,714.226,559.236,1417.158,700.883
577.163,1632225.707,0.000e+00,28,0.000e+00,1635943.538,0.423,0.928,98.457,730,550.675,845,570.613,571.055,730,570.712,1228.327,730,718.623,718.524,718.181,1333350.969,1558005.333,1396869.262,1911581.298,1228.327,577.163,714.338,559.218,1417.17,700.938
577.113,1503820.373,0.000e+00,28,0.000e+00,1833010.062,0.425,0.927,100.347,730,550.727,760,570.547,571.291,730,570.521,1246.432,730,718.671,718.697,717.927,1302731.236,1522224.64,1286980.693,2141848.604,1246.432,577.113,714.441,559.237,1435.526,700.986
576.273,1314915.129,0.000e+00,25,0.000e+00,2146495.716,0.429,0.926,100.366,730,549.039,593,570.419,571.668,730,570.259,1222.207,730,718.818,718.978,717.569,1215334.827,1420104.96,1125312.782,2508156.018,1222.207,576.273,714.534,558.617,1456.438,701.062
565.76,336824.782,0.000e+00,12,0.000e+00,763764.338,0.436,0.927,100.058,730,529.139,226,567.471,568.903,730,567.173,1070.54,730,721.145,721.444,719.714,345380.231,403555.804,288268.996,892412.16,1070.54,565.76,714.494,553.088,453.554,700.612
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.888,104.495,0.000e+00,530.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,553.088,553.088,553.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.404,550.805,0.000e+00,701.138
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.829,104.557,0.000e+00,529.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.805,550.805,550.805,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.307,549.02,0.000e+00,700.934
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.771,104.631,0.000e+00,527.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.02,549.02,549.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.203,547.632,0.000e+00,700.783
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.713,104.684,0.000e+00,527.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.632,547.632,547.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.092,546.508,0.000e+00,700.631
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.656,104.722,0.000e+00,526.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.508,546.508,546.508,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.972,545.606,0.000e+00,700.501
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.599,104.784,0.000e+00,526.713,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.606,545.606,545.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.841,544.88,0.000e+00,700.376
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.541,104.853,0.000e+00,526.589,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.88,544.88,544.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.697,544.281,0.000e+00,700.24
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.484,104.931,0.000e+00,526.45,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.281,544.281,544.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.538,543.773,0.000e+00,700.091
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.427,104.918,0.000e+00,526.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.773,543.773,543.773,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.361,543.334,0.000e+00,699.924
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.37,104.79,0.000e+00,526.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.334,543.334,543.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.16,542.946,0.000e+00,699.737
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.312,100.22,0.000e+00,539.217,442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.946,542.946,542.946,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.926,543.573,0.000e+00,700.213
559.95,1811260.16,0.000e+00,24,11,803228.018,0.444,0.231,100.066,636.642,532.182,680,559.382,559.327,636.642,560.086,1090.805,636.642,620.984,620.28,621.038,844530.916,985794.276,1551708.444,937582.72,1090.805,559.95,712.889,543.766,1037.399,699.43
568.101,5368289.849,0.000e+00,11,0.000e+00,3007396.409,0.442,0.236,100.193,730,555.206,801,558.137,558.024,730,559.197,1277.533,730,715.451,714.392,715.564,3138042.311,3662857.387,4599120.213,3510361.884,1277.533,568.101,713.36,545.039,3483.753,698.483
571.2,5615711.573,0.000e+00,11,0.000e+00,4023075.271,0.439,0.334,100.192,730,560.973,865,560.039,560.151,730,560.655,1336.282,730,714.999,714.384,714.888,3864234.951,4510946.133,4810615.467,4696369.493,1336.282,571.2,713.522,547.28,4117.507,698.693
572.585,5638274.276,0.000e+00,11,0.000e+00,4592710.827,0.433,0.46,100.147,730,560.612,904,562.497,562.577,730,562.718,1341.446,730,714.783,714.561,714.703,4462404.267,5210019.271,4829206.756,5362156.658,1341.446,572.585,713.629,549.911,4502.903,699
574.672,5639081.529,0.000e+00,11,0.000e+00,4828372.196,0.427,0.605,98.021,730,562.254,914,565.129,565.129,730,565.129,1341.398,730,714.782,714.782,714.783,4828741.404,5638741.902,4829032.107,5638311.253,1341.398,574.672,713.731,553.607,4698.926,699.329
577.522,5641984,0.000e+00,11,0.000e+00,4829848.462,0.424,0.759,96.146,730,564.982,925,568.516,568.515,730,568.515,1341.937,730,715.092,715.092,715.092,4830974.293,5642771.342,4830300.729,5641456.071,1341.937,577.522,713.863,560.259,4701.725,699.769
577.816,2008091.591,0.000e+00,28,0.000e+00,1739082.809,0.42,0.914,94.509,730,551.58,922,572.196,572.142,730,572.116,1199.344,730,718.063,718.143,718.117,1781631.147,2081960.96,1718417.636,2032240.356,1199.344,577.816,714.032,560.124,1700.637,700.781
578.506,1654543.502,0.000e+00,28,0.000e+00,1457116.729,0.417,0.928,92.599,730,552.804,900,571.616,571.631,730,571.57,1189.712,730,718.509,718.554,718.493,1446356.48,1690153.529,1415883.093,1702727.396,1189.712,578.506,714.16,560.468,1402.062,700.971
578.169,1647927.467,0.000e+00,28,0.000e+00,1452248.889,0.419,0.929,94.593,730,551.758,862,571.901,571.945,730,571.882,1199.344,730,718.567,718.586,718.523,1422719.573,1662571.236,1410188.373,1697078.756,1199.344,578.169,714.279,560.338,1390.994,701.05
578.046,1615362.844,0.000e+00,28,0.000e+00,1618744.32,0.419,0.928,94.618,730,551.811,800,571.618,572.059,730,571.719,1199.344,730,718.72,718.62,718.28,1317890.133,1540055.324,1382333.867,1891626.524,1199.344,578.046,714.391,560.26,1401.957,701.13
577.733,1469814.898,0.000e+00,28,0.000e+00,1791151.36,0.421,0.928,96.568,730,551.3,705,571.466,572.209,730,571.447,1212.317,730,718.794,718.813,718.051,1269458.204,1483451.164,1257789.156,2093086.009,1212.317,577.733,714.493,560.041,1401.765,701.17
577.053,1278337.138,0.000e+00,25,0.000e+00,2089167.929,0.427,0.928,100.375,730,550.026,530,571.111,572.352,730,570.954,1234.521,730,718.93,719.087,717.689,1180946.347,1379998.151,1093948.942,2441303.04,1234.521,577.053,714.583,559.481,1416.566,701.157
571.2,236554.471,0.000e+00,12,0.000e+00,557248.142,0.48,0.926,100.009,730,536.385,177,567.726,569.126,730,567.44,1021.595,730,721.755,722.041,720.355,243667.111,284727.004,202441.44,651148.942,1021.595,571.2,714.516,555.828,325.675,701.16
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.884,104.463,0.000e+00,532.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,555.828,555.828,555.828,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.425,553.18,0.000e+00,701.216
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.824,104.533,0.000e+00,529.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,553.18,553.18,553.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.328,551.143,0.000e+00,701.007
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.766,104.595,0.000e+00,528.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.143,551.143,551.143,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.224,549.535,0.000e+00,700.837
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.708,104.653,0.000e+00,527.93,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.535,549.535,549.535,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.112,548.268,0.000e+00,700.697
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.651,104.712,0.000e+00,527.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.268,548.268,548.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.991,547.203,0.000e+00,700.536
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.593,104.776,0.000e+00,526.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.203,547.203,547.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.859,546.321,0.000e+00,700.395
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.536,104.845,0.000e+00,526.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.321,546.321,546.321,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.715,545.593,0.000e+00,700.258
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.479,104.922,0.000e+00,526.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.593,545.593,545.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.554,544.978,0.000e+00,700.107
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.421,104.93,0.000e+00,526.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.978,544.978,544.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.375,544.448,0.000e+00,699.939
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.364,104.784,0.000e+00,526.137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.448,544.448,544.448,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.172,543.983,0.000e+00,699.75
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.307,100.222,0.000e+00,539.226,363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,543.983,543.983,543.983,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.935,544.527,0.000e+00,700.224
560.407,1356593.493,0.000e+00,24,11,596818.062,0.442,0.226,100.093,624.406,534.366,612,559.914,559.869,624.406,560.496,1107.373,624.406,609.16,608.577,609.205,627811.058,732873.529,1162116.409,696693.902,1107.373,560.407,712.846,544.801,773.934,699.559
568.831,5398367.004,0.000e+00,11,0.000e+00,3022722.844,0.44,0.216,100.193,730,555.527,801,559.111,559.002,730,560.171,1284.6,730,715.522,714.463,715.631,3149462.471,3676449.28,4624558.364,3528502.613,1284.6,568.831,713.375,546.004,3500.922,698.579
571.2,5637792.996,0.000e+00,11,0.000e+00,4036821.618,0.436,0.315,100.194,730,560.943,864,560.922,561.047,730,561.55,1341.448,730,715.082,714.454,714.957,3857196.089,4503025.209,4829214.151,4712726.471,1341.448,571.2,713.563,548.099,4125.985,698.808
573.465,5638616.747,0.000e+00,11,0.000e+00,4594174.009,0.427,0.441,97.971,730,562.076,901,563.25,563.329,730,563.469,1341.453,730,714.848,714.63,714.77,4466855.538,5215507.342,4829230.649,5364164.267,1341.453,573.465,713.681,550.697,4505.08,699.121
576.322,5640096.427,0.000e+00,11,0.000e+00,4828958.151,0.422,0.586,94.133,730,566.607,922,565.849,565.849,730,565.85,1341.567,730,714.848,714.848,714.848,4829506.56,5639937.707,4829641.956,5639297.707,1341.567,576.322,713.789,554.755,4699.814,699.452
579.294,5642950.542,0.000e+00,11,0.000e+00,4830277.404,0.419,0.74,92.281,730,569.139,928,569.567,569.566,730,569.567,1342.073,730,715.188,715.188,715.188,4831461.831,5643782.258,4830749.582,5642398.72,1342.073,579.294,713.933,561.595,4702.536,699.933
579.272,2457391.502,0.000e+00,28,0.000e+00,2128080.356,0.414,0.895,90.684,730,554.286,923,573.891,573.836,730,573.809,1183.469,730,717.704,717.786,717.759,2180137.671,2547876.124,2102712.889,2487038.009,1183.469,579.272,714.135,561.851,2081.196,701.016
580.708,1631127.324,0.000e+00,28,0.000e+00,1436857.742,0.411,0.929,88.851,730,556.23,924,573.203,573.213,730,573.151,1180.241,730,718.649,718.7,718.639,1430131.342,1671390.436,1395680.142,1679251.627,1180.241,580.708,714.262,562.72,1383.825,701.272
580.235,1635100.302,0.000e+00,28,0.000e+00,1441293.511,0.413,0.93,90.795,730,554.517,894,573.985,574.03,730,573.967,1183.469,730,718.735,718.753,718.691,1411210.382,1649375.289,1398996.622,1684535.467,1183.469,580.235,714.383,562.684,1380.281,701.372
580.15,1594833.636,0.000e+00,28,0.000e+00,1598195.058,0.413,0.929,90.823,730,554.574,842,573.78,574.216,730,573.881,1183.469,730,718.904,718.803,718.468,1299600.213,1518925.369,1364547.698,1867912.107,1183.469,580.15,714.497,562.666,1383.798,701.46
579.456,1452226.844,0.000e+00,28,0.000e+00,1769617.778,0.416,0.929,92.763,730,553.148,741,573.682,574.42,730,573.67,1189.712,730,718.984,718.996,718.246,1249554.204,1460431.787,1242534.116,2068262.258,1189.712,579.456,714.602,562.167,1383.589,701.496
578.36,1254325.618,0.000e+00,25,0.000e+00,2054170.311,0.422,0.929,98.599,730,551.019,573,573.055,574.287,730,572.906,1228.327,730,719.112,719.262,717.88,1155450.88,1350401.138,1073245.298,2400754.631,1228.327,578.36,714.693,561.162,1390.412,701.423
568.421,318032.498,0.000e+00,12,0.000e+00,730067.556,0.431,0.927,99.956,730,532.862,214,569.782,571.211,730,569.5,1098.679,730,721.379,721.662,719.951,324357.867,379058.276,272138.489,853187.698,1098.679,568.421,714.648,555.859,430.633,700.923
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.479,0.885,104.386,0.000e+00,534.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,555.859,555.859,555.859,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.558,553.693,0.000e+00,701.472
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.824,104.447,0.000e+00,532.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.693,553.693,553.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.461,551.928,0.000e+00,701.254
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.765,104.519,0.000e+00,529.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.928,551.928,551.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.357,550.404,0.000e+00,701.039
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.707,104.584,0.000e+00,528.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.404,550.404,550.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.245,549.112,0.000e+00,700.861
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.649,104.645,0.000e+00,527.944,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.112,549.112,549.112,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.124,548.047,0.000e+00,700.713
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.591,104.709,0.000e+00,527.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.047,548.047,548.047,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.992,547.12,0.000e+00,700.542
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.534,104.779,0.000e+00,526.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.12,547.12,547.12,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.846,546.33,0.000e+00,700.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.477,104.856,0.000e+00,526.583,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.33,546.33,546.33,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.686,545.664,0.000e+00,700.238
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.942,0.000e+00,526.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.664,545.664,545.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.506,545.091,0.000e+00,700.069
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.883,0.000e+00,526.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.091,545.091,545.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.302,544.589,0.000e+00,699.88
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.305,100.253,0.000e+00,540.266,442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1136.099,0.000e+00,544.589,544.589,544.589,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1136.099,561.2,713.065,545.165,0.000e+00,700.409
560.774,1871295.858,0.000e+00,24,11,829237.333,0.44,0.223,100.165,637.665,534.855,686,560.067,560.011,637.665,560.777,1113.303,637.665,622.935,622.226,622.991,872160.853,1018159.289,1602962.347,968050.418,1113.303,560.774,713.032,545.41,1071.529,699.679
569.969,5517759.147,0.000e+00,11,0.000e+00,3087136.711,0.437,0.228,100.197,730,558.083,814,559.739,559.623,730,560.794,1312.955,730,715.506,714.452,715.623,3225234.489,3765056.853,4726639.787,3603844.836,1312.955,569.969,713.497,546.819,3579.628,698.687
572.5,5637946.596,0.000e+00,11,0.000e+00,4146977.28,0.427,0.329,97.934,730,561.939,882,561.752,561.87,730,562.296,1341.41,730,715.067,714.523,714.949,3973177.458,4638683.307,4829077.618,4841594.311,1341.41,572.5,713.657,548.988,4199.507,698.97
575.788,5640397.369,0.000e+00,11,0.000e+00,4730364.587,0.42,0.459,92.125,730,568.532,921,564.172,564.226,730,564.284,1341.795,730,714.817,714.704,714.763,4639183.36,5417045.902,4830462.862,5523515.733,1341.795,575.788,713.757,552.357,4605.822,699.274
578.416,5641190.969,0.000e+00,11,0.000e+00,4829319.396,0.417,0.609,90.292,730,570.855,922,567.369,567.369,730,567.369,1341.676,730,714.987,714.987,714.987,4829946.311,5641089.707,4830033.351,5640356.978,1341.676,578.416,713.878,557.127,4700.733,699.678
581.744,5644617.387,0.000e+00,11,0.000e+00,4830917.973,0.413,0.763,88.532,730,573.278,931,571.741,571.74,730,571.74,1342.251,730,715.387,715.387,715.387,4832104.107,5645446.258,4831394.702,5644060.444,1342.251,581.744,714.043,565.428,4703.923,700.242
582.831,1909347.84,0.000e+00,28,0.000e+00,1653657.316,0.408,0.918,86.988,730,558.504,927,576.899,576.844,730,576.818,1180.079,730,718.529,718.61,718.584,1696872.107,1983613.724,1633341.582,1933096.533,1180.079,582.831,714.218,565.732,1618.35,701.457
583.173,1629801.813,0.000e+00,28,0.000e+00,1436021.902,0.407,0.93,87.041,730,558.615,911,576.81,576.831,730,576.77,1180.079,730,718.922,718.962,718.901,1420998.4,1661156.836,1394176.427,1678719.431,1180.079,583.173,714.356,565.983,1380.466,701.629
583.31,1635097.031,0.000e+00,28,0.000e+00,1441581.369,0.407,0.93,87.083,730,558.701,876,577.03,577.074,730,577.011,1180.079,730,718.954,718.972,718.909,1411054.791,1649560.889,1398682.311,1685247.147,1180.079,583.31,714.486,566.173,1380.529,701.762
582.341,1593382.258,0.000e+00,28,0.000e+00,1596839.111,0.41,0.93,89.019,730,556.58,819,577.024,577.464,730,577.135,1180.241,730,719.148,719.037,718.709,1290704.782,1508888.036,1362981.262,1866771.911,1180.241,582.341,714.608,565.555,1380.289,701.812
580.68,1452213.618,0.000e+00,28,0.000e+00,1769005.227,0.415,0.93,92.85,730,553.33,741,576.364,577.106,730,576.37,1189.712,730,719.19,719.185,718.449,1239107.271,1448507.307,1242277.831,2067954.062,1189.712,580.68,714.717,564.064,1380.187,701.773
579.231,1255807.431,0.000e+00,25,0.000e+00,2057233.92,0.422,0.929,98.665,730,551.18,571,574.823,576.051,730,574.684,1228.327,730,719.242,719.38,718.013,1151324.658,1345753.031,1074373.973,2404646.4,1228.327,579.231,714.809,562.42,1390.613,701.65
571.2,306099.058,0.000e+00,12,0.000e+00,707372.729,0.431,0.927,99.976,730,533.161,207,570.918,572.335,730,570.636,1098.342,730,721.502,721.784,720.085,312741.084,365513.778,261904.64,826736.498,1098.342,571.2,714.76,556.999,416.208,701.253
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.884,104.361,0.000e+00,532.23,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,556.999,556.999,556.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.669,554.129,0.000e+00,701.457
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.825,104.427,0.000e+00,530.145,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,554.129,554.129,554.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.572,551.954,0.000e+00,701.248
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.766,104.506,0.000e+00,528.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.954,551.954,551.954,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.468,550.251,0.000e+00,701.078
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.708,104.561,0.000e+00,528.098,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.251,550.251,550.251,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.356,548.916,0.000e+00,700.938
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.651,104.617,0.000e+00,527.282,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.916,548.916,548.916,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.235,547.8,0.000e+00,700.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.594,104.674,0.000e+00,526.915,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.8,547.8,547.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.103,546.879,0.000e+00,700.638
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.536,104.739,0.000e+00,526.796,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.879,546.879,546.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.959,546.119,0.000e+00,700.501
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.479,104.798,0.000e+00,526.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.119,546.119,546.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.799,545.477,0.000e+00,700.35
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.422,104.883,0.000e+00,526.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.477,545.477,545.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.619,544.925,0.000e+00,700.182
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.364,104.989,0.000e+00,526.33,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.925,544.925,544.925,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.416,544.441,0.000e+00,699.992
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.307,100.26,0.000e+00,539.702,432,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,544.441,544.441,544.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,713.18,544.988,0.000e+00,700.481
560.608,1781277.156,0.000e+00,24,11,788264.747,0.441,0.226,100.144,635.597,534.237,673,559.991,559.939,635.597,560.683,1106.817,635.597,620.753,620.062,620.806,828097.067,966706.347,1525872.213,920206.862,1106.817,560.608,713.13,545.215,1018.942,699.763
569.231,5420129.849,0.000e+00,11,0.000e+00,3032910.791,0.439,0.229,100.192,730,556.01,802,559.498,559.39,730,560.558,1289.742,730,715.546,714.486,715.654,3158532.267,3687139.84,4643072.284,3540494.222,1289.742,569.231,713.553,546.448,3513.268,698.764
571.876,5638862.507,0.000e+00,11,0.000e+00,4050265.884,0.433,0.328,100.145,730,560.59,865,561.341,561.464,730,561.957,1341.662,730,715.107,714.491,714.984,3872711.396,4521275.164,4829984.427,4728564.907,1341.662,571.876,713.691,548.515,4135.751,698.962
573.744,5638784,0.000e+00,11,0.000e+00,4592131.982,0.427,0.454,98.001,730,562.187,899,563.628,563.71,730,563.85,1341.455,730,714.887,714.665,714.806,4459927.893,5207566.222,4829236.907,5361932.516,1341.455,573.744,713.78,551.146,4502.301,699.246
569.307,3943220.622,0.000e+00,11,0.000e+00,3320372.622,0.421,0.599,93.747,730,540.953,646,565.194,565.255,730,565.299,1118.253,730,715.952,715.847,715.891,3242981.831,3787296.711,3376496.071,3877677.227,1118.253,569.307,713.974,550.914,3224.499,700.093
570.209,2349298.631,0.000e+00,11,0.000e+00,1986569.813,0.418,0.694,91.952,730,542.903,412,563.787,563.761,730,563.791,1115.008,730,717.127,717.123,717.153,2007978.951,2344969.244,2011686.258,2319967.004,1115.008,570.209,714.123,550.971,1948.399,700.29
569.889,3254204.018,0.000e+00,11,0.000e+00,2818930.347,0.418,0.725,91.898,730,542.998,559,564.732,564.674,730,564.645,1114.506,730,716.239,716.326,716.297,2884208.64,3368265.671,2786538.951,3292031.431,1114.506,569.889,714.252,551.035,2754.028,700.355
571.149,4808869.547,0.000e+00,11,0.000e+00,4231937.707,0.418,0.797,92.367,730,550.505,790,565.772,565.797,730,565.723,1175.538,730,715.263,715.312,715.238,4192930.702,4896651.947,4117763.698,4942205.724,1175.538,571.149,714.282,553.628,4068.813,700.225
575.726,1617342.862,0.000e+00,28,0.000e+00,1427131.022,0.42,0.93,94.506,730,551.574,895,565.517,565.526,730,565.46,1199.344,730,718.111,718.169,718.102,1421025.991,1659817.671,1384661.902,1666948.409,1199.344,575.726,714.364,556,1373.364,700.772
576.16,1610618.88,0.000e+00,25,0.000e+00,1610693.12,0.422,0.928,96.485,730,551.127,381,567.582,568.007,730,567.664,1212.317,730,718.418,718.336,717.993,1327568.356,1550905.884,1378682.311,1881660.871,1212.317,576.16,714.451,557.323,1400.885,700.906
571.2,68290.156,0.000e+00,12,0.000e+00,93442.996,0.471,0.928,99.959,730,541.202,42,563.638,564.274,730,563.674,1072.703,730,723.685,723.649,723.049,56731.476,66281.427,58450.782,109172.827,1072.703,571.2,714.312,555.398,67.707,700.86
568.012,1194618.169,0.000e+00,11,0.000e+00,1948020.622,0.432,0.869,100.038,730,532.51,352,566.579,567.88,730,566.467,1099.373,730,718.82,718.932,717.518,1079222.116,1260728.604,1022629.618,2275644.018,1099.373,568.012,714.39,552.029,1314.164,700.638
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.871,104.517,0.000e+00,531.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,552.029,552.029,552.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.298,550.297,0.000e+00,701.092
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.811,104.605,0.000e+00,528.969,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.297,550.297,550.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.2,548.678,0.000e+00,700.83
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.753,104.654,0.000e+00,528.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.678,548.678,548.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.094,547.468,0.000e+00,700.71
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.696,104.719,0.000e+00,527.093,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.468,547.468,547.468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.98,546.397,0.000e+00,700.521
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.638,104.779,0.000e+00,526.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.397,546.397,546.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.857,545.527,0.000e+00,700.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.581,104.843,0.000e+00,526.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.527,545.527,545.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.722,544.822,0.000e+00,700.261
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.524,104.914,0.000e+00,526.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.822,544.822,544.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.574,544.234,0.000e+00,700.121
