Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.466,104.95,0.000e+00,526.335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.234,544.234,544.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.41,543.734,0.000e+00,699.966
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.409,104.831,0.000e+00,526.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.734,543.734,543.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.225,543.298,0.000e+00,699.793
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.352,104.691,0.000e+00,525.956,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.298,543.298,543.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.015,542.913,0.000e+00,699.597
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.295,104.533,0.000e+00,525.733,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.913,542.913,542.913,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.771,542.569,0.000e+00,699.377
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.237,100.187,0.000e+00,538.758,426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.569,542.569,542.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.477,543.137,0.000e+00,699.791
559.608,1751294.72,0.000e+00,24,11,775289.742,0.444,0.156,100.115,635.265,530.78,671,559.189,559.139,635.265,559.886,1086.05,635.265,619.332,618.635,619.382,812300.231,948140.089,1500386.987,904940.444,1086.05,559.608,712.451,543.273,1001.215,698.988
568.423,5429171.769,0.000e+00,11,0.000e+00,3038520.604,0.446,0.159,100.19,730,557.36,810,557.721,557.6,730,558.78,1292.065,730,715.378,714.318,715.499,3178629.689,3710109.013,4651433.813,3546573.369,1292.065,568.423,713.182,544.607,3523.849,698.268
571.2,5637704.249,0.000e+00,11,0.000e+00,4045112.889,0.443,0.259,100.188,730,562.45,871,559.658,559.77,730,560.271,1341.555,730,714.949,714.337,714.838,3886131.484,4536374.044,4829597.013,4721956.693,1341.555,571.2,713.413,546.77,4137.787,698.557
572.675,5637954.56,0.000e+00,11,0.000e+00,4575456.711,0.44,0.385,100.193,730,562.072,903,562.024,562.099,730,562.252,1341.417,730,714.747,714.519,714.671,4453341.013,5199257.031,4829100.942,5341826.276,1341.417,572.675,713.551,549.242,4494.177,698.89
574.244,5639748.267,0.000e+00,11,0.000e+00,4829069.653,0.438,0.53,100.191,730,562.181,930,564.516,564.516,730,564.517,1341.618,730,714.726,714.726,714.726,4829400.747,5639255.04,4829823.431,5638868.196,1341.618,574.244,713.665,552.33,4699.409,699.215
576.063,5641202.347,0.000e+00,11,0.000e+00,4829524.764,0.436,0.684,100.196,730,562.297,923,567.345,567.345,730,567.345,1341.838,730,714.984,714.985,714.985,4830615.893,5641861.12,4830052.124,5640586.809,1341.838,576.063,713.796,556.651,4701.014,699.598
574.351,3816672.142,0.000e+00,25,0.000e+00,3304817.493,0.433,0.839,100.254,730,547.635,891,570.361,570.316,730,570.287,1210.362,730,716.29,716.363,716.334,3363829.476,3929903.218,3266908.729,3860960.427,1210.362,574.351,714.007,556.504,3224.316,700.385
574.354,1671000.32,0.000e+00,28,0.000e+00,1474256.924,0.434,0.928,100.282,730,546.691,886,568.251,568.28,730,568.214,1199.146,730,718.253,718.29,718.223,1454473.244,1699218.489,1430319.36,1722331.307,1199.146,574.354,714.12,556.085,1414.597,700.546
573.788,1661278.72,0.000e+00,28,0.000e+00,1466655.858,0.435,0.928,100.287,730,545.833,851,567.823,567.879,730,567.811,1188.789,730,718.262,718.274,718.206,1430183.538,1670793.956,1422038.613,1713402.311,1188.789,573.788,714.222,555.511,1401.521,700.611
573.033,1603692.089,0.000e+00,28,0.000e+00,1603209.956,0.436,0.929,100.293,730,544.847,803,567.089,567.541,730,567.198,1178.524,730,718.422,718.313,717.97,1305236.338,1524766.151,1372798.72,1872856.462,1178.524,573.033,714.314,554.785,1389.254,700.644
572.247,1452753.351,0.000e+00,28,0.000e+00,1754272.142,0.437,0.93,100.294,730,543.884,734,566.309,567.069,730,566.306,1168.665,730,718.476,718.479,717.716,1245526.187,1454941.156,1243653.262,2049224.533,1168.665,572.247,714.394,553.973,1376.922,700.661
571.2,1238312.249,0.000e+00,25,0.000e+00,2008319.289,0.439,0.93,100.29,730,542.123,592,565.358,566.628,730,565.207,1152.2,730,718.615,718.767,717.345,1138754.347,1330143.858,1060136.036,2345855.858,1152.2,571.2,714.459,552.841,1365.087,700.661
564.375,394226.418,0.000e+00,12,0.000e+00,865796.907,0.442,0.931,100.244,730,529.256,246,562.241,563.725,730,561.953,1065.191,730,720.6,720.889,719.116,397824.284,464650.382,337528.676,1011232.64,1065.191,564.375,714.424,548.815,519.475,700.362
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.895,104.579,0.000e+00,527.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.815,548.815,548.815,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.334,546.649,0.000e+00,700.86
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.838,104.618,0.000e+00,527.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.649,546.649,546.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.238,545.229,0.000e+00,700.753
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.781,104.666,0.000e+00,526.929,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.229,545.229,545.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.135,544.241,0.000e+00,700.655
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.724,104.716,0.000e+00,526.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.241,544.241,544.241,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.025,543.508,0.000e+00,700.549
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.666,104.771,0.000e+00,526.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.508,543.508,543.508,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.906,542.937,0.000e+00,700.435
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.609,104.814,0.000e+00,526.658,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.937,542.937,542.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.777,542.476,0.000e+00,700.312
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.552,104.884,0.000e+00,526.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.476,542.476,542.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.635,542.092,0.000e+00,700.178
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.494,104.961,0.000e+00,526.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.092,542.092,542.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.479,541.764,0.000e+00,700.03
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.437,104.871,0.000e+00,526.248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.764,541.764,541.764,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.304,541.476,0.000e+00,699.866
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.38,104.752,0.000e+00,526.043,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.476,541.476,541.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.108,541.219,0.000e+00,699.683
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.323,100.213,0.000e+00,539.173,228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.219,541.219,541.219,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.88,541.986,0.000e+00,700.165
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.495,0.258,104.446,561.2,526.674,196,561.2,561.2,561.2,561.2,1003.246,561.2,541.986,541.986,541.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.61,541.774,0.000e+00,699.296
558.963,2239456.569,0.000e+00,24,11,1242190.08,0.442,0.185,99.999,673.753,529.893,531,557.312,557.31,673.753,558.055,1084.182,673.753,658.397,657.654,658.399,1243322.027,1451106.56,1918787.982,1449785.316,1084.182,558.963,712.786,541.818,1427.875,698.891
558.998,3976018.773,0.000e+00,11,0.000e+00,2851790.507,0.441,0.208,100.045,730,526.336,646,555.91,556.142,730,556.623,1064.717,730,715.794,715.08,715.562,2612460.658,3048984.747,3406770.916,3328304.924,1064.717,558.998,713.333,541.299,2875.919,698.814
569.111,5635231.289,0.000e+00,11,0.000e+00,4515010.276,0.439,0.289,100.193,730,560.925,914,556.985,557.045,730,557.24,1341.268,730,714.314,714.06,714.255,4423272.96,5162229.191,4828566.187,5269292.373,1341.268,569.111,713.358,543.796,4462.987,698.239
570.593,5638349.369,0.000e+00,11,0.000e+00,4764665.742,0.436,0.432,100.195,730,560.595,918,559.527,559.488,730,559.527,1341.782,730,714.268,714.268,714.308,4829861.547,5637701.404,4830416.782,5561600.569,1341.782,570.593,713.409,546.735,4677.125,698.504
564.218,2497335.751,0.000e+00,11,0.000e+00,2111291.733,0.431,0.585,100.094,730,533.132,441,560.028,560.03,730,560.062,1123.538,730,716.708,716.674,716.706,2109486.649,2462811.022,2139058.204,2464918.471,1123.538,564.218,713.616,546.201,2062.518,699.35
565.379,2386631.68,0.000e+00,11,0.000e+00,2068573.013,0.426,0.622,97.553,730,536.627,435,559.544,559.483,730,559.454,1126.925,730,716.658,716.747,716.718,2119560.249,2474481.778,2044310.613,2414956.658,1126.925,565.379,713.782,546.101,2021.131,699.521
566.416,2256240.924,0.000e+00,11,0.000e+00,1989515.662,0.424,0.657,95.665,730,538.915,415,559.28,559.295,730,559.224,1123.344,730,716.821,716.877,716.806,1977382.4,2308480.569,1932635.449,2322645.333,1123.344,566.416,713.919,546.302,1913.158,699.708
566.676,2137500.018,0.000e+00,11,0.000e+00,1885743.787,0.424,0.686,95.712,730,539.009,400,559.312,559.351,730,559.279,1123.39,730,716.989,717.023,716.951,1856166.116,2166997.049,1830900.053,2201527.751,1123.39,566.676,714.036,546.506,1807.229,699.841
579.068,1471618.133,0.000e+00,13,0.000e+00,1485980.16,0.431,0.711,97.535,730,534.899,257,604.461,605.079,730,604.797,1133.12,730,721.493,721.156,720.875,1020953.529,1195968.142,1256265.813,1740710.827,1133.12,579.068,718.897,593.411,0.000e+00,697.316
594.45,3040584.818,0.000e+00,11,0.000e+00,3634698.809,0.412,0.000e+00,100.861,730,541.34,520,603.572,604.384,730,603.724,1127.154,730,719.84,719.688,719.028,2396132.978,2806397.156,2596084.907,4257029.404,1127.154,594.45,718.138,591.218,2806.67,707.537
590.02,1647819.52,0.000e+00,11,0.000e+00,2708644.124,0.419,0.0733,100.754,730,538.097,397,600.554,601.777,730,600.568,1095.112,730,720.664,720.649,719.44,1395187.627,1633825.849,1407137.422,3171940.693,1095.112,590.02,718.081,588.924,1792.663,707.005
577.296,242981.707,0.000e+00,12,0.000e+00,595376.071,0.459,0.0984,100.024,730,537.421,167,595.7,597.013,730,595.547,1023.171,730,723.224,723.377,721.912,233839.36,273793.227,207524.089,697102.151,1023.171,577.296,717.529,586.694,337.188,705.006
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.465,0.0561,95.611,0.000e+00,537.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,976.439,0.000e+00,586.694,586.694,586.694,0.000e+00,0.000e+00,0.000e+00,0.000e+00,976.439,561.2,716.791,584.755,0.000e+00,704.268
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.755,584.755,584.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.843,584.691,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.691,584.691,584.691,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.895,584.627,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.627,584.627,584.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.946,584.562,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.562,584.562,584.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.997,584.498,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.498,584.498,584.498,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.049,584.433,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.433,584.433,584.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.101,584.369,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.369,584.369,584.369,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.154,584.304,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.304,584.304,584.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.207,584.24,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.24,584.24,584.24,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.263,584.175,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,584.175,584.175,584.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.322,584.11,0.000e+00,700
570.817,1708265.671,0.000e+00,2,32,733963.378,0.000e+00,0.000e+00,0.000e+00,625.219,537.5,616,573.829,573.83,625.219,574.365,443.408,625.219,635.485,634.949,635.485,733483.591,858522.027,1459467.236,859083.591,443.401,570.817,708.117,583.797,951.631,699.791
584.514,4183255.822,0.000e+00,32,11,2286170.809,0.378,0.0774,87.927,730,532.143,537,592.465,592.578,730,593.519,1067.577,730,719.178,718.124,719.064,2161396.018,2529434.382,3574582.507,2675455.644,1067.582,584.514,715.194,579.776,2607.818,703.858
593.347,5650268.729,0.000e+00,11,0.000e+00,4125958.542,0.425,0.144,100.824,730,566.064,753,591.704,591.916,730,592.278,1341.342,730,717.847,717.274,717.635,3755479.324,4394326.756,4828832.427,4827828.338,1341.342,593.347,715.963,579.121,4131.229,703.992
593.072,5654233.316,0.000e+00,11,0.000e+00,4829416.676,0.421,0.271,100.848,730,565.104,843,591.798,591.884,730,591.886,1342.323,730,717.323,717.236,717.237,4654454.329,5446067.2,4832362.382,5650786.418,1342.323,593.072,716.17,578.567,4653.08,704.146
582.891,3162561.422,0.000e+00,11,0.000e+00,2653409.564,0.416,0.423,98.935,730,540.302,470,589.854,590.04,730,590.08,1129.033,730,718.713,718.488,718.527,2428360.818,2841260.089,2702970.027,3104574.009,1129.033,582.891,716.366,575.983,2530.11,704.274
582.166,2426137.6,0.000e+00,11,0.000e+00,2045989.404,0.415,0.482,97.079,730,542.101,381,587.002,587.102,730,587.131,1126.232,730,718.981,718.853,718.881,1948318.578,2279192.747,2073931.236,2393450.667,1126.232,582.166,716.474,573.61,1971.884,704.071
579.626,1723211.52,0.000e+00,11,0.000e+00,1492999.822,0.415,0.514,97.081,730,541.819,298,584.201,584.257,730,584.23,1126.608,730,719.408,719.379,719.353,1451903.858,1698198.898,1473288.96,1746266.169,1126.608,579.626,716.521,571.356,1435.466,703.775
589.19,5648928.427,0.000e+00,11,0.000e+00,4831463.538,0.416,0.52,97.323,730,567.665,874,584.773,584.773,730,584.773,1342.073,730,716.583,716.583,716.583,4830874.169,5649494.471,4830390.613,5650183.396,1342.073,589.19,716.332,571.946,4707.946,703.581
583.018,4823105.422,0.000e+00,11,0.000e+00,4247760.213,0.417,0.675,99.31,730,546.449,725,584.855,585.002,730,584.931,1179.933,730,717.091,717.015,716.944,3993886.72,4670862.222,4124064.427,4967768.178,1179.933,583.018,716.293,568.786,4017.149,703.855
578.084,3149833.387,0.000e+00,11,0.000e+00,3121674.524,0.422,0.805,100.261,730,536.992,533,580.829,581.368,730,581.03,1118.182,730,717.957,717.756,717.418,2463423.147,2880358.969,2693890.844,3650019.556,1118.182,578.084,716.305,563.329,2688.948,703.565
573.299,1869644.8,0.000e+00,11,0.000e+00,2238725.547,0.425,0.873,100.253,730,535.46,396,574.746,575.559,730,574.818,1107.877,730,718.583,718.51,717.77,1545894.684,1806864.782,1599607.182,2616655.929,1107.877,573.299,716.297,558.184,1748.102,702.978
575.305,1904486.827,0.000e+00,25,0.000e+00,3010149.547,0.431,0.895,100.598,730,547.647,597,570.219,571.499,730,570.068,1188.789,730,717.965,718.116,716.686,1744688.356,2038502.116,1629988.978,3517073.067,1188.789,575.305,716.241,557.477,2072.239,702.572
566.033,493474.418,0.000e+00,12,0.000e+00,1066465.92,0.435,0.929,100.258,730,528.518,283,567.008,568.5,730,566.736,1052.902,730,720.469,720.74,718.976,492034.631,574867.804,422369.28,1246003.627,1052.902,566.033,716.18,551.942,642.874,702.226
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.477,0.9,103.805,0.000e+00,530.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,551.942,551.942,551.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,716.09,549.729,0.000e+00,702.691
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.842,103.838,0.000e+00,529.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.729,549.729,549.729,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,715.995,548.168,0.000e+00,702.547
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.784,103.83,0.000e+00,528.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.168,548.168,548.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.892,546.956,0.000e+00,702.397
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.727,103.88,0.000e+00,528.34,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.956,546.956,546.956,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.782,546.063,0.000e+00,702.292
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.67,103.935,0.000e+00,528.242,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.063,546.063,546.063,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.664,545.372,0.000e+00,702.178
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.613,103.994,0.000e+00,528.137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.372,545.372,545.372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.535,544.818,0.000e+00,702.056
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.555,104.058,0.000e+00,528.022,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.818,544.818,544.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.393,544.359,0.000e+00,701.922
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.498,104.129,0.000e+00,527.895,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.359,544.359,544.359,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.238,543.969,0.000e+00,701.775
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.441,104.207,0.000e+00,527.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.969,543.969,543.969,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.064,543.631,0.000e+00,701.612
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.383,104.294,0.000e+00,527.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.631,543.631,543.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.868,543.331,0.000e+00,701.429
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.439,0.326,100.489,0.000e+00,540.74,482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,543.331,543.331,543.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,714.642,544.06,0.000e+00,701.911
560.379,2134407.964,0.000e+00,24,11,947493.476,0.441,0.245,100.325,643.451,533.186,726,559.531,559.472,643.451,560.307,1088.522,643.451,628.143,627.368,628.203,995105.493,1161593.6,1828488.96,1106015.787,1088.522,560.379,714.505,544.246,1222.783,700.891
571.2,5636625.636,0.000e+00,11,0.000e+00,3215194.738,0.442,0.259,100.188,730,563.433,849,558.811,558.664,730,559.794,1341.346,730,715.277,714.294,715.424,3395721.956,3963767.182,4828844.373,3753040.782,1341.346,571.2,714.303,546.29,3709.287,699.258
572.594,5639536.64,0.000e+00,11,0.000e+00,4291089.351,0.44,0.365,100.19,730,563.063,912,561.365,561.48,730,561.813,1341.837,730,714.926,714.477,714.811,4116988.302,4806409.671,4830613.049,5009665.138,1341.837,572.594,714.172,548.771,4293.225,699.393
574.035,5642029.511,0.000e+00,11,0.000e+00,4828490.524,0.436,0.499,100.196,730,562.303,951,564.04,564.084,730,564.086,1342.203,730,714.731,714.685,714.687,4753048.747,5549920.711,4831932.302,5638010.311,1342.203,574.035,714.108,551.713,4674.989,699.573
575.572,5643762.347,0.000e+00,11,0.000e+00,4831677.44,0.432,0.652,100.19,730,561.69,973,566.781,566.781,730,566.781,1342.346,730,714.932,714.932,714.932,4831674.027,5642859.52,4832447.147,5642863.502,1342.346,575.572,714.126,555.552,4702.635,699.842
574.296,4683341.369,0.000e+00,25,0.000e+00,3955900.018,0.428,0.807,100.268,730,549.407,985,569.778,569.766,730,569.801,1234.521,730,715.774,715.751,715.785,3972664.604,4640846.791,4009041.067,4621262.222,1234.521,574.296,714.255,556.411,3873.736,700.482
576.265,1697317.831,0.000e+00,28,0.000e+00,1471172.693,0.426,0.926,100.315,730,550.541,985,568.265,568.19,730,568.162,1246.432,730,718.147,718.249,718.222,1522033.209,1778135.609,1452855.467,1718717.298,1246.432,576.265,714.355,557.466,1442.825,700.782
576.67,1717056.711,0.000e+00,28,0.000e+00,1515265.28,0.425,0.926,100.339,730,550.678,974,569.222,569.238,730,569.171,1246.432,730,718.244,718.295,718.228,1504491.093,1757768.391,1469645.653,1770356.338,1246.432,576.67,714.454,558.17,1456.995,700.932
576.978,1723887.787,0.000e+00,28,0.000e+00,1522414.933,0.425,0.926,100.359,730,550.793,948,569.86,569.904,730,569.836,1246.432,730,718.31,718.334,718.266,1491687.68,1742893.227,1475421.582,1778795.093,1246.432,576.978,714.549,558.647,1457.104,701.058
576.665,1681141.902,0.000e+00,28,0.000e+00,1678000.356,0.427,0.926,100.373,730,550.018,900,570.124,570.563,730,570.226,1234.521,730,718.523,718.421,718.084,1372117.618,1603239.253,1438789.973,1960645.262,1234.521,576.665,714.64,558.631,1456.952,701.148
575.831,1527013.404,0.000e+00,28,0.000e+00,1833965.511,0.431,0.926,100.384,730,548.381,820,570.002,570.747,730,570.006,1210.362,730,718.63,718.625,717.884,1304433.209,1524152.462,1306881.707,2142879.289,1210.362,575.831,714.721,558.008,1442.79,701.213
574.24,1286650.027,0.000e+00,25,0.000e+00,2080373.618,0.435,0.928,100.385,730,545.376,665,569.201,570.456,730,569.064,1178.524,730,718.807,718.944,717.553,1176304.996,1374383.787,1101215.573,2430689.28,1178.524,574.24,714.787,556.553,1414.367,701.223
566.03,548045.582,0.000e+00,12,0.000e+00,1167649.849,0.439,0.93,100.33,730,529.143,304,566.323,567.825,730,566.048,1064.984,730,720.23,720.505,718.728,545571.378,637377.209,469106.809,1364135.68,1064.984,566.03,714.777,551.317,708.211,700.913
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.903,104.42,0.000e+00,528.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,551.317,551.317,551.317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.687,548.722,0.000e+00,701.254
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.846,104.45,0.000e+00,527.317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.722,548.722,548.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.592,546.932,0.000e+00,701.104
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.788,104.497,0.000e+00,527.232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.932,546.932,546.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.49,545.701,0.000e+00,701.006
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.731,104.547,0.000e+00,527.142,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.701,545.701,545.701,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.381,544.797,0.000e+00,700.901
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.674,104.602,0.000e+00,527.045,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.797,544.797,544.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.262,544.099,0.000e+00,700.788
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.617,104.66,0.000e+00,526.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.099,544.099,544.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.134,543.541,0.000e+00,700.666
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.559,104.724,0.000e+00,526.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.541,543.541,543.541,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.994,543.079,0.000e+00,700.533
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.502,104.793,0.000e+00,526.698,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.079,543.079,543.079,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.84,542.688,0.000e+00,700.387
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.445,104.856,0.000e+00,526.582,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.688,542.688,542.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.667,542.349,0.000e+00,700.226
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.387,104.954,0.000e+00,526.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.349,542.349,542.349,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.474,542.048,0.000e+00,700.045
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.33,100.27,0.000e+00,539.5,501,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.048,542.048,542.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.25,542.782,0.000e+00,700.53
560.174,2229020.16,0.000e+00,24,11,990722.844,0.443,0.249,100.221,645.56,533.556,742,558.933,558.868,645.56,559.731,1098.793,645.56,629.587,628.789,629.652,1043587.627,1218082.844,1909704.249,1156378.596,1098.793,560.174,713.223,543.018,1278.745,699.591
569.801,5636961.28,0.000e+00,11,0.000e+00,3262654.293,0.443,0.265,100.193,730,562.076,865,557.75,557.607,730,558.706,1341.534,730,715.149,714.193,715.292,3438944.142,4013894.542,4829522.489,3808131.129,1341.534,569.801,713.493,545.118,3738.608,698.423
571.2,5639932.587,0.000e+00,11,0.000e+00,4365518.791,0.439,0.372,100.192,730,561.657,931,560.329,560.452,730,560.739,1342.038,730,714.789,714.379,714.666,4178424.889,4877744.924,4831338.382,5096151.609,1342.038,571.2,713.583,547.627,4337.175,698.76
573.082,5642319.076,0.000e+00,11,0.000e+00,4829139.627,0.435,0.509,100.194,730,561.357,969,563.035,563.036,730,563.038,1342.377,730,714.592,714.588,714.59,4826295.751,5635008.853,4832556.942,5638329.458,1342.377,573.082,713.654,550.681,4698.794,699.061
574.679,5638588.302,0.000e+00,11,0.000e+00,4832260.551,0.43,0.663,100.104,730,560.684,991,565.836,565.836,730,565.834,1342.303,730,714.845,714.847,714.845,4832291.84,5643183.787,4828356.267,5643147.947,1342.303,574.679,713.758,554.696,4701.367,699.418
574.001,4408300.658,0.000e+00,25,0.000e+00,3722794.951,0.427,0.818,100.209,730,549.932,997,568.84,568.821,730,568.856,1246.432,730,715.855,715.839,715.875,3750608.498,4381185.991,3773820.587,4348696.178,1246.432,574.001,713.947,556.04,3649.495,700.116
575.973,1715037.013,0.000e+00,28,0.000e+00,1486371.84,0.424,0.926,98.336,730,550.381,987,567.942,567.866,730,567.838,1228.327,730,718.098,718.201,718.174,1538230.898,1797013.333,1468059.733,1736429.938,1228.327,575.973,714.067,557.134,1457.911,700.523
576.428,1691483.876,0.000e+00,28,0.000e+00,1493527.609,0.424,0.927,98.386,730,550.503,964,568.88,568.896,730,568.828,1228.327,730,718.253,718.305,718.237,1482636.373,1732195.129,1447790.507,1744919.609,1228.327,576.428,714.181,557.865,1435.722,700.695
576.735,1698335.573,0.000e+00,28,0.000e+00,1500760.747,0.424,0.927,98.427,730,550.603,919,569.543,569.589,730,569.519,1228.327,730,718.322,718.346,718.276,1469727.716,1717199.502,1453582.507,1753457.778,1228.327,576.735,714.292,558.356,1435.831,700.836
576.86,1655731.2,0.000e+00,28,0.000e+00,1652127.716,0.425,0.927,100.335,730,550.658,849,569.825,570.257,730,569.922,1246.432,730,718.531,718.434,718.098,1354603.947,1582744.036,1417070.507,1930376.391,1246.432,576.86,714.396,558.693,1435.792,700.91
576.516,1541851.164,0.000e+00,28,0.000e+00,1848598.471,0.427,0.926,100.35,730,549.885,784,570.084,570.822,730,570.084,1234.521,730,718.608,718.609,717.871,1319954.347,1542294.471,1319575.04,2159986.204,1234.521,576.516,714.495,558.596,1456.703,701.003
575.219,1312844.089,0.000e+00,25,0.000e+00,2118958.791,0.433,0.926,100.364,730,547.167,615,569.797,571.044,730,569.656,1199.146,730,718.8,718.94,717.553,1201939.627,1404391.396,1123589.476,2475871.004,1199.146,575.219,714.581,557.548,1442.53,701.069
565.784,460624.498,0.000e+00,12,0.000e+00,1001244.8,0.438,0.928,100.303,730,528.706,267,566.943,568.438,730,566.684,1065.01,730,720.606,720.864,719.11,456911.289,533834.169,394250.773,1169808.356,1065.01,565.784,714.564,552.048,601.185,700.706
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.897,104.507,0.000e+00,528.748,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,552.048,552.048,552.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.474,549.433,0.000e+00,701.076
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.839,104.558,0.000e+00,527.39,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.433,549.433,549.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.378,547.557,0.000e+00,700.906
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.782,104.599,0.000e+00,527.049,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.557,547.557,547.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.275,546.22,0.000e+00,700.793
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.724,104.65,0.000e+00,526.958,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.22,546.22,546.22,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.165,545.233,0.000e+00,700.688
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.667,104.704,0.000e+00,526.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.233,545.233,545.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.046,544.47,0.000e+00,700.574
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.61,104.763,0.000e+00,526.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.47,544.47,544.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.916,543.858,0.000e+00,700.451
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.552,104.827,0.000e+00,526.637,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.858,543.858,543.858,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.774,543.352,0.000e+00,700.316
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.495,104.887,0.000e+00,526.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.352,543.352,543.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.618,542.923,0.000e+00,700.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.438,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.923,542.923,542.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.443,542.551,0.000e+00,700.005
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.381,104.833,0.000e+00,526.21,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.551,542.551,542.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.246,542.222,0.000e+00,699.821
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.323,100.234,0.000e+00,539.296,487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.222,542.222,542.222,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.019,542.92,0.000e+00,700.302
559.597,2117355.947,0.000e+00,24,11,939570.702,0.444,0.242,100.197,643.317,530.969,726,558.997,558.941,643.317,559.779,1084.242,643.317,627.392,626.61,627.448,983865.813,1148382.436,1814024.818,1096680.533,1084.242,559.597,713,543.063,1211.783,699.409
569.784,5635614.72,0.000e+00,11,0.000e+00,3177813.902,0.444,0.256,100.189,730,562.24,845,557.665,557.524,730,558.693,1341.215,730,715.22,714.193,715.362,3348559.36,3908394.951,4828373.333,3709102.933,1341.215,569.784,713.368,545.078,3681.42,698.305
571.2,5638567.822,0.000e+00,11,0.000e+00,4242870.044,0.441,0.36,100.191,730,562.17,908,560.214,560.335,730,560.702,1341.717,730,714.864,714.376,714.743,4061981.013,4741798.969,4830182.4,4952962.276,1341.717,571.2,713.507,547.567,4259.258,698.683
573.107,5641050.453,0.000e+00,11,0.000e+00,4828980.907,0.437,0.493,100.196,730,561.59,946,562.902,562.981,730,562.983,1342.08,730,714.664,714.584,714.585,4695841.564,5482672.924,4831489.707,5638121.244,1342.08,573.107,713.604,550.532,4656.068,699.012
574.708,5642610.347,0.000e+00,11,0.000e+00,4831047.111,0.433,0.645,100.166,730,561.122,965,565.699,565.699,730,565.699,1342.181,730,714.833,714.833,714.833,4831126.756,5641766.116,4831849.813,5641673.387,1342.181,574.708,713.719,554.407,4701.681,699.37
573.497,4854574.08,0.000e+00,25,0.000e+00,4098457.316,0.429,0.8,100.201,730,549.021,971,568.82,568.807,730,568.844,1234.521,730,715.587,715.563,715.599,4117684.053,4809882.169,4155944.107,4787423.004,1234.521,573.497,713.899,555.531,4014.411,700.06
575.749,1696601.884,0.000e+00,28,0.000e+00,1470514.347,0.426,0.926,100.257,730,550.208,964,567.446,567.368,730,567.34,1246.432,730,718.085,718.191,718.163,1523470.364,1779707.876,1452329.813,1717844.907,1246.432,575.749,714.018,556.796,1442.821,700.418
576.25,1716278.756,0.000e+00,28,0.000e+00,1515028.622,0.426,0.926,100.286,730,550.373,953,568.599,568.613,730,568.545,1246.432,730,718.197,718.251,718.183,1505262.364,1758589.013,1469046.898,1769998.933,1246.432,576.25,714.136,557.641,1456.907,700.598
576.195,1724559.929,0.000e+00,28,0.000e+00,1523641.458,0.428,0.926,100.309,730,549.648,925,569.363,569.413,730,569.343,1234.521,730,718.277,718.297,718.228,1489670.258,1740473.173,1476050.062,1780163.84,1234.521,576.195,714.25,557.886,1456.999,700.744
575.8,1665805.653,0.000e+00,28,0.000e+00,1661267.484,0.43,0.926,100.33,730,548.835,874,569.393,569.832,730,569.497,1222.207,730,718.493,718.389,718.054,1358749.013,1587536.498,1425738.524,1940993.28,1222.207,575.8,714.355,557.719,1442.871,700.838
575.324,1513977.031,0.000e+00,28,0.000e+00,1812596.622,0.432,0.927,100.336,730,548.105,797,569.13,569.872,730,569.136,1210.362,730,718.589,718.583,717.847,1292609.138,1510242.702,1295805.44,2117779.2,1210.362,575.324,714.45,557.332,1428.333,700.907
573.814,1288346.88,0.000e+00,25,0.000e+00,2077421.084,0.436,0.928,100.34,730,545.119,644,568.572,569.825,730,568.434,1178.524,730,718.761,718.898,717.507,1177559.467,1375786.098,1102718.72,2427127.467,1178.524,573.814,714.53,556.028,1414.239,700.942
565.698,548519.68,0.000e+00,12,0.000e+00,1167151.36,0.439,0.93,100.289,730,528.914,302,565.825,567.333,730,565.554,1065.03,730,720.203,720.474,718.695,544688.569,636323.129,469529.387,1363504.64,1065.03,565.698,714.528,550.879,707.874,700.652
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.903,104.53,0.000e+00,528.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.879,550.879,550.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.439,548.338,0.000e+00,701.008
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.846,104.569,0.000e+00,527.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.338,548.338,548.338,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.343,546.578,0.000e+00,700.857
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.788,104.615,0.000e+00,527.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.578,546.578,546.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.241,545.367,0.000e+00,700.759
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.731,104.666,0.000e+00,526.929,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.367,545.367,545.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.132,544.478,0.000e+00,700.654
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.674,104.72,0.000e+00,526.832,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.478,544.478,544.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.014,543.792,0.000e+00,700.542
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.617,104.778,0.000e+00,526.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.792,543.792,543.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.885,543.242,0.000e+00,700.419
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.559,104.842,0.000e+00,526.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.242,543.242,543.242,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.745,542.787,0.000e+00,700.286
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.502,104.902,0.000e+00,526.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.787,542.787,542.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.591,542.402,0.000e+00,700.14
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.445,104.96,0.000e+00,526.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.402,542.402,542.402,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.418,542.067,0.000e+00,699.978
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.387,104.834,0.000e+00,526.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.067,542.067,542.067,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.224,541.77,0.000e+00,699.797
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.33,100.231,0.000e+00,539.278,459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.77,541.77,541.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713,542.508,0.000e+00,700.282
559.448,1980655.787,0.000e+00,24,11,877388.8,0.444,0.249,100.111,640.519,530.783,707,558.865,558.811,640.519,559.62,1082.752,640.519,624.322,623.567,624.375,918878.649,1072500.409,1696952.462,1024074.169,1082.752,559.448,712.971,542.685,1132.564,699.405
569.597,5636004.409,0.000e+00,11,0.000e+00,3141516.231,0.445,0.259,100.19,730,562.473,838,557.281,557.137,730,558.341,1341.343,730,715.22,714.16,715.363,3312416.711,3866108.587,4828833.564,3666640.782,1341.343,569.597,713.336,544.747,3657.987,698.238
571.2,5638130.347,0.000e+00,11,0.000e+00,4213980.16,0.442,0.362,100.193,730,562.338,904,559.895,560.012,730,560.398,1341.644,730,714.852,714.348,714.735,4040708.267,4716859.733,4829916.729,4919125.902,1341.644,571.2,713.477,547.287,4242.81,698.625
573.027,5640783.076,0.000e+00,11,0.000e+00,4820881.636,0.438,0.494,100.192,730,561.91,944,562.637,562.72,730,562.726,1342.043,730,714.65,714.561,714.567,4680620.089,5464796.729,4831353.173,5628557.653,1342.043,573.027,713.576,550.333,4648.372,698.963
574.741,5642494.862,0.000e+00,11,0.000e+00,4831003.876,0.435,0.646,100.194,730,561.673,965,565.517,565.517,730,565.517,1342.171,730,714.817,714.816,714.817,4831124.48,5641687.609,4831816.249,5641545.956,1342.171,574.741,713.694,554.364,4701.591,699.33
573.466,4839730.631,0.000e+00,25,0.000e+00,4085059.982,0.429,0.8,100.197,730,549.001,976,568.771,568.759,730,568.797,1234.521,730,715.592,715.567,715.605,4103892.48,4793758.151,4143249.351,4771759.502,1234.521,573.466,713.878,555.496,4001.458,700.037
575.725,1696621.227,0.000e+00,28,0.000e+00,1470457.884,0.426,0.926,100.254,730,550.19,978,567.413,567.335,730,567.307,1246.432,730,718.083,718.188,718.161,1523513.884,1779754.382,1452349.867,1717774.791,1246.432,575.725,713.999,556.767,1442.82,700.398
576.229,1716175.502,0.000e+00,28,0.000e+00,1515124.338,0.426,0.926,100.283,730,550.355,970,568.572,568.586,730,568.518,1246.432,730,718.195,718.249,718.181,1505247.716,1758568.391,1468961.422,1770107.164,1246.432,576.229,714.118,557.616,1456.903,700.579
576.602,1723371.378,0.000e+00,28,0.000e+00,1522851.413,0.426,0.926,100.307,730,550.495,944,569.343,569.389,730,569.319,1246.432,730,718.273,718.297,718.227,1491566.08,1742685.298,1475035.307,1779237.831,1246.432,576.602,714.233,558.192,1457.026,700.732
576.338,1681717.049,0.000e+00,28,0.000e+00,1676256.427,0.427,0.926,100.325,730,549.74,898,569.701,570.137,730,569.803,1234.521,730,718.491,718.389,718.055,1373226.098,1604484.693,1439326.72,1958546.916,1234.521,576.338,714.342,558.245,1456.875,700.845
575.899,1530272.996,0.000e+00,28,0.000e+00,1829415.111,0.429,0.926,100.344,730,548.916,817,569.644,570.382,730,569.65,1222.207,730,718.601,718.595,717.863,1306091.804,1526050.133,1309705.956,2137506.133,1222.207,575.899,714.442,557.961,1442.73,700.927
574.525,1301680.64,0.000e+00,25,0.000e+00,2096574.862,0.434,0.927,100.345,730,546.174,664,569.181,570.429,730,569.044,1188.789,730,718.78,718.917,717.531,1189877.333,1390237.013,1114083.556,2449610.524,1188.789,574.525,714.526,556.795,1428.202,700.979
566.107,581983.502,0.000e+00,12,0.000e+00,1229822.578,0.439,0.929,100.298,730,528.96,313,566.646,568.161,730,566.386,1064.986,730,720.149,720.409,718.634,574137.031,670760.818,498148.16,1436794.311,1064.986,566.107,714.531,551.415,747.094,700.711
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.905,104.521,0.000e+00,528.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.415,551.415,551.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.442,548.86,0.000e+00,701.044
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.847,104.572,0.000e+00,527.364,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.86,548.86,548.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.347,547.041,0.000e+00,700.875
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.789,104.614,0.000e+00,527.023,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.041,547.041,547.041,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.245,545.753,0.000e+00,700.763
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.732,104.664,0.000e+00,526.933,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.753,545.753,545.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.136,544.809,0.000e+00,700.659
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.675,104.717,0.000e+00,526.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.809,544.809,544.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.018,544.082,0.000e+00,700.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.618,104.776,0.000e+00,526.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.082,544.082,544.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.89,543.501,0.000e+00,700.424
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.56,104.822,0.000e+00,526.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.501,543.501,543.501,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.751,543.021,0.000e+00,700.292
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.503,104.9,0.000e+00,526.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.021,543.021,543.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.597,542.614,0.000e+00,700.146
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.446,104.965,0.000e+00,526.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.614,542.614,542.614,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.425,542.262,0.000e+00,699.985
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.388,104.838,0.000e+00,526.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.262,542.262,542.262,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.231,541.951,0.000e+00,699.804
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.331,100.232,0.000e+00,539.285,486,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.951,541.951,541.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.008,542.676,0.000e+00,700.289
559.501,2114443.378,0.000e+00,24,11,937447.964,0.444,0.25,100.196,643.265,530.886,727,558.891,558.836,643.265,559.675,1083.905,643.265,627.207,626.423,627.263,981516.587,1145622.329,1811557.973,1094185.6,1083.905,559.501,712.99,542.831,1209.514,699.389
569.651,5636107.378,0.000e+00,11,0.000e+00,3208091.876,0.444,0.264,100.189,730,562.207,854,557.478,557.334,730,558.48,1341.353,730,715.175,714.173,715.319,3381698.276,3947011.982,4828872.249,3744383.716,1341.353,569.651,713.347,544.889,3702.084,698.266
571.2,5639001.316,0.000e+00,11,0.000e+00,4283460.551,0.44,0.369,100.193,730,561.811,917,560.069,560.189,730,560.529,1341.838,730,714.82,714.36,714.701,4104263.68,4791096.889,4830615.893,5000281.316,1341.838,571.2,713.484,547.407,4286.217,698.646
572.915,5641478.258,0.000e+00,11,0.000e+00,4828387.556,0.435,0.503,100.194,730,561.232,955,562.781,562.835,730,562.837,1342.197,730,714.626,714.57,714.572,4737319.538,5531040.996,4831908.978,5637367.467,1342.197,572.915,713.581,550.423,4669.413,698.977
574.501,5642667.804,0.000e+00,11,0.000e+00,4831115.378,0.431,0.656,100.092,730,560.596,967,565.599,565.599,730,565.6,1342.204,730,714.824,714.824,714.824,4831160.889,5641764.409,4831934.578,5641710.933,1342.204,574.501,713.698,554.368,4701.706,699.342
573.765,4589727.289,0.000e+00,25,0.000e+00,3873428.48,0.427,0.81,100.196,730,549.856,976,568.641,568.623,730,568.661,1246.432,730,715.727,715.707,715.745,3899791.076,4555348.196,3929222.542,4524554.24,1246.432,573.765,713.889,555.799,3797.119,700.032
575.86,1714154.524,0.000e+00,28,0.000e+00,1485372.871,0.424,0.926,98.317,730,550.335,974,567.717,567.64,730,567.613,1228.327,730,718.082,718.186,718.159,1538137.031,1796874.24,1467328.427,1735234.418,1228.327,575.86,714.011,556.967,1457.295,700.458
576.553,1690407.396,0.000e+00,28,0.000e+00,1493118.009,0.422,0.927,96.415,730,550.979,968,568.726,568.74,730,568.671,1212.317,730,718.24,718.296,718.227,1483789.511,1733522.631,1446885.547,1744421.12,1212.317,576.553,714.129,557.895,1435.653,700.68
576.95,1675473.493,0.000e+00,28,0.000e+00,1481511.68,0.422,0.928,96.463,730,551.081,944,569.543,569.589,730,569.518,1212.317,730,718.352,718.377,718.307,1450836.764,1695131.022,1434012.16,1730971.022,1212.317,576.95,714.242,558.513,1417.104,700.836
576.892,1635103.716,0.000e+00,28,0.000e+00,1629727.573,0.423,0.928,98.449,730,550.654,897,569.945,570.374,730,570.042,1228.327,730,718.569,718.471,718.139,1337205.049,1562431.716,1399401.244,1904224.142,1228.327,576.892,714.349,558.76,1417.155,700.909
576.936,1522741.618,0.000e+00,28,0.000e+00,1818331.449,0.425,0.927,100.345,730,550.71,822,570.118,570.848,730,570.12,1246.432,730,718.643,718.64,717.913,1301658.027,1520923.164,1303214.364,2124630.471,1246.432,576.936,714.45,558.946,1435.638,700.968
