Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
575.811,1327939.271,0.000e+00,25,0.000e+00,2135724.658,0.431,0.926,100.36,730,548.24,674,570.147,571.387,730,570.007,1210.362,730,718.799,718.939,717.56,1215423.289,1420180.053,1136481.351,2495520.427,1210.362,575.811,714.541,558.146,1456.567,701.055
566.61,642864.142,0.000e+00,12,0.000e+00,1345607.538,0.437,0.928,100.32,730,528.495,334,568.092,569.615,730,567.843,1064.913,730,720.054,720.304,718.531,629634.133,735665.636,550208.142,1572210.062,1064.913,566.61,714.558,552.212,819.65,700.825
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.907,104.504,0.000e+00,529.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,552.212,552.212,552.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.469,549.538,0.000e+00,701.091
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.849,104.557,0.000e+00,528.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.538,549.538,549.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.375,547.712,0.000e+00,700.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.791,104.604,0.000e+00,527.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.712,547.712,547.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.274,546.354,0.000e+00,700.805
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.734,104.65,0.000e+00,526.957,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.354,546.354,546.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.165,545.326,0.000e+00,700.687
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.677,104.704,0.000e+00,526.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.326,545.326,545.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.047,544.536,0.000e+00,700.575
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.619,104.762,0.000e+00,526.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.536,544.536,544.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.92,543.906,0.000e+00,700.453
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.562,104.808,0.000e+00,526.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.906,543.906,543.906,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.781,543.388,0.000e+00,700.321
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.505,104.884,0.000e+00,526.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.388,543.388,543.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.627,542.95,0.000e+00,700.176
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.447,104.969,0.000e+00,526.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.95,542.95,542.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.456,542.572,0.000e+00,700.015
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.39,104.846,0.000e+00,526.22,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.572,542.572,542.572,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.263,542.239,0.000e+00,699.835
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.333,100.238,0.000e+00,539.314,503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.239,542.239,542.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.041,542.945,0.000e+00,700.322
560.029,2194717.582,0.000e+00,24,11,973162.809,0.444,0.252,100.199,644.786,532.417,739,558.994,558.932,644.786,559.789,1092.816,644.786,628.891,628.095,628.952,1022790.329,1193817.6,1880300.658,1135891.556,1092.816,560.029,713.028,543.119,1256.785,699.397
569.891,5636858.311,0.000e+00,11,0.000e+00,3244111.076,0.444,0.267,100.189,730,562.293,862,557.809,557.666,730,558.78,1341.502,730,715.171,714.2,715.314,3419171.84,3990838.613,4829408.142,3786508.8,1341.502,569.891,713.377,545.212,3726.168,698.324
571.2,5639377.351,0.000e+00,11,0.000e+00,4304374.613,0.441,0.374,100.191,730,562.209,920,560.375,560.498,730,560.825,1341.898,730,714.837,714.387,714.713,4118085.404,4807337.529,4830831.502,5024806.116,1341.898,571.2,713.51,547.759,4297.645,698.699
573.334,5641651.2,0.000e+00,11,0.000e+00,4828405.191,0.438,0.508,100.192,730,562.012,954,563.105,563.157,730,563.159,1342.206,730,714.653,714.6,714.602,4741288.107,5535807.147,4831940.836,5637522.773,1342.206,573.334,713.607,550.864,4670.828,699.031
575.078,5643062.044,0.000e+00,11,0.000e+00,4831301.973,0.435,0.661,100.194,730,561.776,969,566.003,566.003,730,566.004,1342.257,730,714.861,714.86,714.861,4831358.293,5642164.907,4832126.862,5642098.916,1342.257,575.078,713.725,555.032,4702.035,699.405
573.62,4464078.222,0.000e+00,25,0.000e+00,3766982.542,0.431,0.816,100.223,730,548.213,980,569.168,569.161,730,569.198,1222.207,730,715.864,715.834,715.871,3777708.658,4412943.644,3821482.667,4400413.867,1222.207,573.62,713.923,555.656,3688.177,700.157
575.394,1681399.182,0.000e+00,28,0.000e+00,1457068.089,0.428,0.927,100.261,730,549.371,978,567.537,567.464,730,567.437,1234.521,730,718.119,718.219,718.192,1506324.48,1759693.084,1439303.68,1702151.538,1234.521,575.394,714.039,556.554,1428.679,700.442
576.184,1699035.876,0.000e+00,28,0.000e+00,1500576.142,0.426,0.926,100.287,730,550.378,963,568.353,568.366,730,568.297,1246.432,730,718.201,718.257,718.188,1491489.707,1742469.689,1454311.822,1753085.156,1246.432,576.184,714.153,557.495,1442.942,700.604
576.147,1724238.933,0.000e+00,28,0.000e+00,1523971.413,0.428,0.926,100.31,730,549.654,934,569.227,569.277,730,569.207,1234.521,730,718.268,718.288,718.218,1489614.222,1740390.4,1475790.08,1780531.627,1234.521,576.147,714.265,557.798,1456.989,700.751
575.772,1666413.084,0.000e+00,28,0.000e+00,1659720.818,0.43,0.926,100.332,730,548.842,883,569.312,569.748,730,569.415,1222.207,730,718.486,718.383,718.05,1359765.902,1588714.951,1426267.022,1939174.4,1222.207,575.772,714.37,557.667,1442.862,700.846
574.817,1518615.182,0.000e+00,28,0.000e+00,1810601.102,0.433,0.927,100.339,730,547.022,804,569.078,569.821,730,569.093,1199.146,730,718.589,718.574,717.846,1290592.853,1507881.529,1299779.698,2115440.213,1199.146,574.817,714.463,556.914,1428.316,700.91
573.218,1279047.396,0.000e+00,25,0.000e+00,2056176.64,0.437,0.928,100.335,730,544.124,650,568.16,569.413,730,568.027,1168.665,730,718.754,718.886,717.501,1166372.196,1362676.622,1094790.471,2402238.293,1168.665,573.218,714.54,555.417,1401.101,700.923
565.596,558532.871,0.000e+00,12,0.000e+00,1183698.844,0.44,0.93,100.288,730,529.085,303,565.276,566.791,730,565.009,1065.046,730,720.142,720.408,718.626,552849.849,645830.471,478120.569,1382778.311,1065.046,565.596,714.537,550.463,718.65,700.639
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.904,104.526,0.000e+00,528.161,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.463,550.463,550.463,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.448,548.012,0.000e+00,701.017
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.847,104.564,0.000e+00,527.112,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.012,548.012,548.012,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.352,546.309,0.000e+00,700.866
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.789,104.611,0.000e+00,527.027,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.309,546.309,546.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.251,545.14,0.000e+00,700.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.732,104.661,0.000e+00,526.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.14,545.14,545.14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.142,544.281,0.000e+00,700.664
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.675,104.715,0.000e+00,526.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.281,544.281,544.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.024,543.619,0.000e+00,700.551
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.618,104.773,0.000e+00,526.735,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.619,543.619,543.619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.896,543.088,0.000e+00,700.429
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.56,104.837,0.000e+00,526.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.088,543.088,543.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.756,542.648,0.000e+00,700.297
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.503,104.896,0.000e+00,526.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.648,542.648,542.648,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.601,542.275,0.000e+00,700.151
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.446,104.968,0.000e+00,526.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.275,542.275,542.275,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.429,541.951,0.000e+00,699.989
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.389,104.841,0.000e+00,526.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.951,541.951,541.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.235,541.663,0.000e+00,699.808
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.331,100.233,0.000e+00,539.287,503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.663,541.663,541.663,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.011,542.411,0.000e+00,700.293
560.16,2258908.018,0.000e+00,24,11,1001902.436,0.444,0.25,100.197,646.105,533.393,750,558.738,558.671,646.105,559.545,1099.281,646.105,629.941,629.134,630.008,1056669.227,1233317.831,1935363.556,1169395.484,1099.281,560.16,713.001,542.631,1294.895,699.32
569.717,5637377.707,0.000e+00,11,0.000e+00,3284757.902,0.446,0.267,100.186,730,562.564,874,557.431,557.284,730,558.367,1341.667,730,715.098,714.162,715.245,3466573.938,4046041.884,4830000.924,3833833.813,1341.667,569.717,713.342,544.824,3754.792,698.255
571.2,5640288.142,0.000e+00,11,0.000e+00,4399559.396,0.444,0.375,100.189,730,562.741,940,560.085,560.204,730,560.47,1342.15,730,714.739,714.354,714.62,4217103.929,4922798.649,4831739.449,5135786.098,1342.15,571.2,713.467,547.483,4360.798,698.632
573.305,5637354.382,0.000e+00,11,0.000e+00,4829517.938,0.441,0.513,100.19,730,562.581,978,562.906,562.905,730,562.904,1342.266,730,714.577,714.579,714.578,4832156.444,5641796.836,4828351.716,5638716.302,1342.266,573.305,713.565,550.745,4699.407,698.969
575.188,5638642.347,0.000e+00,11,0.000e+00,4832488.107,0.437,0.667,100.191,730,562.444,996,565.895,565.895,730,565.892,1342.377,730,714.85,714.853,714.85,4832558.649,5643520,4828381.298,5643438.08,1342.377,575.188,713.69,555.168,4701.556,699.363
573.11,4327699.058,0.000e+00,25,0.000e+00,3651728.782,0.435,0.821,100.224,730,546.358,1005,569.205,569.206,730,569.243,1199.146,730,715.964,715.925,715.962,3650184.533,4264015.644,3704700.302,4265819.307,1199.146,573.11,713.897,555.111,3571.537,700.181
574.345,1651002.311,0.000e+00,28,0.000e+00,1430661.404,0.433,0.928,100.253,730,547.631,1001,566.983,566.916,730,566.889,1210.362,730,718.128,718.222,718.196,1475201.991,1723271.68,1413336.036,1671241.244,1210.362,574.345,714.01,555.558,1401.532,700.38
574.945,1666338.844,0.000e+00,28,0.000e+00,1472241.636,0.43,0.928,100.279,730,548.536,979,567.378,567.395,730,567.325,1222.207,730,718.18,718.232,718.163,1460750.507,1706441.956,1426421.476,1719865.884,1222.207,574.945,714.119,556.18,1414.624,700.51
574.81,1690583.04,0.000e+00,28,0.000e+00,1494932.764,0.432,0.927,100.293,730,547.862,946,567.957,568.009,730,567.938,1210.362,730,718.223,718.242,718.171,1459849.813,1705462.187,1447113.529,1746447.787,1210.362,574.81,714.224,556.309,1428.47,700.637
574.271,1634159.218,0.000e+00,28,0.000e+00,1627023.929,0.433,0.928,100.308,730,546.84,894,567.879,568.317,730,567.984,1199.146,730,718.429,718.325,717.992,1333187.698,1557503.573,1398803.2,1900779.236,1199.146,574.271,714.322,556.002,1414.567,700.71
573.215,1491151.644,0.000e+00,28,0.000e+00,1775603.342,0.436,0.928,100.31,730,544.946,812,567.482,568.229,730,567.499,1178.524,730,718.521,718.503,717.773,1265928.107,1478896.213,1276418.702,2074314.524,1178.524,573.215,714.409,555.122,1401.212,700.752
571.2,1258416.64,0.000e+00,25,0.000e+00,2020484.693,0.439,0.93,100.301,730,542.184,657,566.446,567.709,730,566.317,1152.2,730,718.676,718.806,717.413,1145544.889,1338180.551,1077263.289,2360250.738,1152.2,571.2,714.479,553.578,1376.902,700.728
565.189,584037.298,0.000e+00,12,0.000e+00,1227215.929,0.442,0.931,100.269,730,529.498,313,563.624,565.149,730,563.352,1065.108,730,719.954,720.226,718.429,578149.44,675300.267,500015.787,1433434.453,1065.108,565.189,714.478,549.216,747.992,700.511
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.907,104.549,0.000e+00,527.14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.216,549.216,549.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.389,546.804,0.000e+00,700.899
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.849,104.592,0.000e+00,527.061,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.804,546.804,546.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.293,545.309,0.000e+00,700.807
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.792,104.639,0.000e+00,526.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.309,545.309,545.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.192,544.284,0.000e+00,700.71
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.735,104.689,0.000e+00,526.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.284,544.284,544.284,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.083,543.531,0.000e+00,700.605
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.678,104.743,0.000e+00,526.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.531,543.531,543.531,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.965,542.949,0.000e+00,700.493
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.62,104.801,0.000e+00,526.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.949,542.949,542.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.837,542.483,0.000e+00,700.371
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.563,104.848,0.000e+00,526.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.483,542.483,542.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.697,542.095,0.000e+00,700.239
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.506,104.926,0.000e+00,526.457,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.095,542.095,542.095,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.544,541.765,0.000e+00,700.093
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.449,104.922,0.000e+00,526.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.765,541.765,541.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.372,541.477,0.000e+00,699.932
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.391,104.801,0.000e+00,526.113,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.477,541.477,541.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.18,541.221,0.000e+00,699.752
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.334,100.224,0.000e+00,539.239,477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.221,541.221,541.221,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.958,542.003,0.000e+00,700.239
559.277,2092097.138,0.000e+00,24,11,926133.76,0.444,0.253,100.133,642.875,530.437,727,558.603,558.547,642.875,559.387,1081.393,642.875,626.444,625.661,626.5,970392.96,1132588.942,1792491.662,1080932.124,1081.393,559.277,712.938,542.182,1196.005,699.321
569.299,5639039.431,0.000e+00,11,0.000e+00,3154444.8,0.446,0.266,100.19,730,562.449,845,556.834,556.687,730,557.884,1342.111,730,715.167,714.117,715.314,3329179.591,3885541.262,4831598.933,3681605.12,1342.111,569.299,713.296,544.311,3668.385,698.156
571.2,5638362.453,0.000e+00,11,0.000e+00,4240662.756,0.442,0.369,100.193,730,562.253,912,559.519,559.629,730,559.999,1341.739,730,714.792,714.311,714.681,4076217.173,4758169.316,4830259.2,4950126.933,1341.739,571.2,713.435,546.925,4262.961,698.549
572.882,5641008.356,0.000e+00,11,0.000e+00,4829939.484,0.44,0.502,100.193,730,562.149,951,562.322,562.394,730,562.395,1342.129,730,714.603,714.53,714.531,4708295.68,5496973.653,4831665.493,5638993.351,1342.129,572.882,713.534,550.116,4660.271,698.893
574.788,5642532.978,0.000e+00,11,0.000e+00,4831088.64,0.438,0.655,100.191,730,562.319,968,565.318,565.318,730,565.318,1342.2,730,714.798,714.798,714.798,4831243.378,5641742.791,4831920.356,5641561.884,1342.2,574.788,713.656,554.453,4701.621,699.276
573.01,4624081.067,0.000e+00,25,0.000e+00,3901282.133,0.434,0.809,100.203,730,547.346,977,568.724,568.72,730,568.758,1210.362,730,715.729,715.695,715.733,3907527.396,4564411.449,3958609.92,4557116.302,1210.362,573.01,713.854,554.977,3818.225,700.064
574.663,1664735.004,0.000e+00,28,0.000e+00,1442422.756,0.431,0.928,100.251,730,548.378,978,566.881,566.808,730,566.782,1222.207,730,718.096,718.195,718.169,1490592.142,1741233.778,1425104.924,1684964.836,1222.207,574.663,713.97,555.757,1414.148,700.337
574.988,1683030.756,0.000e+00,28,0.000e+00,1486775.04,0.43,0.927,100.275,730,548.514,957,567.584,567.602,730,567.533,1222.207,730,718.173,718.224,718.154,1474434.56,1722450.916,1440690.347,1736867.271,1222.207,574.988,714.084,556.294,1428.43,700.486
575.686,1688563.911,0.000e+00,28,0.000e+00,1493175.182,0.428,0.927,100.29,730,549.535,936,568.069,568.113,730,568.041,1234.521,730,718.225,718.253,718.181,1463510.613,1709752.178,1445373.867,1744408.036,1234.521,575.686,714.192,557.013,1428.535,700.622
575.428,1665933.796,0.000e+00,28,0.000e+00,1657701.404,0.43,0.926,100.314,730,548.741,894,568.583,569.015,730,568.683,1222.207,730,718.43,718.33,717.998,1362130.062,1591392,1425933.084,1936711.253,1222.207,575.428,714.298,557.139,1442.788,700.735
575.055,1519286.898,0.000e+00,28,0.000e+00,1806604.516,0.432,0.927,100.322,730,548.027,819,568.591,569.325,730,568.601,1210.362,730,718.548,718.538,717.814,1293957.973,1511758.791,1300401.493,2110694.684,1210.362,575.055,714.394,556.938,1428.261,700.82
573.608,1292081.92,0.000e+00,25,0.000e+00,2072427.236,0.436,0.928,100.328,730,545.05,669,568.206,569.454,730,568.072,1178.524,730,718.732,718.867,717.485,1179497.529,1378013.298,1105945.387,2421228.089,1178.524,573.608,714.476,555.751,1414.257,700.866
565.932,632634.169,0.000e+00,12,0.000e+00,1321043.342,0.44,0.93,100.288,730,529.082,329,565.81,567.338,730,565.552,1065.012,730,719.941,720.199,718.412,621485.653,726026.169,541541.12,1543257.031,1065.012,565.932,714.488,550.628,806.088,700.642
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.908,104.548,0.000e+00,528.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.628,550.628,550.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.399,548.088,0.000e+00,700.969
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.85,104.587,0.000e+00,527.07,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.088,548.088,548.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.304,546.341,0.000e+00,700.818
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.793,104.634,0.000e+00,526.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.341,546.341,546.341,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.203,545.147,0.000e+00,700.721
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.736,104.684,0.000e+00,526.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.147,545.147,545.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.094,544.273,0.000e+00,700.617
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.679,104.737,0.000e+00,526.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.273,544.273,544.273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.977,543.601,0.000e+00,700.505
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.621,104.795,0.000e+00,526.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.601,543.601,543.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.85,543.064,0.000e+00,700.384
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.564,104.843,0.000e+00,526.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.064,543.064,543.064,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.711,542.62,0.000e+00,700.252
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.507,104.92,0.000e+00,526.468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.62,542.62,542.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.558,542.244,0.000e+00,700.107
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.45,104.934,0.000e+00,526.32,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.244,542.244,542.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.387,541.917,0.000e+00,699.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.392,104.812,0.000e+00,526.128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.917,541.917,541.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.195,541.628,0.000e+00,699.767
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.335,100.227,0.000e+00,539.253,505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.628,541.628,541.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.973,542.38,0.000e+00,700.254
561.344,10875.348,0.000e+00,24,11,4604.938,0.443,0.27,100.189,561.985,539.28,421,561.172,561.17,561.985,561.178,1132.681,561.985,543.195,543.189,543.197,5708.587,6663.04,9317.499,5374.865,1132.681,561.344,712.711,543,6.365,700.009
569.916,5636246.187,0.000e+00,11,0.000e+00,3195767.182,0.446,0.205,100.19,730,562.442,852,557.809,557.666,730,558.82,1341.352,730,715.215,714.204,715.358,3368657.92,3931890.916,4828868.836,3730093.227,1341.352,569.916,713.141,545.078,3693.953,698.124
560.437,3746292.053,0.000e+00,11,0.000e+00,2671624.818,0.442,0.31,100.004,730,524.794,603,558.842,559.089,730,559.572,1048.582,730,716.236,715.506,715.989,2426727.253,2832867.556,3209196.658,3118751.289,1048.582,560.437,713.49,544.293,2693.864,699.232
561.2,2799208.96,0.000e+00,11,0.000e+00,2198308.124,0.438,0.383,99.907,730,528.053,478,557.68,557.864,730,558.085,1072.249,730,716.613,716.208,716.428,2042244.836,2383910.116,2398022.827,2566082.56,1072.249,561.2,713.72,543.73,2152.556,699.33
571.2,5638375.538,0.000e+00,11,0.000e+00,4829586.773,0.439,0.427,100.192,730,561.585,963,559.467,559.467,730,559.467,1341.795,730,714.263,714.263,714.263,4830260.907,5638141.724,4830461.156,5637354.951,1341.795,571.2,713.654,546.768,4698.298,698.723
572.564,5640949.191,0.000e+00,11,0.000e+00,4831070.436,0.435,0.581,100.194,730,561.286,977,562.252,562.251,730,562.251,1342.348,730,714.516,714.517,714.517,4832451.698,5641866.24,4831666.062,5640253.44,1342.348,572.564,713.683,550.595,4700.852,699.007
574.765,5642255.36,0.000e+00,11,0.000e+00,4831978.382,0.432,0.736,100.169,730,561.184,981,565.755,565.757,730,565.757,1342.216,730,714.84,714.838,714.838,4828411.449,5638619.591,4831524.409,5642784.996,1342.216,574.765,713.772,556.283,4701.016,699.42
575.001,2564998.258,0.000e+00,28,0.000e+00,2262438.684,0.429,0.89,100.243,730,549.262,971,569.027,569.052,730,568.981,1234.521,730,717.256,717.302,717.231,2238667.093,2615329.849,2195584.142,2643101.013,1234.521,575.001,713.957,556.85,2173.175,700.323
575.822,1706680.462,0.000e+00,28,0.000e+00,1508826.738,0.428,0.926,100.277,730,549.463,947,568.606,568.654,730,568.583,1234.521,730,718.243,718.267,718.196,1476483.556,1724973.227,1460825.884,1762759.822,1234.521,575.822,714.078,557.328,1442.893,700.542
575.506,1666596.409,0.000e+00,28,0.000e+00,1657791.716,0.43,0.926,100.301,730,548.668,903,568.876,569.308,730,568.977,1222.207,730,718.452,718.351,718.02,1361431.324,1590609.92,1426469.547,1936858.453,1222.207,575.506,714.192,557.309,1442.796,700.655
575.083,1520492.942,0.000e+00,28,0.000e+00,1806062.791,0.432,0.927,100.31,730,547.954,811,568.749,569.483,730,568.762,1210.362,730,718.56,718.547,717.826,1293469.44,1511205.547,1301418.667,2110086.258,1210.362,575.083,714.296,557.019,1428.273,700.739
573.605,1292755.911,0.000e+00,25,0.000e+00,2071803.164,0.436,0.928,100.316,730,544.978,661,568.282,569.528,730,568.149,1178.524,730,718.737,718.871,717.491,1179418.311,1377928.391,1106516.196,2420512.142,1178.524,573.605,714.385,555.777,1414.221,700.787
565.79,627194.809,0.000e+00,12,0.000e+00,1310253.796,0.439,0.93,100.273,730,528.823,326,565.816,567.346,730,565.561,1065.026,730,719.961,720.216,718.432,615306.524,718808.96,536884.018,1530655.289,1065.026,565.79,714.4,550.583,799.072,700.553
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.908,104.587,0.000e+00,528.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.583,550.583,550.583,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.311,548.04,0.000e+00,700.881
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.85,104.632,0.000e+00,527.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.04,548.04,548.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.216,546.336,0.000e+00,700.745
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.793,104.676,0.000e+00,526.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.336,546.336,546.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.115,545.132,0.000e+00,700.633
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.735,104.726,0.000e+00,526.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.132,545.132,545.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.006,544.25,0.000e+00,700.529
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.678,104.779,0.000e+00,526.724,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.25,544.25,544.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.889,543.572,0.000e+00,700.417
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.621,104.823,0.000e+00,526.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.572,543.572,543.572,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.762,543.03,0.000e+00,700.296
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.564,104.891,0.000e+00,526.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.03,543.03,543.03,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.623,542.582,0.000e+00,700.164
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.506,104.967,0.000e+00,526.384,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.582,542.582,542.582,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.47,542.202,0.000e+00,700.02
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.449,104.864,0.000e+00,526.243,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.202,542.202,542.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.299,541.873,0.000e+00,699.859
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.392,104.75,0.000e+00,526.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.873,541.873,541.873,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.107,541.581,0.000e+00,699.68
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.335,100.213,0.000e+00,539.175,485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.581,541.581,541.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.886,542.33,0.000e+00,700.167
559.368,2007324.871,0.000e+00,24,11,886604.302,0.444,0.253,100.123,640.987,530.615,716,558.779,558.725,640.987,559.544,1082.621,640.987,624.699,623.935,624.754,928820.124,1084090.951,1719822.222,1034817.92,1082.621,559.368,712.866,542.506,1146.176,699.291
569.154,5606731.662,0.000e+00,11,0.000e+00,3108009.529,0.444,0.264,100.189,730,561.367,834,557.084,556.943,730,558.161,1334.392,730,715.238,714.16,715.379,3273520.64,3820664.32,4803812.124,3627488.996,1334.392,569.154,713.267,544.495,3626.357,698.171
571.2,5637675.236,0.000e+00,11,0.000e+00,4173106.062,0.441,0.366,100.191,730,561.993,899,559.643,559.754,730,560.168,1341.558,730,714.853,714.327,714.742,4010088.107,4681035.662,4829609.529,4871328.996,1341.558,571.2,713.426,547.04,4219.456,698.553
572.843,5640432.64,0.000e+00,11,0.000e+00,4781689.173,0.438,0.497,100.192,730,561.828,939,562.384,562.471,730,562.5,1341.982,730,714.656,714.54,714.569,4636505.031,5413199.644,4831134.151,5582705.209,1341.982,572.843,713.536,550.117,4621.205,698.902
574.593,5641935.076,0.000e+00,11,0.000e+00,4830565.262,0.435,0.647,100.194,730,561.597,957,565.319,565.319,730,565.319,1342.058,730,714.799,714.798,714.799,4830684.729,5641090.844,4831407.787,5640950.898,1342.058,574.593,713.658,554.197,4701.105,699.279
573.088,4810076.729,0.000e+00,25,0.000e+00,4057792.284,0.431,0.802,100.201,730,548.085,966,568.595,568.589,730,568.628,1222.207,730,715.602,715.57,715.609,4068122.453,4751920.924,4117909.333,4739854.507,1222.207,573.088,713.848,555.068,3972.737,700.016
575.132,1680279.751,0.000e+00,28,0.000e+00,1455562.24,0.429,0.927,100.246,730,549.279,965,566.991,566.913,730,566.887,1234.521,730,718.077,718.181,718.155,1507262.009,1760717.653,1438403.129,1700324.409,1234.521,575.132,713.967,556.155,1428.145,700.342
575.571,1699543.893,0.000e+00,28,0.000e+00,1500838.827,0.428,0.926,100.272,730,549.434,946,567.979,567.995,730,567.926,1234.521,730,718.175,718.229,718.16,1490633.671,1741422.222,1454786.276,1753344.427,1234.521,575.571,714.084,556.888,1442.864,700.511
575.897,1706682.738,0.000e+00,28,0.000e+00,1508718.791,0.428,0.926,100.295,730,549.566,922,568.643,568.69,730,568.619,1234.521,730,718.245,718.269,718.199,1476850.204,1725406.151,1460824.036,1762638.222,1234.521,575.897,714.196,557.391,1442.98,700.655
576.014,1665717.902,0.000e+00,28,0.000e+00,1656279.04,0.428,0.926,100.313,730,549.667,880,568.939,569.364,730,569.035,1234.521,730,718.452,718.356,718.026,1363794.916,1593378.133,1425711.502,1935099.449,1234.521,576.014,714.303,557.72,1442.832,700.765
575.662,1536222.578,0.000e+00,28,0.000e+00,1822632.107,0.43,0.926,100.334,730,548.855,804,569.156,569.886,730,569.168,1222.207,730,718.564,718.552,717.834,1307699.769,1527874.133,1314845.156,2129504.569,1222.207,575.662,714.403,557.609,1442.667,700.86
574.347,1305735.822,0.000e+00,25,0.000e+00,2090776.178,0.434,0.927,100.336,730,546.121,660,568.856,570.096,730,568.721,1188.789,730,718.753,718.888,717.512,1192136.249,1392842.951,1117581.084,2442776.747,1188.789,574.347,714.489,556.551,1428.154,700.922
566.059,635950.436,0.000e+00,12,0.000e+00,1327759.929,0.438,0.929,100.3,730,528.687,328,566.568,568.097,730,566.317,1064.985,730,719.983,720.234,718.454,622604.444,727372.871,544350.151,1551188.053,1064.985,566.059,714.503,551.103,809.586,700.689
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.908,104.511,0.000e+00,529.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,551.103,551.103,551.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.414,548.679,0.000e+00,701.036
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.85,104.582,0.000e+00,528.062,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.679,548.679,548.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.32,547.007,0.000e+00,700.893
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.792,104.629,0.000e+00,527.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.007,547.007,547.007,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.218,545.753,0.000e+00,700.751
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.735,104.676,0.000e+00,526.91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.753,545.753,545.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.11,544.8,0.000e+00,700.632
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.677,104.73,0.000e+00,526.813,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.8,544.8,544.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.992,544.067,0.000e+00,700.52
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.62,104.788,0.000e+00,526.708,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.067,544.067,544.067,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.865,543.482,0.000e+00,700.399
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.563,104.837,0.000e+00,526.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.482,543.482,543.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.726,543,0.000e+00,700.267
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.505,104.912,0.000e+00,526.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543,543,543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.573,542.592,0.000e+00,700.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.448,104.947,0.000e+00,526.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.592,542.592,542.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.402,542.239,0.000e+00,699.962
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.391,104.823,0.000e+00,526.143,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.239,542.239,542.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.21,541.927,0.000e+00,699.782
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.334,100.229,0.000e+00,539.266,469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.927,541.927,541.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.988,542.655,0.000e+00,700.269
559.488,1969081.742,0.000e+00,24,11,868675.413,0.444,0.253,100.153,640.072,530.796,711,558.935,558.882,640.072,559.69,1083.142,640.072,623.949,623.194,624.003,909950.222,1062089.671,1687019.947,1013913.956,1083.142,559.488,712.959,542.826,1123.635,699.402
569.643,5632361.244,0.000e+00,11,0.000e+00,3118104.747,0.445,0.262,100.19,730,562.393,836,557.389,557.245,730,558.465,1340.463,730,715.25,714.174,715.394,3288493.227,3838222.222,4825667.129,3639350.329,1340.463,569.643,713.332,544.872,3641.648,698.247
571.2,5637837.369,0.000e+00,11,0.000e+00,4173467.022,0.443,0.364,100.187,730,562.548,898,559.985,560.1,730,560.513,1341.562,730,714.887,714.359,714.772,4004578.418,4674724.124,4829624.32,4871875.698,1341.562,571.2,713.48,547.423,4217.899,698.636
573.171,5640337.636,0.000e+00,11,0.000e+00,4755212.516,0.439,0.495,100.192,730,562.236,933,562.719,562.806,730,562.85,1341.924,730,714.704,714.572,714.617,4609945.316,5382331.164,4830927.076,5551937.422,1341.924,573.171,713.585,550.481,4604.057,698.98
575.022,5641885.013,0.000e+00,11,0.000e+00,4830399.716,0.437,0.645,100.191,730,562.394,952,565.652,565.652,730,565.652,1342.013,730,714.829,714.829,714.829,4830534.542,5641055.004,4831245.084,5640897.991,1342.013,575.022,713.703,554.602,4701.066,699.352
567.386,2751531.236,0.000e+00,11,0.000e+00,2321027.84,0.434,0.799,99.925,730,530.979,463,567.497,567.554,730,567.59,1089.233,730,717.105,717.012,717.047,2266146.987,2647129.884,2355522.702,2711237.12,1089.233,567.386,713.902,551.485,2252.75,700.192
571.2,3593931.947,0.000e+00,25,0.000e+00,3110333.724,0.434,0.847,100.193,730,547.291,672,565.469,565.399,730,565.372,1210.362,730,716.016,716.113,716.086,3195630.649,3732084.622,3077336.178,3632468.764,1210.362,571.2,714.042,553.001,3044.024,700.003
573.583,1662556.16,0.000e+00,25,0.000e+00,1468442.738,0.433,0.928,100.254,730,547.637,464,564.999,565.005,730,564.935,1210.362,730,718.002,718.065,717.996,1464764.302,1710832.498,1423431.538,1715128.889,1210.362,573.583,714.138,554.246,1413.477,700.388
566.325,1537676.8,0.000e+00,11,0.000e+00,1359886.364,0.434,0.928,99.941,730,531.103,295,565.879,565.996,730,565.925,1089.225,730,718.367,718.32,718.249,1288612.693,1505216.711,1316401.778,1588470.898,1089.225,566.325,714.222,549.57,1286.49,700.323
571.2,1610885.404,0.000e+00,28,0.000e+00,1600183.324,0.436,0.928,100.237,730,545.543,719,561.589,562.003,730,561.664,1188.789,730,717.981,717.907,717.567,1334700.942,1558555.164,1379515.022,1868563.769,1188.789,571.2,714.29,551.288,1399.446,700.297
564.195,1248170.098,0.000e+00,12,0.000e+00,1486742.329,0.437,0.929,100.073,730,528.776,295,562.644,563.436,730,562.709,1070.911,730,718.644,718.579,717.853,1036645.618,1210652.16,1068771.129,1736299.947,1070.911,564.195,714.342,547.026,1165.312,700.266
565.804,2733.722,0.000e+00,12,0.000e+00,6459.469,0.489,0.925,100.085,730,531.793,10,550.668,551.414,730,550.624,987.06,730,726.358,726.402,725.612,2491.821,2909.242,2341.486,7541.535,987.06,565.804,714.173,545.717,3.662,700.464
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.868,104.663,0.000e+00,528.462,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,545.717,545.717,545.717,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.08,544.621,0.000e+00,700.689
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.81,104.717,0.000e+00,527.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,544.621,544.621,544.621,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.982,543.793,0.000e+00,700.562
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.753,104.774,0.000e+00,526.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.793,543.793,543.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.876,543.051,0.000e+00,700.398
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.696,104.829,0.000e+00,526.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.051,543.051,543.051,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.761,542.485,0.000e+00,700.289
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.638,104.888,0.000e+00,526.526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.485,542.485,542.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.637,542.034,0.000e+00,700.171
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.581,104.955,0.000e+00,526.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.034,542.034,542.034,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.502,541.662,0.000e+00,700.043
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.524,104.9,0.000e+00,526.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.662,541.662,541.662,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.354,541.347,0.000e+00,699.902
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.466,104.798,0.000e+00,526.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.347,541.347,541.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.189,541.073,0.000e+00,699.747
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.409,104.674,0.000e+00,525.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.073,541.073,541.073,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.004,540.829,0.000e+00,699.574
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.352,104.538,0.000e+00,525.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.829,540.829,540.829,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.794,540.612,0.000e+00,699.383
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.295,104.375,0.000e+00,525.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.612,540.612,540.612,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.55,540.406,0.000e+00,699.155
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.237,104.182,0.000e+00,525.233,62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.406,540.406,540.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.259,540.206,0.000e+00,698.884
559.86,697696.996,0.000e+00,24,11,301315.52,0.445,0.168,100.138,600.95,533.907,525,559.35,559.32,600.95,559.72,1106.724,600.95,581.926,581.555,581.956,317743.502,370811.2,597847.893,351639.502,1106.724,559.86,712.037,540.678,394.485,698.872
556.099,3096926.151,0.000e+00,11,0.000e+00,1693654.613,0.446,0.136,100.057,730,520.984,496,553.757,553.756,730,554.902,1029.757,730,716.812,715.667,716.813,1694046.862,1976957.724,2653743.218,1976500.053,1029.757,556.099,712.858,539.996,1958.44,698.298
556.675,3709469.013,0.000e+00,11,0.000e+00,2645053.156,0.445,0.173,99.912,730,522.598,611,554.125,554.363,730,554.859,1034.716,730,715.871,715.137,715.633,2416776.249,2820275.2,3178752.569,3086664.533,1034.716,556.675,713.287,539.509,2671.225,698.693
557.09,4341775.929,0.000e+00,11,0.000e+00,3415868.587,0.443,0.245,100.011,730,523.533,720,554.402,554.608,730,554.848,1043.352,730,715.106,714.661,714.9,3170505.102,3699721.956,3720718.222,3986041.173,1043.352,557.09,713.456,539.053,3340.983,698.813
557.24,2799172.836,0.000e+00,11,0.000e+00,2350887.111,0.442,0.35,100.002,730,524.482,501,553.104,553.179,730,553.232,1049.275,730,715.949,715.821,715.874,2283930.311,2665078.613,2398847.147,2743209.244,1049.275,557.24,713.629,538.65,2279.85,698.898
557.225,2088026.027,0.000e+00,11,0.000e+00,1762699.804,0.442,0.402,100.087,730,524.522,389,552.07,552.069,730,552.107,1049.324,730,716.58,716.543,716.581,1763249.92,2057449.387,1789454.507,2056807.396,1049.324,557.225,713.755,538.268,1722.856,698.998
558.701,1286330.88,0.000e+00,12,0.000e+00,1115361.138,0.441,0.427,100.192,730,527.063,266,550.684,550.613,730,550.586,1065.79,730,717.584,717.681,717.654,1149695.858,1341488.498,1102424.178,1301425.92,1065.79,558.701,713.813,538.123,1091.457,699.127
566.332,5180847.218,0.000e+00,11,0.000e+00,4567130.453,0.443,0.419,100.193,730,557.63,892,554.241,554.165,730,554.082,1301.65,730,713.882,714.04,713.958,4685939.769,5467595.662,4440185.458,5328967.68,1301.65,566.332,713.615,541.155,4438.17,698.262
566.054,5054409.956,0.000e+00,11,0.000e+00,4460252.444,0.441,0.563,100.191,730,550.574,870,556.872,556.877,730,556.793,1238.959,730,714.284,714.362,714.278,4451326.862,5194918.684,4330930.062,5205335.609,1238.959,566.054,713.582,543.694,4292.962,698.618
567.701,4527670.898,0.000e+00,11,0.000e+00,4456019.911,0.442,0.703,100.193,730,551.034,818,558.749,559.204,730,558.814,1237.783,730,714.946,714.88,714.491,3788851.769,4422542.222,3878917.12,5201295.36,1237.783,567.701,713.636,546.99,3930.974,698.885
567.712,3667306.667,0.000e+00,11,0.000e+00,4241757.298,0.442,0.826,100.186,730,544.305,747,561.279,562.09,730,561.278,1178.266,730,715.711,715.712,714.9,3142589.44,3669014.756,3141125.973,4952308.053,1178.266,567.712,713.746,548.926,3413.508,699.385
561.2,863131.093,0.000e+00,12,0.000e+00,1411856.924,0.442,0.926,100.187,730,527.951,274,559.818,561.115,730,559.724,1065.444,730,719.108,719.202,717.811,774325.191,904154.24,739192.604,1648579.271,1065.444,561.2,713.792,545.339,948.851,699.523
561.2,511045.902,0.000e+00,12,0.000e+00,1079203.911,0.444,0.912,100.189,730,528.342,287,555.624,557.159,730,555.313,1065.529,730,719.715,720.026,718.18,514877.298,601058.489,437770.916,1259843.271,1065.529,561.2,713.785,543.308,658.874,699.409
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.883,104.87,0.000e+00,526.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.308,543.308,543.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.694,542.266,0.000e+00,700.21
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.826,104.918,0.000e+00,526.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.266,542.266,542.266,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.596,541.582,0.000e+00,700.117
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.768,104.969,0.000e+00,526.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.582,541.582,541.582,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.492,541.092,0.000e+00,700.017
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.711,104.907,0.000e+00,526.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.092,541.092,541.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.38,540.718,0.000e+00,699.91
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.654,104.816,0.000e+00,526.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.718,540.718,540.718,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.259,540.418,0.000e+00,699.794
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.597,104.742,0.000e+00,526.028,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.418,540.418,540.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.127,540.169,0.000e+00,699.669
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.539,104.644,0.000e+00,525.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.169,540.169,540.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.983,539.955,0.000e+00,699.532
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.482,104.539,0.000e+00,525.741,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.955,539.955,539.955,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.823,539.771,0.000e+00,699.385
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.425,104.418,0.000e+00,525.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.771,539.771,539.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.644,539.601,0.000e+00,699.215
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.368,104.282,0.000e+00,525.376,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.601,539.601,539.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.442,539.441,0.000e+00,699.025
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.31,100.187,0.000e+00,538.364,468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.441,539.441,539.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.207,540.271,0.000e+00,699.484
558.711,1857374.436,0.000e+00,24,11,818439.04,0.445,0.229,100.107,638.01,530.091,700,557.975,557.919,638.01,558.714,1084.76,638.01,620.483,619.744,620.539,859446.329,1002982.684,1591566.507,955126.756,1084.76,558.711,712.207,540.527,1059.857,698.603
566.918,5477374.293,0.000e+00,11,0.000e+00,3028886.756,0.447,0.235,100.191,730,557.906,824,555.205,555.069,730,556.302,1303.779,730,715.161,714.064,715.297,3184016.213,3715705.173,4693603.84,3534671.076,1303.779,566.918,712.841,542.292,3535.486,697.675
569.781,5639503.076,0.000e+00,11,0.000e+00,4040653.938,0.445,0.335,100.19,730,562.029,883,557.539,557.64,730,558.151,1342.194,730,714.753,714.141,714.653,3898956.516,4550627.556,4831899.876,4716008.391,1342.194,569.781,713.094,544.901,4140.594,698.052
571.2,5637924.978,0.000e+00,11,0.000e+00,4609601.707,0.442,0.462,100.191,730,561.881,918,560.321,560.407,730,560.54,1341.58,730,714.58,714.361,714.494,4472381.724,5220822.471,4829689.742,5381005.653,1341.58,571.2,713.264,547.98,4511.043,698.461
