Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
573.291,5638463.147,0.000e+00,11,0.000e+00,4832060.871,0.437,0.607,100.197,730,561.43,920,563.36,563.362,730,563.36,1342.239,730,714.62,714.62,714.618,4828553.671,5637781.049,4829137.92,5641875.911,1342.239,573.291,713.414,551.905,4699.478,698.872
575.64,5641353.671,0.000e+00,11,0.000e+00,4829704.533,0.435,0.761,100.194,730,561.684,927,566.957,566.956,730,566.956,1341.861,730,714.949,714.949,714.949,4830699.52,5641795.698,4830321.209,5640633.458,1341.861,575.64,713.583,558.144,4701.051,699.365
575.616,1965585.778,0.000e+00,28,0.000e+00,1701565.867,0.431,0.915,100.244,730,548.335,923,570.178,570.125,730,570.1,1222.207,730,717.966,718.044,718.018,1741739.804,2035051.236,1682286.222,1988112.071,1222.207,575.616,713.757,557.701,1663.541,700.29
576.069,1685044.907,0.000e+00,28,0.000e+00,1487898.169,0.428,0.927,100.258,730,549.349,920,569.394,569.417,730,569.349,1234.521,730,718.308,718.352,718.284,1471854.507,1719665.067,1442223.218,1738409.956,1234.521,576.069,713.893,557.815,1428.644,700.418
575.722,1709515.378,0.000e+00,28,0.000e+00,1510574.222,0.43,0.926,100.283,730,548.561,894,569.501,569.556,730,569.487,1222.207,730,718.314,718.328,718.259,1472499.484,1720431.929,1463156.053,1764917.618,1222.207,575.722,714.023,557.589,1443.018,700.538
575.22,1651726.222,0.000e+00,28,0.000e+00,1640918.613,0.432,0.927,100.291,730,547.849,848,569.097,569.529,730,569.202,1210.362,730,718.492,718.388,718.061,1346896.924,1573656.747,1413716.764,1917179.164,1210.362,575.22,714.14,557.171,1428.489,700.622
574.514,1509767.253,0.000e+00,28,0.000e+00,1786543.36,0.433,0.928,100.303,730,546.811,782,568.596,569.33,730,568.617,1199.146,730,718.574,718.553,717.841,1279657.671,1495054.649,1292250.596,2087261.298,1199.146,574.514,714.245,556.524,1414.467,700.678
573.356,1282340.551,0.000e+00,25,0.000e+00,2049044.907,0.436,0.928,100.303,730,544.905,644,567.803,569.043,730,567.668,1178.524,730,718.721,718.856,717.481,1170560.853,1367533.938,1097638.329,2393842.631,1178.524,573.356,714.334,555.433,1401.033,700.708
565.631,666702.933,0.000e+00,12,0.000e+00,1383188.053,0.439,0.93,100.27,730,528.527,339,565.608,567.142,730,565.35,1065.037,730,719.825,720.083,718.291,653972.196,763960.818,570716.658,1615820.231,1065.037,565.631,714.356,550.21,846.246,700.502
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.91,104.577,0.000e+00,529.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.21,550.21,550.21,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.268,547.951,0.000e+00,700.892
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.852,104.646,0.000e+00,527.945,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.951,547.951,547.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.173,546.384,0.000e+00,700.749
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.794,104.695,0.000e+00,527.139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.384,546.384,546.384,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.073,545.201,0.000e+00,700.606
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.737,104.728,0.000e+00,527.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.201,545.201,545.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.965,544.339,0.000e+00,700.503
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.68,104.786,0.000e+00,526.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.339,544.339,544.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.848,543.643,0.000e+00,700.376
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.622,104.846,0.000e+00,526.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.643,543.643,543.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.722,543.088,0.000e+00,700.256
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.565,104.913,0.000e+00,526.481,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.088,543.088,543.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.584,542.631,0.000e+00,700.125
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.508,104.963,0.000e+00,526.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.631,542.631,542.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.431,542.244,0.000e+00,699.981
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.45,104.84,0.000e+00,526.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.244,542.244,542.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.262,541.908,0.000e+00,699.822
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.393,104.724,0.000e+00,526.003,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.908,541.908,541.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.072,541.611,0.000e+00,699.644
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.336,100.208,0.000e+00,539.144,473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.611,541.611,541.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.853,542.357,0.000e+00,700.133
559.722,1880771.84,0.000e+00,24,11,827429.333,0.442,0.255,100.067,638.078,532.848,702,558.884,558.827,638.078,559.616,1099.301,638.078,621.746,621.013,621.803,870283.378,1015776.498,1611382.471,965758.151,1099.301,559.722,712.825,542.653,1072.863,699.323
568.575,5537626.453,0.000e+00,11,0.000e+00,3055806.293,0.442,0.261,100.191,730,559.072,824,557.189,557.057,730,558.283,1317.93,730,715.305,714.211,715.437,3209665.138,3746179.698,4744547.271,3566602.524,1317.93,568.575,713.256,544.436,3569.558,698.206
571.2,5636787.2,0.000e+00,11,0.000e+00,4096075.378,0.438,0.361,100.197,730,560.926,886,559.542,559.647,730,560.113,1341.352,730,714.894,714.323,714.789,3944275.627,4604193.28,4828868.267,4781390.507,1341.352,571.2,713.423,546.855,4172.881,698.542
572.337,5639441.067,0.000e+00,11,0.000e+00,4681449.813,0.433,0.489,100.141,730,560.509,923,562.147,562.241,730,562.33,1341.763,730,714.708,714.525,714.613,4527199.004,5285516.516,4830345.671,5465604.551,1341.763,572.337,713.539,549.719,4552.934,698.884
573.926,5640800.711,0.000e+00,11,0.000e+00,4829735.253,0.429,0.637,100.006,730,559.993,942,564.954,564.953,730,564.954,1341.824,730,714.766,714.765,714.766,4829811.484,5639917.796,4830567.538,5639829.049,1341.824,573.926,713.655,553.431,4700.152,699.242
573.147,5066918.684,0.000e+00,25,0.000e+00,4275550.151,0.426,0.791,98.163,730,549.939,952,568.039,568.024,730,568.063,1228.327,730,715.392,715.368,715.407,4299555.84,5021992.96,4338018.987,4993953.564,1228.327,573.147,713.826,555.168,4189.685,699.918
575.837,1687162.169,0.000e+00,28,0.000e+00,1460732.587,0.423,0.927,96.33,730,550.803,949,567.099,567.014,730,566.989,1212.317,730,718.069,718.179,718.154,1517919.289,1773179.164,1444284.871,1706375.68,1212.317,575.837,713.948,556.702,1435.199,700.411
576.685,1667140.693,0.000e+00,28,0.000e+00,1471699.058,0.42,0.928,94.468,730,551.494,929,568.455,568.462,730,568.394,1199.344,730,718.247,718.308,718.241,1467324.729,1714255.787,1426996.338,1719366.258,1199.344,576.685,714.067,557.883,1416.878,700.65
577.174,1656895.716,0.000e+00,28,0.000e+00,1463937.422,0.419,0.928,94.522,730,551.607,900,569.512,569.552,730,569.483,1199.344,730,718.372,718.401,718.332,1437298.062,1679311.36,1418112.853,1710436.267,1199.344,577.174,714.183,558.665,1401.845,700.822
577.364,1618173.013,0.000e+00,28,0.000e+00,1607625.671,0.419,0.928,94.561,730,551.69,851,570.069,570.485,730,570.161,1199.344,730,718.596,718.504,718.18,1326674.489,1550143.431,1384896.853,1878419.058,1199.344,577.364,714.293,559.164,1401.871,700.947
577.261,1493903.644,0.000e+00,28,0.000e+00,1768711.253,0.422,0.928,96.52,730,551.201,784,570.445,571.161,730,570.457,1212.317,730,718.719,718.707,718.003,1271262.009,1485447.822,1278498.56,2066708.764,1212.317,577.261,714.397,559.316,1401.683,701.019
576.694,1294739.058,0.000e+00,25,0.000e+00,2070548.764,0.427,0.928,100.354,730,549.905,643,570.442,571.659,730,570.301,1234.521,730,718.874,719.015,717.658,1186037.476,1385878.756,1108039.893,2419425.564,1234.521,576.694,714.491,558.98,1416.679,701.026
568.357,660318.72,0.000e+00,12,0.000e+00,1376235.52,0.433,0.926,99.985,730,531.581,333,568.927,570.442,730,568.679,1088.691,730,720.053,720.301,718.538,646185.031,755046.684,565114.88,1608087.324,1088.691,568.357,714.516,553.614,839.848,700.863
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.905,104.463,0.000e+00,532.039,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.614,553.614,553.614,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.427,551.274,0.000e+00,701.217
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.846,104.524,0.000e+00,530.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.274,551.274,551.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.333,549.652,0.000e+00,701.07
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.787,104.574,0.000e+00,529.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.652,549.652,549.652,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.231,548.388,0.000e+00,700.913
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.728,104.64,0.000e+00,528.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.388,548.388,548.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.122,547.294,0.000e+00,700.739
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.671,104.702,0.000e+00,527.843,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.294,547.294,547.294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.005,546.388,0.000e+00,700.594
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.613,104.765,0.000e+00,527.009,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.388,546.388,546.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.877,545.59,0.000e+00,700.426
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.556,104.829,0.000e+00,526.893,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.59,545.59,545.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.737,544.936,0.000e+00,700.294
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.498,104.91,0.000e+00,526.487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.936,544.936,544.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.583,544.363,0.000e+00,700.133
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.441,104.955,0.000e+00,526.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.363,544.363,544.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.411,543.871,0.000e+00,699.971
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.384,104.812,0.000e+00,526.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.871,543.871,543.871,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.217,543.44,0.000e+00,699.79
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.326,100.24,0.000e+00,540.197,489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1136.099,0.000e+00,543.44,543.44,543.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1136.099,561.2,712.993,544.117,0.000e+00,700.331
560.468,1974830.507,0.000e+00,24,11,868265.529,0.44,0.245,100.151,639.764,534.547,715,559.623,559.565,639.764,560.368,1112.149,639.764,624.454,623.709,624.513,913736.391,1066621.298,1691766.756,1013542.329,1112.149,560.468,712.971,544.402,1126.387,699.556
570.032,5619434.951,0.000e+00,11,0.000e+00,3094503.822,0.438,0.253,100.197,730,560.393,828,558.837,558.706,730,559.93,1337.24,730,715.408,714.316,715.539,3249853.44,3793537.991,4814065.209,3612198.969,1337.24,570.032,713.403,546.163,3618.103,698.459
571.2,5637910.756,0.000e+00,11,0.000e+00,4133131.093,0.431,0.354,100.015,730,559.995,887,561.133,561.258,730,561.695,1341.462,730,715.03,714.467,714.904,3949231.502,4610520.462,4829262.507,4825213.724,1341.462,571.2,713.57,548.305,4187.123,698.83
573.647,5640347.307,0.000e+00,11,0.000e+00,4714046.862,0.427,0.483,97.975,730,562.133,923,563.497,563.59,730,563.659,1341.846,730,714.808,714.647,714.715,4559578.169,5323845.404,4830644.338,5504205.938,1341.846,573.647,713.678,551.151,4574.555,699.139
576.045,5641577.244,0.000e+00,11,0.000e+00,4829936.64,0.425,0.632,96.078,730,564.731,940,566.265,566.265,730,566.266,1341.878,730,714.886,714.885,714.886,4830171.022,5640888.32,4830760.96,5640614.116,1341.878,576.045,713.79,555.395,4700.855,699.491
574.586,5043184.071,0.000e+00,25,0.000e+00,4255829.902,0.421,0.786,94.35,730,551.226,949,569.825,569.815,730,569.852,1199.2,730,715.57,715.543,715.581,4272726.187,4991323.591,4317120.284,4971585.991,1199.2,574.586,713.969,556.759,4168.359,700.271
577.108,1789674.524,0.000e+00,28,0.000e+00,1548683.804,0.417,0.922,92.517,730,552.631,947,568.711,568.627,730,568.603,1189.712,730,718.049,718.156,718.132,1608202.524,1878848.711,1531873.849,1809313.422,1189.712,577.108,714.097,558.269,1521.621,700.706
578.536,1635151.787,0.000e+00,28,0.000e+00,1442862.649,0.414,0.929,90.672,730,554.26,911,569.879,569.88,730,569.814,1183.469,730,718.39,718.455,718.389,1442347.236,1685255.111,1399465.671,1685857.28,1183.469,578.536,714.211,559.794,1390.629,700.976
579.133,1634757.831,0.000e+00,28,0.000e+00,1443661.938,0.414,0.929,90.73,730,554.38,878,571.268,571.303,730,571.236,1183.469,730,718.526,718.558,718.49,1420006.969,1659325.156,1398982.969,1686966.613,1183.469,579.133,714.324,560.795,1383.625,701.162
578.749,1598355.058,0.000e+00,28,0.000e+00,1588194.987,0.416,0.929,92.685,730,552.985,824,572.026,572.443,730,572.123,1189.712,730,718.769,718.672,718.352,1306282.382,1526538.382,1367736.889,1855985.209,1189.712,578.749,714.434,560.939,1383.577,701.246
578.263,1483044.693,0.000e+00,28,0.000e+00,1756768.284,0.418,0.929,94.668,730,551.915,761,572.082,572.798,730,572.1,1199.344,730,718.857,718.839,718.142,1258246.827,1470417.92,1269051.733,2053002.24,1199.344,578.263,714.536,560.665,1390.685,701.289
577.68,1280260.836,0.000e+00,25,0.000e+00,2050034.062,0.423,0.928,98.553,730,550.907,609,571.679,572.888,730,571.541,1228.327,730,718.986,719.124,717.777,1172035.342,1369643.378,1095548.516,2395675.022,1228.327,577.68,714.626,560.173,1401.55,701.265
571.2,552698.027,0.000e+00,12,0.000e+00,1176796.658,0.429,0.927,99.995,730,533.867,292,569.75,571.227,730,569.486,1109.264,730,720.422,720.687,718.946,548632,641111.182,472972.267,1375161.316,1109.264,571.2,714.631,555.254,713.603,701.108
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.477,0.898,104.388,0.000e+00,535.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,555.254,555.254,555.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.542,553.344,0.000e+00,701.51
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.837,104.443,0.000e+00,533.167,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,553.344,553.344,553.344,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.447,551.77,0.000e+00,701.301
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.777,104.495,0.000e+00,531.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,551.77,551.77,551.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.344,550.523,0.000e+00,701.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.718,104.563,0.000e+00,530.867,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,550.523,550.523,550.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.234,549.477,0.000e+00,700.981
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.659,104.619,0.000e+00,529.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.477,549.477,549.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.115,548.561,0.000e+00,700.812
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.601,104.693,0.000e+00,528.805,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,548.561,548.561,548.561,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.985,547.734,0.000e+00,700.634
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.543,104.759,0.000e+00,528.288,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.734,547.734,547.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.843,547.019,0.000e+00,700.48
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.485,104.827,0.000e+00,528.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.019,547.019,547.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.685,546.417,0.000e+00,700.333
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.427,104.918,0.000e+00,527.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.417,546.417,546.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.509,545.857,0.000e+00,700.134
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.369,104.944,0.000e+00,527.3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.857,545.857,545.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.309,545.372,0.000e+00,699.954
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.44,0.312,100.26,0.000e+00,541.179,404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1145.563,0.000e+00,545.372,545.372,545.372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1145.563,561.2,713.077,545.965,0.000e+00,700.466
561.2,1553334.898,0.000e+00,24,11,677685.547,0.438,0.23,100.126,629.207,537.805,652,560.446,560.396,629.207,561.08,1136.167,629.207,614.917,614.283,614.967,714235.022,833847.538,1330514.347,791177.102,1136.167,561.2,713.011,546.341,882.878,699.821
569.583,5424973.369,0.000e+00,11,0.000e+00,2983994.596,0.434,0.224,100.139,730,554.896,796,560.511,560.411,730,561.617,1290.793,730,715.685,714.579,715.786,3099797.333,3618858.951,4646856.533,3483665.067,1290.793,569.583,713.522,547.426,3479.86,698.832
572.731,5626118.827,0.000e+00,11,0.000e+00,3994223.502,0.427,0.321,97.957,730,561.722,856,562.21,562.325,730,562.847,1338.541,730,715.217,714.58,715.101,3828812.231,4470322.062,4818747.164,4663447.609,1338.541,572.731,713.703,549.47,4099.969,699.063
575.449,5638904.604,0.000e+00,11,0.000e+00,4532231.964,0.423,0.446,94.111,730,566.511,887,564.47,564.549,730,564.725,1341.396,730,715.001,714.745,714.921,4403824.64,5142393.173,4829025.28,5292335.218,1341.396,575.449,713.818,552.418,4464.898,699.362
577.361,5566042.453,0.000e+00,11,0.000e+00,4672799.858,0.419,0.589,92.241,730,567.156,870,567.36,567.335,730,567.389,1323.797,730,715.058,715.029,715.083,4715790.791,5507785.387,4765670.969,5457574.684,1323.797,577.361,713.937,556.195,4592.056,699.764
580.708,5641349.12,0.000e+00,11,0.000e+00,4832167.822,0.416,0.739,90.427,730,571.326,883,570.886,570.887,730,570.885,1342.269,730,715.31,715.31,715.308,4829604.978,5642167.751,4828904.676,5645161.244,1342.269,580.708,714.075,563.191,4702.411,700.189
580.726,2481314.418,0.000e+00,28,0.000e+00,2145886.72,0.411,0.894,88.856,730,556.24,890,575.392,575.335,730,575.311,1180.241,730,717.799,717.88,717.856,2200479.858,2571929.6,2122951.68,2508121.031,1180.241,580.726,714.277,563.524,2100.379,701.289
582.392,1625387.52,0.000e+00,28,0.000e+00,1433483.093,0.407,0.929,87.018,730,558.567,869,574.759,574.768,730,574.704,1180.079,730,718.765,718.819,718.756,1427283.627,1668252.587,1390610.062,1675498.951,1180.079,582.392,714.401,564.579,1380.316,701.555
582.815,1632651.804,0.000e+00,28,0.000e+00,1440906.24,0.407,0.929,87.07,730,558.676,847,575.723,575.763,730,575.698,1180.079,730,718.856,718.881,718.816,1413515.52,1652279.04,1396724.48,1684296.533,1180.079,582.815,714.523,565.281,1380.341,701.722
582.014,1596341.902,0.000e+00,28,0.000e+00,1586757.262,0.41,0.929,89.012,730,556.567,800,576.203,576.62,730,576.307,1180.241,730,719.078,718.974,718.661,1298187.378,1517542.969,1365596.018,1854872.747,1180.241,582.014,714.638,564.987,1380.21,701.791
581.085,1472381.298,0.000e+00,28,0.000e+00,1747105.138,0.412,0.929,90.932,730,554.803,697,575.841,576.551,730,575.867,1183.469,730,719.146,719.12,718.436,1243702.187,1453822.293,1259578.88,2042273.849,1183.469,581.085,714.744,564.198,1380.133,701.812
579.468,1263027.627,0.000e+00,25,0.000e+00,2029955.982,0.42,0.929,96.74,730,551.661,540,574.945,576.146,730,574.821,1212.317,730,719.253,719.377,718.052,1149871.36,1344066.702,1080541.156,2372783.787,1212.317,579.468,714.835,562.657,1383.299,701.721
571.2,386231.787,0.000e+00,12,0.000e+00,858130.987,0.426,0.928,99.984,730,535.014,226,571.475,572.924,730,571.232,1120.198,730,721.181,721.425,719.732,383051.2,447695.431,330462.507,1002950.329,1120.198,571.2,714.804,557.423,510.244,701.266
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.474,0.888,104.294,0.000e+00,536.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,557.423,557.423,557.423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.715,555.375,0.000e+00,701.749
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.476,0.827,104.356,0.000e+00,535.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,555.375,555.375,555.375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.618,553.876,0.000e+00,701.589
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.766,104.413,0.000e+00,533.223,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,553.876,553.876,553.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.515,552.521,0.000e+00,701.372
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.706,104.468,0.000e+00,532.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,552.521,552.521,552.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.403,551.381,0.000e+00,701.205
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.647,104.54,0.000e+00,530.91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.381,551.381,551.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.282,550.388,0.000e+00,701.033
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.588,104.602,0.000e+00,529.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.388,550.388,550.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.15,549.492,0.000e+00,700.849
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.529,104.681,0.000e+00,528.828,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.492,549.492,549.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.005,548.675,0.000e+00,700.661
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.471,104.749,0.000e+00,528.702,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,548.675,548.675,548.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.843,547.987,0.000e+00,700.509
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.413,104.832,0.000e+00,528.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.987,547.987,547.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.662,547.367,0.000e+00,700.322
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.355,104.909,0.000e+00,528.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,547.367,547.367,547.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.456,546.857,0.000e+00,700.153
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.438,0.297,100.302,0.000e+00,543.027,291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,0.000e+00,546.857,546.857,546.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,561.2,713.214,547.469,0.000e+00,700.704
561.438,627504.071,0.000e+00,24,11,268474.436,0.436,0.219,100.212,596.697,542.256,517,560.99,560.964,596.697,561.312,1166.48,596.697,583.3,582.979,583.327,283846.222,331418.347,537431.502,313470.258,1166.48,561.438,713.012,548.03,353.442,700.266
564.385,3679852.089,0.000e+00,11,0.000e+00,2005666.702,0.43,0.181,99.932,730,533.298,560,561.03,561.011,730,562.152,1122.822,730,716.899,715.776,716.917,2020894.578,2359572.053,3151670.044,2341792.142,1122.822,564.385,713.631,547.556,2328.116,699.438
566.9,4097205.476,0.000e+00,11,0.000e+00,2915157.902,0.421,0.231,93.669,730,540.704,647,561.421,561.605,730,562.094,1118.352,730,716.135,715.462,715.951,2714550.898,3169396.622,3509208.462,3403616.996,1118.352,566.9,713.94,547.641,2963.95,699.773
568.108,4475877.262,0.000e+00,11,0.000e+00,3509064.249,0.416,0.313,89.845,730,544.467,713,562.021,562.172,730,562.411,1110.085,730,715.62,715.231,715.469,3315067.733,3870557.298,3833514.098,4097060.978,1110.085,568.108,714.08,548.001,3456.527,699.927
569.224,3763743.004,0.000e+00,11,0.000e+00,3163766.329,0.413,0.419,88.034,730,546.317,628,562.202,562.229,730,562.278,1106.228,730,715.798,715.722,715.772,3131550.151,3656378.027,3223503.929,3693993.529,1106.228,569.224,714.207,548.547,3087.254,700.128
569.946,3994481.778,0.000e+00,11,0.000e+00,3373921.28,0.41,0.508,86.121,730,548.141,660,562.941,562.902,730,562.939,1101.87,730,715.606,715.608,715.645,3423707.022,3997647.644,3420995.982,3939516.018,1101.87,569.946,714.285,549.323,3314.346,700.236
571.2,3985703.538,0.000e+00,11,0.000e+00,3446469.973,0.406,0.608,84.24,730,549.934,672,563.772,563.673,730,563.648,1097.721,730,715.55,715.675,715.65,3577918.009,4177930.809,3413297.493,4024439.182,1097.721,571.2,714.346,550.427,3385.576,700.35
572.246,3599417.173,0.000e+00,11,0.000e+00,3167545.742,0.403,0.711,82.448,730,551.714,612,564.48,564.47,730,564.4,1093.788,730,715.947,716.027,715.957,3180171.662,3713762.418,3082255.644,3699018.24,1093.788,572.246,714.425,551.986,3058.944,700.561
572.759,3351305.671,0.000e+00,11,0.000e+00,2951038.009,0.406,0.799,84.434,730,550.19,576,565.698,565.727,730,565.656,1098.503,730,716.288,716.33,716.259,2917395.058,3407257.316,2869487.218,3446549.333,1098.503,572.759,714.513,553.447,2834.753,700.76
573.118,2789242.311,0.000e+00,11,0.000e+00,2745980.018,0.408,0.876,86.421,730,548.613,511,566.461,566.897,730,566.554,1103.004,730,716.986,716.894,716.551,2298832.213,2685098.667,2387994.169,3207379.342,1103.004,573.118,714.606,554.525,2411.589,700.945
577.66,1424740.409,0.000e+00,25,0.000e+00,1683739.307,0.411,0.931,88.825,730,556.176,388,566.056,566.734,730,566.021,1180.241,730,718.469,718.504,717.791,1239585.849,1447976.391,1219693.796,1966798.08,1180.241,577.66,714.668,558.014,1344.31,701.189
561.2,860889.884,0.000e+00,13,0.000e+00,1442120.249,0.517,0.929,83.136,730,515.113,251,586.435,587.755,730,586.533,1133.12,730,720.999,720.901,719.679,694655.431,812706.133,735840.142,1687196.16,1133.12,561.2,717.284,575.415,0.000e+00,664.234
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.415,575.415,575.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.597,575.353,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.353,575.353,575.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.662,575.291,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.291,575.291,575.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.726,575.229,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.229,575.229,575.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.788,575.166,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.166,575.166,575.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.851,575.104,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.104,575.104,575.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.913,575.041,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.041,575.041,575.041,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.976,574.978,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.978,574.978,574.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.038,574.915,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.915,574.915,574.915,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.102,574.853,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.853,574.853,574.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.165,574.79,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.79,574.79,574.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.231,574.727,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.727,574.727,574.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.301,574.664,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,366,561.2,561.2,561.2,561.2,0.000e+00,561.2,574.664,574.664,574.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.378,574.602,0.000e+00,700
581.06,4779390.72,0.000e+00,32,11,2485280.711,0.211,0.0374,49.275,730,537.61,626,585.497,585.544,730,586.667,1147.488,730,718.363,717.193,718.316,2430558.507,2842913.138,4086150.684,2906917.404,1147.486,581.06,712.551,572.762,2924.784,700.693
586.78,5180441.6,0.000e+00,11,0.000e+00,3672227.84,0.414,0.115,93.037,730,558.715,709,584.876,585.081,730,585.525,1230.408,730,717.531,716.882,717.326,3360725.902,3930502.542,4429470.151,4294816.142,1230.408,586.78,714.674,572.014,3723.822,702.374
590.715,5474981.547,0.000e+00,11,0.000e+00,4275971.413,0.405,0.228,87.377,730,572.778,759,584.947,585.08,730,585.298,1300.4,730,717.066,716.715,716.934,4045463.893,4731203.698,4681438.72,5000784.213,1300.4,590.715,715.221,572.637,4224.158,702.711
590.207,5252149.476,0.000e+00,11,0.000e+00,4408852.48,0.401,0.361,85.595,730,569.435,752,585.677,585.725,730,585.769,1247.42,730,716.96,716.868,716.912,4322142.72,5054997.049,4490712.747,5156409.458,1247.42,590.207,715.5,573.012,4295.432,703.101
591.32,5294541.938,0.000e+00,11,0.000e+00,4464890.027,0.398,0.501,83.779,730,572.54,755,586.12,586.099,730,586.132,1257.457,730,716.891,716.88,716.913,4504830.862,5268796.871,4526843.449,5222081.991,1257.457,591.32,715.661,573.846,4384.839,703.253
591.145,5069073.067,0.000e+00,11,0.000e+00,4377006.933,0.397,0.645,83.839,730,571.36,741,586.874,586.817,730,586.793,1245.176,730,716.972,717.053,717.029,4482635.093,5243135.431,4333819.733,5119586.987,1245.176,591.145,715.783,574.704,4286.61,703.446
587.065,4493731.556,0.000e+00,11,0.000e+00,3949993.529,0.396,0.784,83.703,730,553.96,665,587.273,587.363,730,587.299,1097.22,730,717.431,717.405,717.341,3798729.956,4443462.827,3841704.676,4620399.502,1097.22,587.065,715.904,571.2,3765.998,703.882
583.843,1746162.773,0.000e+00,11,0.000e+00,1539835.307,0.397,0.906,83.636,730,553.623,307,581.985,582.073,730,582.011,1097.269,730,719.216,719.19,719.127,1473983.858,1723740.729,1493157.12,1800750.222,1097.269,583.843,715.966,568.207,1464.07,703.479
585.492,1923424.853,0.000e+00,25,0.000e+00,1905969.209,0.401,0.915,85.661,730,562.212,557,579.327,579.732,730,579.421,1183.244,730,718.88,718.786,718.475,1572625.209,1838720.142,1645071.644,2228467.342,1183.244,585.492,716.015,568.77,1664.059,703.318
581.023,1483408.924,0.000e+00,28,0.000e+00,1761027.413,0.425,0.929,100.68,730,550.852,810,579.358,580.088,730,579.417,1222.207,730,719.412,719.354,718.683,1231849.529,1440339.342,1268684.942,2059080.107,1222.207,581.023,716.049,565.275,1384.119,703.05
578.911,1309198.933,0.000e+00,25,0.000e+00,2098766.507,0.429,0.927,100.65,730,548.812,673,576.008,577.219,730,575.9,1199.146,730,719.267,719.375,718.056,1182126.364,1381870.649,1119959.111,2453395.627,1199.146,578.911,716.062,562.396,1429.018,702.875
571.2,744941.938,0.000e+00,12,0.000e+00,1539832.462,0.432,0.928,99.525,730,531.449,360,572.368,573.868,730,572.12,1064.465,730,720.028,720.276,718.528,728679.893,851637.76,637388.587,1799664.64,1064.465,571.2,716.039,555.922,943.401,702.604
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.476,0.914,103.857,0.000e+00,532.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,555.922,555.922,555.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,715.951,552.983,0.000e+00,702.658
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.478,0.855,103.899,0.000e+00,531.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,552.983,552.983,552.983,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,715.857,551.029,0.000e+00,702.513
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.796,103.946,0.000e+00,529.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.029,551.029,551.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,715.756,549.51,0.000e+00,702.346
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.738,103.979,0.000e+00,528.444,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.51,549.51,549.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,715.648,548.244,0.000e+00,702.169
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.681,103.998,0.000e+00,528.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.244,548.244,548.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.532,547.253,0.000e+00,702.046
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.624,104.056,0.000e+00,528.025,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.253,547.253,547.253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.405,546.467,0.000e+00,701.926
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.566,104.119,0.000e+00,527.912,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.467,546.467,546.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.266,545.825,0.000e+00,701.795
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.509,104.188,0.000e+00,527.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.825,545.825,545.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,715.114,545.286,0.000e+00,701.65
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.452,104.265,0.000e+00,527.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.286,545.286,545.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.944,544.824,0.000e+00,701.491
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.395,104.35,0.000e+00,527.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.824,544.824,544.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.754,544.421,0.000e+00,701.313
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.439,0.337,100.472,0.000e+00,540.641,484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,544.421,544.421,544.421,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,714.534,545.065,0.000e+00,701.801
560.642,1997674.809,0.000e+00,24,11,876118.756,0.44,0.256,100.269,639.975,533.693,723,560.008,559.95,639.975,560.756,1091.842,639.975,625.198,624.45,625.256,921849.244,1076156.231,1711233.849,1022770.987,1091.842,560.642,714.413,545.261,1137.945,700.927
571.2,5636913.493,0.000e+00,11,0.000e+00,3151134.72,0.439,0.266,100.192,730,562.611,842,559.665,559.523,730,560.702,1341.324,730,715.413,714.377,715.555,3322579.627,3878650.88,4828765.298,3678512.64,1341.324,571.2,714.291,547.149,3665.021,699.329
572.737,5639573.049,0.000e+00,11,0.000e+00,4238056.96,0.435,0.369,100.193,730,561.824,905,562.125,562.234,730,562.6,1341.767,730,715.024,714.55,714.916,4074711.609,4757331.911,4830362.169,4948041.387,1341.767,572.737,714.193,549.439,4262.485,699.485
574.05,5642151.822,0.000e+00,11,0.000e+00,4829662.436,0.43,0.502,100.141,730,560.922,942,564.603,564.697,730,564.698,1342.171,730,714.836,714.741,714.742,4670372.124,5453631.716,4831816.818,5639636.196,1342.171,574.05,714.143,552.127,4648.728,699.664
576.119,5642389.049,0.000e+00,11,0.000e+00,4830371.271,0.426,0.654,98.162,730,562.826,945,567.16,567.16,730,567.16,1341.982,730,714.968,714.967,714.968,4830429.298,5641564.729,4831134.72,5641497.6,1341.982,576.119,714.162,556.131,4701.514,699.911
575.02,4639652.409,0.000e+00,25,0.000e+00,3918835.2,0.422,0.808,96.393,730,550.934,954,570.283,570.274,730,570.309,1212.317,730,715.848,715.822,715.857,3932579.84,4594201.316,3971485.298,4578144.142,1212.317,575.02,714.296,557.24,3836.666,700.611
576.803,1668141.653,0.000e+00,28,0.000e+00,1443171.84,0.422,0.928,96.496,730,551.15,953,568.997,568.921,730,568.897,1212.317,730,718.244,718.343,718.32,1494154.24,1745664.427,1427800.747,1686100.196,1212.317,576.803,714.395,558.13,1416.641,700.942
577.371,1669273.316,0.000e+00,28,0.000e+00,1471600.356,0.419,0.928,94.615,730,551.804,921,569.785,569.793,730,569.729,1199.344,730,718.346,718.401,718.337,1465758.293,1712592.498,1428682.667,1719418.453,1199.344,577.371,714.492,558.893,1417.023,701.12
577.701,1658416.64,0.000e+00,28,0.000e+00,1462428.018,0.419,0.928,94.655,730,551.889,893,570.454,570.491,730,570.426,1199.344,730,718.439,718.466,718.402,1437715.911,1679915.236,1419316.764,1708790.471,1199.344,577.701,714.584,559.403,1401.978,701.249
577.799,1619033.884,0.000e+00,28,0.000e+00,1606621.156,0.418,0.928,94.684,730,551.949,846,570.759,571.171,730,570.85,1199.344,730,718.644,718.552,718.232,1327123.911,1550746.738,1385563.876,1877339.733,1199.344,577.799,714.673,559.725,1401.978,701.34
577.625,1495625.102,0.000e+00,28,0.000e+00,1766318.364,0.421,0.928,96.634,730,551.439,795,570.971,571.68,730,570.983,1212.317,730,718.754,718.742,718.045,1272376.462,1486806.898,1279922.773,2063991.751,1212.317,577.625,714.755,559.759,1401.784,701.383
577.416,1295086.791,0.000e+00,25,0.000e+00,2067396.409,0.424,0.928,100.407,730,551.072,652,570.861,572.066,730,570.716,1246.432,730,718.898,719.043,717.693,1189115.733,1389517.653,1108304.071,2415815.111,1246.432,577.416,714.828,559.685,1416.783,701.364
571.2,658635.591,0.000e+00,12,0.000e+00,1371957.476,0.428,0.926,99.961,730,534.087,331,569.604,571.093,730,569.339,1108.82,730,720.08,720.346,718.592,650869.049,760556.302,563647.289,1603165.582,1108.82,571.2,714.841,554.866,839.544,701.303
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.476,0.903,104.305,0.000e+00,535.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,554.866,554.866,554.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.753,553.053,0.000e+00,701.717
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.478,0.842,104.345,0.000e+00,534.487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,553.053,553.053,553.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.658,551.757,0.000e+00,701.574
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.782,104.406,0.000e+00,532.146,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,551.757,551.757,551.757,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.557,550.525,0.000e+00,701.351
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.723,104.478,0.000e+00,530.049,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.525,550.525,550.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.447,549.357,0.000e+00,701.131
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.664,104.563,0.000e+00,528.645,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.357,549.357,549.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.329,548.314,0.000e+00,700.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.606,104.631,0.000e+00,527.256,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.314,548.314,548.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.199,547.351,0.000e+00,700.746
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.549,104.693,0.000e+00,526.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.351,547.351,547.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.058,546.538,0.000e+00,700.597
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.492,104.764,0.000e+00,526.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.538,546.538,546.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.901,545.855,0.000e+00,700.45
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.434,104.831,0.000e+00,526.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.855,545.855,545.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.727,545.27,0.000e+00,700.286
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.377,104.926,0.000e+00,526.459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.27,545.27,545.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.53,544.76,0.000e+00,700.102
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.441,0.32,100.293,0.000e+00,540.997,420,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,0.000e+00,544.76,544.76,544.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,561.2,713.302,545.391,0.000e+00,700.669
560.855,1610791.111,0.000e+00,24,11,702046.293,0.44,0.238,100.2,630.75,535.748,667,560.2,560.147,630.75,560.852,1117.411,630.75,616.112,615.46,616.165,740560.071,864544,1379788.231,819582.293,1117.411,560.855,713.229,545.691,915.255,699.943
570.457,5571770.027,0.000e+00,11,0.000e+00,3048997.547,0.436,0.235,100.194,730,559.257,817,559.975,559.849,730,561.079,1325.782,730,715.552,714.448,715.677,3196900.978,3732052.196,4772815.076,3559390.151,1325.782,570.457,713.611,547.194,3573.115,698.784
572.747,5638349.938,0.000e+00,11,0.000e+00,4131492.693,0.427,0.335,97.961,730,562.042,885,562.098,562.204,730,562.64,1341.472,730,715.095,714.554,714.99,3975459.271,4641466.027,4829299.484,4823639.609,1341.472,572.747,713.743,549.357,4195.404,699.08
575.481,5641156.267,0.000e+00,11,0.000e+00,4744816.356,0.423,0.465,94.113,730,566.572,925,564.493,564.572,730,564.622,1341.942,730,714.864,714.735,714.785,4611846.542,5385260.942,4830990.791,5540530.062,1341.942,575.481,713.826,552.489,4601.93,699.369
577.964,5643254.898,0.000e+00,11,0.000e+00,4831025.493,0.419,0.614,92.235,730,568.975,957,567.492,567.492,730,567.492,1342.155,730,714.997,714.997,714.998,4831349.191,5642778.738,4831757.084,5642400.996,1342.155,577.964,713.932,556.994,4702.343,699.738
576.252,4979292.16,0.000e+00,25,0.000e+00,4206386.916,0.415,0.769,90.546,730,554.048,967,571.265,571.251,730,571.285,1183.878,730,715.729,715.708,715.742,4228336.071,4940006.4,4261962.24,4914363.164,1183.878,576.252,714.114,558.472,4120.462,700.572
578.797,2239458.418,0.000e+00,28,0.000e+00,1935855.502,0.411,0.904,88.765,730,556.05,966,570.809,570.721,730,570.699,1180.241,730,717.663,717.773,717.751,2012051.2,2350936.178,1916642.844,2261907.058,1180.241,578.797,714.269,560.439,1903.417,700.995
581.269,1620758.898,0.000e+00,28,0.000e+00,1427851.093,0.408,0.929,86.962,730,558.45,954,571.894,571.881,730,571.82,1180.079,730,718.545,718.619,718.557,1436072.107,1678171.591,1386942.009,1668564.622,1180.079,581.269,714.381,562.596,1379.86,701.373
582.088,1629838.507,0.000e+00,28,0.000e+00,1435931.164,0.407,0.929,87.03,730,558.592,925,573.884,573.906,730,573.845,1180.079,730,718.713,718.752,718.69,1420448,1660158.009,1394506.382,1678253.938,1180.079,582.088,714.495,564.005,1380.07,701.593
581.513,1594737.209,0.000e+00,28,0.000e+00,1583465.529,0.41,0.929,88.981,730,556.502,875,575.018,575.427,730,575.114,1180.241,730,718.987,718.891,718.578,1302591.289,1522558.436,1364342.187,1850863.787,1180.241,581.513,714.607,564.158,1380.044,701.692
580.737,1472390.542,0.000e+00,28,0.000e+00,1743412.338,0.413,0.929,90.908,730,554.751,796,575.072,575.775,730,575.092,1183.469,730,719.086,719.066,718.383,1247255.751,1457893.689,1259657.956,2037841.778,1183.469,580.737,714.712,563.653,1380.035,701.733
579.048,1263856.498,0.000e+00,25,0.000e+00,2027565.369,0.422,0.929,98.656,730,551.157,645,574.439,575.637,730,574.312,1228.327,730,719.214,719.341,718.016,1152061.084,1346576.071,1081290.453,2369901.227,1228.327,579.048,714.802,562.151,1383.426,701.617
571.2,640118.187,0.000e+00,12,0.000e+00,1340175.076,0.43,0.927,99.973,730,533.284,322,571.86,573.346,730,571.615,1098.144,730,720.291,720.536,718.805,627251.769,733082.311,547708.302,1566290.773,1098.144,571.2,714.819,556.367,816.525,701.381
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.478,0.904,104.317,0.000e+00,534.54,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,556.367,556.367,556.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.73,553.941,0.000e+00,701.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.843,104.374,0.000e+00,532.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.941,553.941,553.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.636,552.046,0.000e+00,701.425
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.784,104.442,0.000e+00,530.116,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,552.046,552.046,552.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.534,550.446,0.000e+00,701.212
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.726,104.502,0.000e+00,529.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.446,550.446,550.446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.425,549.164,0.000e+00,701.057
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.667,104.573,0.000e+00,528.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.164,549.164,549.164,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.307,548.134,0.000e+00,700.925
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.61,104.61,0.000e+00,528.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.134,548.134,548.134,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.178,547.316,0.000e+00,700.804
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.552,104.681,0.000e+00,527.881,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.316,547.316,547.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.038,546.593,0.000e+00,700.638
