Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.494,104.749,0.000e+00,527.757,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.593,546.593,546.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.883,545.986,0.000e+00,700.493
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.437,104.834,0.000e+00,526.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.986,545.986,545.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.71,545.409,0.000e+00,700.284
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.379,104.911,0.000e+00,527.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.409,545.409,545.409,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.514,544.961,0.000e+00,700.149
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.44,0.322,100.293,0.000e+00,541.367,254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1145.563,0.000e+00,544.961,544.961,544.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1145.563,561.2,713.288,545.608,0.000e+00,700.672
561.157,118602.942,0.000e+00,24,11,50028.058,0.438,0.253,100.264,569.248,542.979,448,561.054,561.048,569.248,561.127,1163.716,569.248,553.836,553.764,553.843,53064.756,61950.947,101590.64,58405.724,1163.716,561.157,713.029,546.311,66.378,700.489
566.449,1038895.716,0.000e+00,12,0.000e+00,525157.333,0.483,0.192,99.927,730,537.154,194,556.61,556.552,730,557.624,1041.205,730,719.671,718.657,719.729,541053.333,631656.462,889879.253,613098.524,1041.205,566.449,713.094,546.251,634.347,699.326
564.162,4212314.169,0.000e+00,11,0.000e+00,2996589.796,0.429,0.164,100.024,730,534.126,668,560.273,560.472,730,560.967,1134.181,730,715.978,715.284,715.779,2776252.018,3241148.018,3608118.329,3498382.222,1134.181,564.162,713.603,546.036,3042.179,699.317
565.422,2310522.169,0.000e+00,11,0.000e+00,1800805.404,0.426,0.248,97.613,730,536.719,401,558.841,558.993,730,559.222,1127.053,730,717.195,716.815,717.044,1690563.271,1973626.88,1979139.982,2102327.751,1127.053,565.422,713.888,545.997,1774.021,699.661
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.271,0.000e+00,0.000e+00,537.5,17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,545.997,545.997,545.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.655,545.919,0.000e+00,700
564.503,1172861.013,0.000e+00,31,11,986873.387,0.21,0.254,45.885,645.6,539.943,419,560.212,560.221,645.6,560.242,1138.353,645.6,631.38,631.349,631.371,979603.342,1143627.804,1004643.769,1152115.129,1138.353,564.503,713.625,546.138,963.501,700.042
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.253,0.000e+00,0.000e+00,537.5,92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.212,546.212,546.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.474,546.137,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.226,0.236,43.444,0.000e+00,545.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1098.616,0.000e+00,546.203,546.203,546.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1098.616,561.2,713.274,546.561,0.000e+00,700.973
565.192,1809216.569,0.000e+00,24,11,1591068.587,0.418,0.173,92.065,662.784,546.528,534,561.16,561.179,662.784,561.138,1144.531,662.784,648.775,648.798,648.757,1572338.773,1835771.449,1549594.453,1857639.396,1144.531,565.192,713.319,547.417,1528.508,700.128
567.907,2980810.24,0.000e+00,11,0.000e+00,2928437.191,0.419,0.199,91.746,730,542.585,555,561.086,561.529,730,561.177,1114.335,730,716.375,716.284,715.932,2462797.938,2875441.493,2553045.618,3419099.022,1114.335,567.907,713.881,547.667,2576.486,699.813
567.758,1987870.151,0.000e+00,11,0.000e+00,2316124.587,0.421,0.262,93.823,730,540.874,437,560.379,561.123,730,560.376,1118.881,730,717.288,717.291,716.544,1704529.067,1990152.249,1702574.507,2704230.969,1118.881,567.758,714.126,547.774,1856.181,700.06
507.5,722951.253,0.000e+00,13,0.000e+00,1154180.622,0.841,0.289,74.717,730,474.476,267,517.246,518.82,730,517.214,1133.12,730,716.96,716.991,715.386,629115.804,732373.831,621021.724,1343618.56,1133.12,507.5,712.177,503.514,0.000e+00,618.444
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.514,503.514,503.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.47,503.46,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.46,503.46,503.46,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.537,503.405,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.405,503.405,503.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.604,503.351,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.351,503.351,503.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.67,503.296,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.296,503.296,503.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.735,503.242,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.242,503.242,503.242,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.801,503.187,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.187,503.187,503.187,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.866,503.132,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.132,503.132,503.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.933,503.077,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.077,503.077,503.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.999,503.022,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,503.022,503.022,503.022,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.067,502.967,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,502.967,502.967,502.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.137,502.912,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,213,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,502.912,502.912,502.912,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.212,502.858,0.000e+00,700
523.668,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.668,537.5,457,523.668,523.668,523.668,523.668,0.000e+00,523.668,502.854,502.854,502.854,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.349,502.807,0.000e+00,700
549.286,2019535.236,11,2,32,1114090.444,0.0175,0.000985,3.819,657.393,536.793,647,537.339,537.198,657.393,537.988,675.327,657.393,622.893,622.243,623.033,1208390.907,1406599.191,1734955.92,1296831.111,675.284,549.286,701.898,503.495,1311.935,692.757
541.382,1872224.711,0.000e+00,11,0.000e+00,1326836.622,0.451,0.0277,99.965,730,523.498,381,519.052,519.084,730,519.632,1121.698,730,715.024,714.443,714.991,1311693.938,1526971.449,1608272.213,1544599.467,1121.698,541.382,707.18,505.554,1373.277,690.936
540.642,2738258.204,0.000e+00,11,0.000e+00,2148851.769,0.446,0.031,99.304,730,526.465,541,521.833,521.865,730,522.14,1123.852,730,713.721,713.414,713.689,2126502.827,2475754.667,2351975.111,2501774.222,1123.852,540.642,709.355,507.105,2143.274,692.608
544.876,2100872.676,0.000e+00,11,0.000e+00,1773908.338,0.441,0.0721,98.788,730,528.946,439,522.87,522.737,730,522.787,1127.888,730,714.235,714.318,714.368,1856683.52,2161847.04,1804316.16,2065467.022,1127.888,544.876,710.344,508.792,1757.83,693.922
541.389,4049530.88,0.000e+00,11,0.000e+00,3433724.871,0.44,0.094,98.148,730,530.087,787,526.471,526.324,730,526.365,1134.036,730,712.322,712.427,712.468,3592314.88,4183221.76,3477508.551,3998545.351,1134.036,541.389,710.819,510.528,3397.583,693.768
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.196,0.000e+00,0.000e+00,537.5,785,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,510.528,510.528,510.528,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.526,510.462,0.000e+00,700
279.115,1063211.52,1,31,32,935871.431,0.000e+00,0.223,0.000e+00,326.993,537.5,809,274.93,274.896,326.993,274.875,598.989,326.993,563.91,563.964,563.943,974405.902,1134870.756,912878.933,1089990.471,598.988,557.006,710.642,512.446,913.354,697.777
549.669,2970039.04,11,31,32,2613160.889,0.217,0.283,48.738,686.361,534.103,787,539.506,539.458,686.361,539.4,1159.784,686.361,661.098,661.204,661.146,2666646.827,3106533.973,2549478.827,3044225.991,1159.788,549.669,710.912,515.275,2533.555,695.201
545.675,3585612.516,0.000e+00,11,0.000e+00,3515523.129,0.439,0.367,98.845,730,529.736,742,532.73,533.168,730,532.755,1126.141,730,713.41,713.385,712.972,3051774.293,3555531.093,3077593.6,4095831.04,1126.141,545.675,711.337,517.961,3121.382,694.82
546.731,2842357.191,0.000e+00,11,0.000e+00,3262412.8,0.44,0.456,99.422,730,528.795,667,533.82,534.614,730,533.743,1118.367,730,714.141,714.217,713.347,2503912.391,2917592.747,2439344.356,3801408,1118.367,546.731,711.565,519.75,2655.933,695.227
548.534,1675533.653,0.000e+00,11,0.000e+00,2571421.298,0.441,0.523,99.686,730,528.131,513,534.2,535.554,730,533.936,1108.273,730,715.55,715.814,714.196,1587210.098,1849662.862,1437788.587,2996618.24,1108.273,548.534,711.754,521.419,1811.615,695.703
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.548,103.83,0.000e+00,532.03,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,521.419,521.419,521.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,711.614,523.685,0.000e+00,698.591
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.488,103.599,0.000e+00,529.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,523.685,523.685,523.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,711.459,525.293,0.000e+00,698.317
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.429,103.459,0.000e+00,528.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,525.293,525.293,525.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,711.285,526.523,0.000e+00,698.089
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.37,103.269,0.000e+00,527.218,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,526.523,526.523,526.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,711.087,527.469,0.000e+00,697.844
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.312,103.088,0.000e+00,526.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,527.469,527.469,527.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,710.857,528.199,0.000e+00,697.576
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.254,102.895,0.000e+00,525.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,528.199,528.199,528.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,710.585,528.818,0.000e+00,697.327
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.195,102.678,0.000e+00,525.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,528.818,528.818,528.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,710.251,529.309,0.000e+00,697
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.138,102.423,0.000e+00,524.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,529.309,529.309,529.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,709.82,529.719,0.000e+00,696.63
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.0802,102.038,0.000e+00,523.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,529.719,529.719,529.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,709.209,530.059,0.000e+00,696.122
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.775,0.0226,50.002,0.000e+00,441.443,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,396.084,0.000e+00,530.059,530.059,530.059,0.000e+00,0.000e+00,0.000e+00,0.000e+00,396.084,561.2,708.369,528.498,0.000e+00,692.634
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,528.498,528.498,528.498,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.429,528.44,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,528.44,528.44,528.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.494,528.382,0.000e+00,700
560.413,359464.782,0.000e+00,2,32,153904.231,0.000e+00,0.000e+00,0.000e+00,585.125,537.5,491,558.41,558.372,585.125,558.625,168.633,585.125,555.09,554.875,555.128,171889.084,200428.32,308280.142,179457.387,168.572,560.413,705.809,528.351,205.375,698.795
549.406,952386.213,0.000e+00,3,13,484805.88,0.0908,0.000437,6.925,730,528.672,192,537.351,537.274,730,538.433,504.673,730,718.702,717.62,718.779,503103.658,586553.52,816894.382,565216.187,68.65,549.406,706.579,525.998,0.000e+00,694.19
555.54,1937275.876,0.000e+00,6,0.000e+00,1370554.311,0.438,0.000e+00,100.01,730,544.96,384,525.696,525.624,730,526.162,1232.355,730,715.286,714.82,715.358,1407003.449,1638686.436,1663377.351,1596235.52,0.000e+00,555.54,710.964,510.928,0.000e+00,696.299
544.957,2779661.369,0.000e+00,11,0.000e+00,2178868.053,0.439,0.000e+00,98.967,730,529.943,538,526.857,526.892,730,527.164,1126.186,730,714.07,713.764,714.036,2153480.391,2508072.107,2386672.356,2537640.107,1126.186,544.957,711.635,512.336,2173.715,695.14
543.993,3560288.142,0.000e+00,11,0.000e+00,3009157.973,0.439,0.0425,98.888,730,529.921,693,529.245,529.175,730,529.224,1125.915,730,713.091,713.113,713.161,3077876.338,3585020.018,3056642.844,3504978.773,1125.915,543.993,711.764,513.747,2958.413,695.049
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.124,0.000e+00,0.000e+00,537.5,276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,513.747,513.747,513.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.37,513.685,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,24,0.000e+00,0.239,0.107,51.745,561.2,536.656,157,561.2,561.2,561.2,561.2,1135.216,561.2,514.292,514.292,514.292,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1135.216,561.2,711.028,515.399,0.000e+00,698.23
547.5,3479165.156,0.000e+00,24,11,3060682.524,0.44,0.0516,99.422,711.486,530.553,759,536.306,536.237,711.486,536.169,1129.745,711.486,691.355,691.492,691.424,3137160.249,3655028.907,2986214.116,3565926.684,1129.745,547.5,711.344,517.113,2972.256,695.359
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.14,103.569,0.000e+00,534.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,0.000e+00,517.224,517.224,517.224,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,561.2,710.98,519.042,0.000e+00,698.293
554.819,1257490.773,0.000e+00,24,11,1235896.178,0.439,0.0606,99.924,650.61,536.129,505,547.484,547.701,650.61,547.497,1156.516,650.61,622.796,622.783,622.58,1069762.347,1246692.978,1079027.769,1440304.071,1156.516,554.819,711.064,520.468,1095.691,696.909
547.776,2748936.249,0.000e+00,11,0.000e+00,3157377.991,0.442,0.0655,99.667,730,527.197,641,536.226,537.024,730,536.166,1097.146,730,714.456,714.515,713.658,2408146.489,2806522.027,2358734.791,3679697.351,1097.146,547.776,711.976,521.489,2565.321,695.961
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.129,0.000e+00,0.000e+00,537.5,224,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,521.489,521.489,521.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.589,521.425,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,24,0.000e+00,0.244,0.112,51.695,561.2,533.438,188,561.2,561.2,561.2,561.2,1104.508,561.2,521.903,521.903,521.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1104.508,561.2,711.254,522.655,0.000e+00,698.266
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.0655,103.014,0.000e+00,527.915,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,522.93,522.93,522.93,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,710.445,523.846,0.000e+00,697.532
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.00333,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,115.991,0.000e+00,523.903,523.903,523.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,115.991,561.2,709.757,523.945,0.000e+00,700.372
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.931,523.931,523.931,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.584,523.874,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.874,523.874,523.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.647,523.817,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.817,523.817,523.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.71,523.759,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.759,523.759,523.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.774,523.702,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.702,523.702,523.702,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.838,523.645,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.645,523.645,523.645,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.902,523.587,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.587,523.587,523.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.967,523.53,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.53,523.53,523.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.033,523.472,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,523.472,523.472,523.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.104,523.415,0.000e+00,700
559.225,609976.604,0.000e+00,2,32,263434.88,0.000e+00,0.000e+00,0.000e+00,598.956,537.5,535,555.808,555.743,598.956,556.153,266.121,598.956,566.553,566.208,566.618,295332,344250.951,523297.351,307070.4,266.059,559.225,700.848,523.428,350.361,697.182
540.067,25085.891,0.000e+00,3,0.000e+00,9585.008,0.000e+00,0.00199,0.000e+00,730,537.5,19,528.972,528.965,730,529.874,11.336,730,724.652,723.75,724.66,9653.284,11252.453,21520.749,11172.866,0.000e+00,540.067,701.551,523.568,0.000e+00,694.607
533.661,671.756,0.000e+00,3,0.000e+00,423.287,0.000e+00,0.00199,0.000e+00,730,537.5,3,526.378,526.465,730,526.646,0.379,730,727.189,726.921,727.103,362.985,423.116,576.29,493.407,0.000e+00,533.661,700.653,523.511,0.000e+00,696.713
540.451,8931.296,0.000e+00,3,0.000e+00,6504.619,0.000e+00,0.00199,0.000e+00,730,537.5,12,528.324,528.466,730,528.626,5.5,730,725.187,724.885,725.046,5607.8,6536.742,7662.063,7582.12,0.000e+00,540.451,699.757,523.455,0.000e+00,693.72
547.512,111696.427,0.000e+00,3,0.000e+00,93766.578,0.000e+00,0.00199,0.000e+00,730,537.5,48,531.699,531.764,730,531.799,77.725,730,721.756,721.656,721.69,89975.236,104879.378,95823.52,109298.756,0.000e+00,547.512,698.864,523.399,0.000e+00,690.39
552.188,2771591.609,0.000e+00,32,11,2349832.32,0.343,0.0379,76.575,730,531.79,528,539.651,539.552,730,539.585,1146.017,730,714.696,714.762,714.795,2433245.973,2836477.511,2377583.644,2739241.529,1145.975,552.188,708.68,525.083,2318.697,693.348
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.473,0.0863,98.165,0.000e+00,538.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1086.353,0.000e+00,525.215,525.215,525.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1086.353,561.2,708.655,526.673,0.000e+00,696.482
560.67,305416.178,0.000e+00,27,6,268912.107,0.558,0.0186,57.142,598.366,514.337,295,556.514,556.49,598.366,556.476,642.725,598.366,568.484,568.522,568.508,280958.844,327566.187,261960.427,313521.067,417.27,560.67,707.971,526.483,0.000e+00,695.181
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,526.473,526.473,526.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.889,526.417,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,24,561.2,561.2,561.2,561.2,0.000e+00,561.2,526.417,526.417,526.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.965,526.36,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,123,561.2,561.2,561.2,561.2,0.000e+00,561.2,526.36,526.36,526.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.041,526.304,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,526.304,526.304,526.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.117,526.247,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,526.247,526.247,526.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.193,526.19,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,526.19,526.19,526.19,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.267,526.133,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,526.133,526.133,526.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.341,526.076,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,526.076,526.076,526.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.415,526.018,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,526.018,526.018,526.018,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.489,525.961,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,525.961,525.961,525.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.565,525.904,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,525.904,525.904,525.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.64,525.846,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,525.846,525.846,525.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.716,525.789,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,525.789,525.789,525.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.793,525.731,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,525.731,525.731,525.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.87,525.673,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,525.673,525.673,525.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.949,525.616,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,525.616,525.616,525.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.032,525.558,0.000e+00,700
521.96,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,521.96,537.5,463,521.96,521.96,521.96,521.96,0.000e+00,521.96,525.555,525.555,525.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.178,525.505,0.000e+00,700
555.361,2353691.644,11,2,32,1286000.676,0.0225,0.00168,4.877,659.706,536.516,668,549.173,549.101,659.706,549.859,690.457,659.706,636.05,635.365,636.122,1344489.28,1567420.258,2018930.756,1499233.76,690.441,555.361,697.357,525.826,1505.652,692.09
549.176,4355741.582,0.000e+00,11,0.000e+00,3105371.591,0.447,0.0374,99.948,730,524.979,751,541.791,541.951,730,542.501,1117.761,730,714.285,713.575,714.125,2939356.729,3426861.796,3736094.151,3620410.88,1117.761,549.176,707.877,526.483,3167.504,692.513
550.678,4609962.382,0.000e+00,11,0.000e+00,3607966.436,0.442,0.129,99.337,730,528.113,800,542.622,542.771,730,543.047,1119.674,730,713.861,713.435,713.712,3432292.409,4001663.431,3954040.604,4206479.076,1119.674,550.678,709.995,527.103,3560.585,694.427
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.24,0.000e+00,0.000e+00,537.5,830,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,527.103,527.103,527.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.741,527.031,0.000e+00,700
555.404,3617079.751,11,31,32,3067628.942,0.218,0.275,49.38,690.218,534.361,841,548.583,548.533,690.218,548.559,1181.31,690.218,669.524,669.548,669.574,3134680.747,3655095.324,3102077.013,3576912.498,1181.31,555.404,710.576,528.476,3013.635,695.563
555.293,2691126.898,0.000e+00,11,0.000e+00,2327851.947,0.433,0.382,96.717,730,534.063,518,543.922,543.777,730,543.754,1128.517,730,715.013,715.181,715.158,2452698.453,2860043.662,2307839.716,2714462.72,1128.517,555.293,711.489,530.052,2296.009,696.178
556.433,2442780.16,0.000e+00,11,0.000e+00,2146964.338,0.432,0.43,96.856,730,534.426,473,544.65,544.593,730,544.526,1128.415,730,715.401,715.525,715.459,2193448.533,2557931.52,2094705.351,2503722.951,1128.415,556.433,711.865,531.189,2084.565,696.665
556.235,2556324.978,0.000e+00,11,0.000e+00,2243792.924,0.433,0.468,98.903,730,532.597,494,545.788,545.767,730,545.704,1132.085,730,715.401,715.486,715.423,2261852.302,2637905.636,2191901.724,2616843.662,1132.085,556.235,712.178,532.148,2169.743,696.97
557.216,2382659.84,0.000e+00,11,0.000e+00,2342635.378,0.432,0.51,98.988,730,532.828,485,546.355,546.772,730,546.406,1131.998,730,715.794,715.743,715.376,2003820.231,2337125.547,2042860.658,2732297.671,1131.998,557.216,712.432,533.102,2070.023,697.273
557.82,1700253.582,0.000e+00,11,0.000e+00,1981013.476,0.434,0.547,99.331,730,531.985,404,546.474,547.211,730,546.428,1123.118,730,716.628,716.674,715.892,1484931.413,1732039.822,1457680.213,2310675.2,1123.118,557.82,712.619,533.915,1595.269,697.583
557.289,1438301.582,0.000e+00,11,0.000e+00,2242160.213,0.436,0.561,100.082,730,530.685,431,546.987,548.292,730,546.778,1116.429,730,716.928,717.137,715.623,1344435.342,1568250.311,1233032.533,2615424,1116.429,557.289,712.778,534.511,1561.66,697.715
564.392,187511.396,0.000e+00,12,0.000e+00,437826.524,0.484,0.574,99.959,730,535.043,148,543.608,545.066,730,543.235,1034.963,730,720.903,721.276,719.445,200213.422,233553.422,160743.947,510734.4,1034.963,564.392,712.66,535.48,258.833,698.632
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.527,104.513,0.000e+00,531.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,535.48,535.48,535.48,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,712.515,536.263,0.000e+00,699.422
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.467,104.331,0.000e+00,530.396,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,536.263,536.263,536.263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,712.353,536.794,0.000e+00,699.207
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.408,104.119,0.000e+00,528.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,536.794,536.794,536.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,712.171,537.06,0.000e+00,698.919
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.35,103.941,0.000e+00,527.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,537.06,537.06,537.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,711.962,537.205,0.000e+00,698.671
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.291,103.762,0.000e+00,526.861,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,537.205,537.205,537.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,711.719,537.312,0.000e+00,698.441
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.233,103.56,0.000e+00,526.151,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,537.312,537.312,537.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,711.428,537.357,0.000e+00,698.152
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.176,103.313,0.000e+00,525.847,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,537.357,537.357,537.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,711.066,537.378,0.000e+00,697.829
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.118,102.99,0.000e+00,524.861,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,537.378,537.378,537.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,710.585,537.34,0.000e+00,697.378
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.0603,102.562,0.000e+00,523.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,537.34,537.34,537.34,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,709.871,537.267,0.000e+00,696.793
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,0.000638,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,50.814,0.000e+00,537.277,537.277,537.277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,50.814,561.2,709.092,537.244,0.000e+00,700.068
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,242,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.234,537.234,537.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.992,537.175,0.000e+00,700
561.069,385003.271,0.000e+00,2,32,163856.373,0.000e+00,0.000e+00,0.000e+00,585.726,537.5,498,559.544,559.51,585.726,559.762,172.868,585.726,563.349,563.131,563.383,181128.729,211328.249,329985.031,191176.089,172.799,561.069,707.303,537.134,218.752,699.041
557.42,4488437.333,0.000e+00,32,11,2442840.889,0.283,0.0472,64.215,730,530.921,700,551.889,551.827,730,553.08,1123.272,730,715.595,714.404,715.657,2500251.947,2917188.907,3846930.631,2850204.373,1123.27,557.42,711.998,537.606,2848.842,697.126
558.488,4763713.991,0.000e+00,11,0.000e+00,3388843.236,0.435,0.123,100.091,730,533.544,776,552.646,552.812,730,553.343,1134.121,730,714.937,714.24,714.771,3193138.347,3725645.369,4082835.911,3953986.844,1134.121,558.488,712.865,537.847,3456.485,697.892
561.2,5007191.609,0.000e+00,11,0.000e+00,3911534.649,0.433,0.228,99.886,730,541.421,821,553.323,553.462,730,553.73,1192.066,730,714.525,714.117,714.385,3725156.409,4346463.573,4291436.373,4563927.609,1192.066,561.2,713.069,538.713,3865.995,697.971
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.35,0.000e+00,0.000e+00,537.5,798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.713,538.713,538.713,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.877,538.628,0.000e+00,700
561.2,3639862.613,11,31,32,3086646.827,0.215,0.386,48.87,688.84,537.546,816,556.392,556.369,688.84,556.392,1170.524,688.84,671.495,671.495,671.518,3119081.671,3639634.347,3119277.369,3601786.169,1170.524,561.2,712.991,539.373,3022.579,698.508
563.293,4717782.756,0.000e+00,11,0.000e+00,4077240.32,0.427,0.495,95.773,730,544.844,819,555.343,555.225,730,555.201,1179.987,730,714.293,714.435,714.411,4247954.773,4957061.12,4042905.031,4757849.6,1179.987,563.293,713.18,541.172,4009.081,698.235
562.973,4399398.116,0.000e+00,11,0.000e+00,3860827.022,0.424,0.625,93.357,730,539.866,763,556.486,556.482,730,556.415,1118.668,730,714.686,714.757,714.69,3866591.573,4512509.156,3769671.396,4505781.76,1118.668,562.973,713.302,542.223,3727.136,698.646
563.253,4203675.022,0.000e+00,11,0.000e+00,3682709.049,0.426,0.744,95.346,730,538.293,735,557.295,557.316,730,557.255,1123.008,730,714.928,714.968,714.907,3653986.133,4264692.622,3601706.382,4298216.107,1123.008,563.253,713.414,543.262,3546.273,698.827
567.806,3338297.173,0.000e+00,25,0.000e+00,3272192.284,0.426,0.854,95.941,730,549.598,682,557.548,557.95,730,557.589,1212.317,730,715.714,715.673,715.313,2815332.693,3286104.178,2860048.498,3819358.151,1212.317,567.806,713.538,548.377,2901.044,698.925
572.334,1500788.338,0.000e+00,25,0.000e+00,1763186.916,0.426,0.928,98.097,730,549.701,645,560.442,561.119,730,560.39,1228.327,730,717.935,717.987,717.258,1315167.858,1535620.978,1285335.609,2058738.773,1228.327,572.334,713.645,552.038,1415.319,699.644
573.489,1309721.458,0.000e+00,25,0.000e+00,2076456.533,0.428,0.927,100.161,730,549.719,481,563.705,564.91,730,563.514,1246.432,730,718.333,718.524,717.128,1224615.68,1430247.111,1121418.382,2425124.978,1246.432,573.489,713.758,554.334,1434.748,699.877
571.2,253628.711,0.000e+00,12,0.000e+00,584120.142,0.482,0.926,99.949,730,538.178,175,562.936,564.357,730,562.642,1038.521,730,721.398,721.692,719.977,260616.409,304425.493,217129.671,682309.476,1038.521,571.2,713.704,552.491,344.545,700.324
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.883,104.765,0.000e+00,533.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,552.491,552.491,552.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,713.614,550.932,0.000e+00,700.544
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.822,104.845,0.000e+00,531.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,550.932,550.932,550.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.517,549.539,0.000e+00,700.324
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.763,104.928,0.000e+00,529.214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.539,549.539,549.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.413,548.27,0.000e+00,700.11
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.705,104.939,0.000e+00,528.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,548.27,548.27,548.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.301,547.214,0.000e+00,699.951
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.647,104.833,0.000e+00,527.729,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.214,547.214,547.214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.18,546.348,0.000e+00,699.818
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.589,104.708,0.000e+00,527.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.348,546.348,546.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.048,545.593,0.000e+00,699.659
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.617,0.000e+00,526.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.593,545.593,545.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.902,544.967,0.000e+00,699.521
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.474,104.46,0.000e+00,525.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,544.967,544.967,544.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,712.741,544.374,0.000e+00,699.32
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.416,104.332,0.000e+00,525.826,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,544.374,544.374,544.374,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,712.561,543.86,0.000e+00,699.15
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.359,104.187,0.000e+00,525.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,543.86,543.86,543.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,712.356,543.406,0.000e+00,698.957
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.302,100.188,0.000e+00,539.73,316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,0.000e+00,543.406,543.406,543.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,561.2,712.117,544.03,0.000e+00,699.484
560.558,921888.853,0.000e+00,24,11,395577.956,0.442,0.222,100.109,609.241,536.738,579,560.037,559.996,609.241,560.481,1131.247,609.241,593.374,592.93,593.415,420864,491281.707,789750.187,461764.871,1131.247,560.558,711.983,544.469,520.815,698.92
564.157,4911356.587,0.000e+00,11,0.000e+00,2664351.004,0.439,0.197,100.193,730,540.417,736,558.466,558.399,730,559.633,1168.734,730,715.873,714.706,715.94,2733962.24,3191361.138,4207441.067,3110103.609,1168.734,564.157,712.874,544.605,3114.672,698.329
566.981,5182448.64,0.000e+00,11,0.000e+00,3678148.836,0.434,0.283,100.127,730,547.797,811,559.375,559.505,730,560.029,1233.222,730,715.23,714.576,715.1,3506881.422,4093665.564,4439598.649,4293590.187,1233.222,566.981,713.246,545.509,3769.362,698.605
569.782,5458112.853,0.000e+00,11,0.000e+00,4255412.053,0.43,0.398,99.883,730,554.855,856,560.625,560.739,730,561.004,1298.739,730,714.884,714.505,714.77,4084092.018,4767750.827,4675461.689,4967749.404,1298.739,569.782,713.433,547.322,4220.448,698.738
572.491,5478353.92,0.000e+00,11,0.000e+00,4633562.169,0.426,0.531,95.961,730,560.265,885,562.67,562.641,730,562.676,1303.395,730,714.652,714.646,714.681,4681408.853,5465730.844,4692220.302,5409868.231,1303.395,572.491,713.554,550.291,4542.765,699.009
575.99,5637278.151,0.000e+00,11,0.000e+00,4778699.662,0.423,0.68,94.098,730,566.459,893,565.477,565.448,730,565.476,1341.37,730,714.814,714.815,714.843,4828933.689,5639112.818,4827362.987,5580450.702,1341.37,575.99,713.675,555.913,4682.456,699.306
575.05,3928528.498,0.000e+00,25,0.000e+00,3391615.147,0.421,0.834,94.348,730,551.239,886,569.773,569.702,730,569.68,1199.344,730,716.14,716.232,716.211,3487473.209,4074148.693,3362822.258,3962164.907,1199.344,575.05,713.896,557.16,3323.567,700.264
576.865,1650681.031,0.000e+00,25,0.000e+00,1449801.813,0.42,0.928,94.463,730,551.483,425,568.863,568.856,730,568.799,1199.344,730,718.297,718.36,718.304,1454527.147,1699357.582,1412863.573,1693836.942,1199.344,576.865,714.019,558.168,1401.077,700.634
577.275,1658170.453,0.000e+00,25,0.000e+00,1453053.44,0.42,0.928,94.515,730,551.592,476,569.789,569.801,730,569.75,1199.344,730,718.379,718.418,718.367,1445185.28,1688559.502,1419176.391,1697752.604,1199.344,577.275,714.139,558.839,1401.245,700.798
577.198,1618521.742,0.000e+00,28,0.000e+00,1603980.942,0.422,0.928,96.478,730,551.111,701,570.237,570.642,730,570.324,1212.317,730,718.602,718.515,718.197,1329685.902,1553680.782,1385178.738,1874182.542,1212.317,577.198,714.253,559.097,1401.774,700.883
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.465,0.928,100.294,0.000e+00,542.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1086.353,0.000e+00,559.097,559.097,559.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1086.353,561.2,714.167,557.724,0.000e+00,701.634
564.631,641116.587,0.000e+00,24,11,999897.102,0.426,0.849,100.235,619.115,545.172,491,564.351,564.792,619.115,564.315,1194.999,619.115,612.739,612.775,612.298,575429.049,672346.453,548700.907,1168306.062,1194.999,564.631,714.128,558.098,689.38,701.474
566.604,392343.431,0.000e+00,12,0.000e+00,859675.164,0.434,0.83,100.055,730,530.964,233,566.548,568.005,730,566.283,1089.566,730,720.866,721.131,719.409,392245.973,458277.973,335811.769,1004395.733,1089.566,566.604,714.144,554.171,515.283,700.305
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.793,104.608,0.000e+00,532.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,554.171,554.171,554.171,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.044,552.597,0.000e+00,700.907
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.733,104.666,0.000e+00,531.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,552.597,552.597,552.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.937,551.316,0.000e+00,700.743
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.674,104.748,0.000e+00,529.548,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.316,551.316,551.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.82,550.111,0.000e+00,700.519
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.616,104.83,0.000e+00,528.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.111,550.111,550.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.693,549.023,0.000e+00,700.324
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.558,104.906,0.000e+00,527.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.023,549.023,549.023,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.554,548.084,0.000e+00,700.16
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.5,104.945,0.000e+00,526.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.084,548.084,548.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.4,547.239,0.000e+00,699.967
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.443,104.817,0.000e+00,526.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.239,547.239,547.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.229,546.519,0.000e+00,699.807
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.694,0.000e+00,525.988,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.519,546.519,546.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.036,545.88,0.000e+00,699.615
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.542,0.000e+00,525.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.88,545.88,545.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.815,545.315,0.000e+00,699.408
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.365,0.000e+00,525.553,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.315,545.315,545.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.555,544.808,0.000e+00,699.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.214,100.189,0.000e+00,539.41,441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1136.099,0.000e+00,544.808,544.808,544.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1136.099,561.2,712.237,545.252,0.000e+00,699.618
560.688,1668363.947,0.000e+00,24,11,724522.24,0.441,0.132,100.111,632.075,534.643,694,560.111,560.05,632.075,560.775,1117.177,632.075,617.353,616.689,617.414,769327.858,898113.991,1429126.827,845807.858,1117.177,560.688,712.221,545.466,947.857,698.972
570.277,5560755.769,0.000e+00,11,0.000e+00,3007870.862,0.439,0.131,100.192,730,559.249,817,559.757,559.617,730,560.878,1323.18,730,715.556,714.435,715.697,3171524.836,3702374.4,4763449.458,3511328.142,1323.18,570.277,713.202,546.783,3548.461,698.424
572.029,5637704.818,0.000e+00,11,0.000e+00,4086806.756,0.434,0.23,100.139,730,560.418,883,561.713,561.797,730,562.264,1341.356,730,715.071,714.52,714.986,3963289.316,4627127.751,4828882.489,4771334.258,1341.356,572.029,713.506,548.537,4176.713,698.841
569.937,5236761.031,0.000e+00,25,0.000e+00,4082278.4,0.429,0.358,100.037,730,549.196,922,563.258,563.405,730,563.664,1245.812,730,715.279,714.873,715.132,3867662.507,4516023.182,4484924.587,4766616.747,1245.812,569.937,713.721,549.359,4033.167,699.368
574.35,5639672.036,0.000e+00,11,0.000e+00,4829242.027,0.427,0.485,98.025,730,562.289,936,564.624,564.623,730,564.624,1341.589,730,714.736,714.735,714.736,4829693.724,5639641.884,4829719.324,5639114.524,1341.589,574.35,713.797,552.14,4699.564,699.347
576.666,5642003.342,0.000e+00,11,0.000e+00,4830410.524,0.424,0.64,96.123,730,564.916,943,567.172,567.171,730,567.172,1342.083,730,714.968,714.968,714.969,4831497.102,5642816.853,4830800.213,5641548.8,1342.083,576.666,713.9,556.341,4701.769,699.676
575.216,4879018.667,0.000e+00,25,0.000e+00,4211743.004,0.42,0.794,94.404,730,551.359,937,570.72,570.655,730,570.633,1199.344,730,715.621,715.708,715.686,4316588.373,5042888.249,4176320.284,4920401.92,1199.344,575.216,714.073,557.484,4122.863,700.445
577.044,1651785.529,0.000e+00,28,0.000e+00,1449921.28,0.42,0.928,94.517,730,551.596,903,569.166,569.159,730,569.104,1199.344,730,718.318,718.381,718.326,1454968.747,1699911.111,1413777.636,1694014.009,1199.344,577.044,714.186,558.413,1401.586,700.806
577.422,1659351.893,0.000e+00,28,0.000e+00,1452559.076,0.419,0.928,94.564,730,551.696,874,570.02,570.029,730,569.98,1199.344,730,718.393,718.433,718.384,1446643.769,1690291.769,1420163.698,1697203.342,1199.344,577.422,714.296,559.032,1401.902,700.957
577.325,1618749.013,0.000e+00,28,0.000e+00,1604165.262,0.422,0.928,96.524,730,551.208,825,570.417,570.822,730,570.504,1212.317,730,718.615,718.528,718.21,1330019.271,1554090.667,1385355.093,1874422.613,1212.317,577.325,714.401,559.253,1402.017,701.03
577.146,1509781.476,0.000e+00,28,0.000e+00,1780785.067,0.423,0.928,98.498,730,550.774,750,570.564,571.259,730,570.563,1228.327,730,718.69,718.691,717.994,1292676.267,1510479.36,1292079.218,2080829.44,1228.327,577.146,714.5,559.252,1416.969,701.078
