Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
576.316,1312060.444,0.000e+00,25,0.000e+00,2091599.36,0.429,0.927,100.374,730,549.087,595,570.42,571.623,730,570.269,1222.207,730,718.833,718.983,717.63,1207494.684,1410945.422,1122868.48,2444012.658,1222.207,576.316,714.588,558.645,1435.283,701.114
567.034,468488.889,0.000e+00,12,0.000e+00,1009295.644,0.434,0.927,100.033,730,530.455,264,568.018,569.482,730,567.752,1079.552,730,720.626,720.893,719.163,466998.684,545660.622,400951.964,1179302.827,1079.552,567.034,714.575,553.295,609.292,700.793
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.895,104.438,0.000e+00,532.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.295,553.295,553.295,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.485,551.135,0.000e+00,701.274
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.836,104.507,0.000e+00,529.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.135,551.135,551.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.389,549.418,0.000e+00,701.067
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.777,104.565,0.000e+00,529.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.418,549.418,549.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.287,548.1,0.000e+00,700.918
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.719,104.641,0.000e+00,527.954,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.1,548.1,548.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.177,547.002,0.000e+00,700.76
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.661,104.698,0.000e+00,527.134,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.002,547.002,547.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.057,546.069,0.000e+00,700.6
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.604,104.742,0.000e+00,526.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.069,546.069,546.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.927,545.296,0.000e+00,700.462
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.547,104.809,0.000e+00,526.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.296,545.296,545.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.785,544.659,0.000e+00,700.327
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.49,104.885,0.000e+00,526.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.659,544.659,544.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.628,544.121,0.000e+00,700.179
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.432,104.97,0.000e+00,526.379,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.121,544.121,544.121,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.452,543.657,0.000e+00,700.014
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.375,104.844,0.000e+00,526.211,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.657,543.657,543.657,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.254,543.249,0.000e+00,699.829
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.318,100.235,0.000e+00,539.302,435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,543.249,543.249,543.249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.023,543.863,0.000e+00,700.308
560.058,1652190.151,0.000e+00,24,11,717570.702,0.443,0.237,100.089,631.926,532.742,696,559.574,559.513,631.926,560.24,1093.622,631.926,616.361,615.695,616.423,762038.898,889522.133,1415403.947,837614.791,1093.622,560.058,712.962,544.081,938.702,699.555
569.861,5573503.431,0.000e+00,11,0.000e+00,3011404.516,0.443,0.236,100.188,730,560.722,824,558.473,558.317,730,559.592,1326.341,730,715.429,714.31,715.585,3191924.338,3725830.542,4774828.373,3515115.52,1326.341,569.861,713.397,545.801,3559.569,698.443
571.881,5637554.631,0.000e+00,11,0.000e+00,4104859.307,0.44,0.335,100.193,730,561.944,891,560.838,560.907,730,561.364,1341.41,730,714.964,714.437,714.894,4002915.271,4673078.613,4829076.48,4792090.169,1341.41,571.881,713.559,548.086,4195.201,698.789
573.318,5640702.293,0.000e+00,11,0.000e+00,4729815.893,0.435,0.465,100.194,730,561.374,930,563.302,563.399,730,563.458,1341.95,730,714.784,714.628,714.687,4569389.796,5335221.476,4831020.942,5522535.538,1341.95,573.318,713.665,550.76,4582.905,699.11
574.713,5640601.031,0.000e+00,11,0.000e+00,4829624.889,0.43,0.614,100.107,730,560.644,938,565.907,565.907,730,565.907,1341.682,730,714.853,714.853,714.853,4829887.716,5640407.04,4830053.831,5640100.409,1341.682,574.713,713.774,554.123,4700.308,699.442
573.548,5238933.049,0.000e+00,25,0.000e+00,4445915.022,0.427,0.768,100.197,730,549.791,943,568.773,568.764,730,568.787,1245.855,730,715.349,715.336,715.359,4462454.898,5212508.729,4485076.764,5193189.262,1245.855,573.548,713.927,555.479,4345.731,700.039
575.41,2077330.489,0.000e+00,28,0.000e+00,1793882.311,0.424,0.91,98.313,730,550.325,934,567.85,567.766,730,567.746,1228.327,730,717.629,717.733,717.713,1861319.822,2174373.689,1778248.391,2095593.813,1228.327,575.41,714.07,556.723,1763.138,700.445
576.286,1692309.049,0.000e+00,28,0.000e+00,1484778.24,0.424,0.927,98.38,730,550.488,922,568.509,568.5,730,568.446,1228.327,730,718.214,718.277,718.222,1490463.858,1741291.378,1448537.316,1734649.031,1228.327,576.286,714.182,557.605,1435.625,700.675
576.653,1699778.987,0.000e+00,28,0.000e+00,1486476.8,0.424,0.927,98.424,730,550.594,890,569.32,569.326,730,569.279,1228.327,730,718.285,718.327,718.28,1482643.342,1732259.129,1454843.591,1736737.991,1228.327,576.653,714.292,558.193,1435.771,700.824
576.804,1657240.604,0.000e+00,28,0.000e+00,1641559.467,0.425,0.927,100.334,730,550.65,835,569.688,570.092,730,569.772,1246.432,730,718.505,718.421,718.101,1363896.178,1593583.644,1418378.098,1918007.04,1246.432,576.804,714.396,558.59,1435.786,700.902
576.483,1551909.262,0.000e+00,28,0.000e+00,1829404.302,0.427,0.926,100.349,730,549.88,756,570.006,570.703,730,570.002,1234.521,730,718.584,718.588,717.887,1330988.516,1555176.391,1328192.427,2137543.822,1234.521,576.483,714.495,558.532,1456.841,700.998
575.191,1319438.08,0.000e+00,25,0.000e+00,2102332.587,0.433,0.926,100.364,730,547.163,594,569.755,570.966,730,569.606,1199.146,730,718.777,718.926,717.566,1212807.111,1417083.022,1129237.76,2456433.493,1199.146,575.191,714.58,557.506,1442.487,701.065
565.569,457421.76,0.000e+00,12,0.000e+00,985812.693,0.437,0.928,100.298,730,528.388,261,566.9,568.367,730,566.632,1065.025,730,720.606,720.874,719.139,456145.742,532938.169,391510.684,1151774.933,1065.025,565.569,714.562,551.94,595.037,700.687
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.896,104.472,0.000e+00,530.062,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.94,551.94,551.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.473,549.634,0.000e+00,701.146
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.838,104.547,0.000e+00,528.674,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.634,549.634,549.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.377,547.956,0.000e+00,700.983
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.78,104.603,0.000e+00,527.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.956,547.956,547.956,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.274,546.6,0.000e+00,700.807
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.723,104.65,0.000e+00,526.957,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.6,546.6,546.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.164,545.565,0.000e+00,700.687
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.665,104.705,0.000e+00,526.859,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.565,545.565,545.565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.045,544.765,0.000e+00,700.573
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.608,104.764,0.000e+00,526.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.765,544.765,544.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.915,544.123,0.000e+00,700.45
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.551,104.813,0.000e+00,526.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.123,544.123,544.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.774,543.593,0.000e+00,700.315
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.494,104.889,0.000e+00,526.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.593,543.593,543.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.617,543.144,0.000e+00,700.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.436,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.144,543.144,543.144,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.442,542.755,0.000e+00,700.004
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.379,104.834,0.000e+00,526.207,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.755,542.755,542.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.245,542.412,0.000e+00,699.82
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.322,100.234,0.000e+00,539.295,386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.412,542.412,542.412,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.017,543.094,0.000e+00,700.3
559.766,1524271.502,0.000e+00,24,11,660722.56,0.444,0.241,100.124,628.707,532.024,680,559.33,559.27,628.707,559.966,1089.806,628.707,612.612,611.976,612.671,702448.711,819920.284,1305886.151,771216.213,1089.806,559.766,712.94,543.325,865.391,699.508
569.522,5588911.787,0.000e+00,11,0.000e+00,3015740.871,0.444,0.237,100.189,730,561.112,829,557.784,557.62,730,558.905,1330.077,730,715.36,714.239,715.523,3204862.293,3740739.413,4788276.338,3519995.449,1330.077,569.522,713.354,545.139,3569.346,698.329
571.2,5637841.351,0.000e+00,11,0.000e+00,4149496.036,0.441,0.336,100.191,730,562.156,903,560.262,560.329,730,560.757,1341.539,730,714.877,714.381,714.81,4050890.24,4728871.822,4829540.124,4843980.8,1341.539,571.2,713.508,547.516,4225.193,698.687
573.072,5641258.098,0.000e+00,11,0.000e+00,4806571.804,0.437,0.467,100.196,730,561.596,946,562.828,562.921,730,562.936,1342.135,730,714.687,714.58,714.594,4650348.089,5429537.564,4831684.267,5611937.564,1342.135,573.072,713.609,550.319,4634.092,699.013
574.574,5641867.378,0.000e+00,11,0.000e+00,4830917.973,0.433,0.619,100.165,730,561.088,967,565.504,565.503,730,565.504,1342.023,730,714.815,714.815,714.815,4831247.929,5641825.28,4831283.2,5641440.711,1342.023,574.574,713.721,553.897,4701.426,699.355
573.158,5189474.987,0.000e+00,25,0.000e+00,4406892.942,0.429,0.773,100.192,730,548.916,979,568.54,568.533,730,568.555,1234.112,730,715.357,715.343,715.364,4419136.569,5161830.4,4442803.484,5147529.102,1234.112,573.158,713.883,555.067,4305.232,700.001
574.861,1990221.938,0.000e+00,28,0.000e+00,1718387.911,0.429,0.914,100.247,730,549.287,979,567.367,567.284,730,567.264,1234.521,730,717.7,717.802,717.783,1782094.791,2081765.12,1703729.209,2007345.636,1234.521,574.861,714.021,556.122,1688.704,700.35
576.024,1700471.751,0.000e+00,28,0.000e+00,1490772.196,0.426,0.926,100.28,730,550.341,961,567.963,567.949,730,567.897,1246.432,730,718.159,718.226,718.173,1500070.258,1752442.596,1455583.858,1741580.231,1246.432,576.024,714.135,557.215,1442.915,700.563
576.047,1726100.764,0.000e+00,28,0.000e+00,1507290.596,0.428,0.926,100.305,730,549.626,934,568.989,568.992,730,568.948,1234.521,730,718.226,718.267,718.223,1504849.493,1758156.942,1477411.84,1761008.924,1234.521,576.047,714.247,557.616,1457.018,700.72
575.698,1666729.671,0.000e+00,28,0.000e+00,1650753.28,0.43,0.926,100.327,730,548.818,885,569.156,569.567,730,569.246,1222.207,730,718.46,718.37,718.049,1368459.804,1598852.978,1426555.591,1928673.138,1222.207,575.698,714.351,557.545,1442.849,700.82
575.257,1521326.222,0.000e+00,28,0.000e+00,1794440.676,0.432,0.927,100.334,730,548.093,809,568.987,569.688,730,568.984,1210.362,730,718.558,718.562,717.857,1304468.48,1524080.782,1302111.004,2096541.582,1210.362,575.257,714.446,557.22,1428.319,700.893
573.761,1293471.431,0.000e+00,25,0.000e+00,2061716.907,0.436,0.928,100.339,730,545.109,656,568.486,569.703,730,568.337,1178.524,730,718.733,718.883,717.517,1188828.871,1388941.796,1107113.458,2408761.173,1178.524,573.761,714.526,555.952,1414.215,700.931
565.793,591114.738,0.000e+00,12,0.000e+00,1234230.756,0.439,0.929,100.291,730,528.926,315,565.9,567.381,730,565.618,1065.02,730,720.052,720.335,718.572,589349.689,688494.151,505993.138,1441861.547,1065.02,565.793,714.53,550.779,755.964,700.667
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.905,104.521,0.000e+00,528.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.779,550.779,550.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.441,548.366,0.000e+00,701.044
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.848,104.572,0.000e+00,527.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.366,548.366,548.366,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.347,546.636,0.000e+00,700.874
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.79,104.614,0.000e+00,527.022,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.636,546.636,546.636,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.245,545.41,0.000e+00,700.763
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.733,104.664,0.000e+00,526.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.41,545.41,545.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.136,544.511,0.000e+00,700.658
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.676,104.718,0.000e+00,526.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.511,544.511,544.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.018,543.818,0.000e+00,700.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.618,104.776,0.000e+00,526.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.818,543.818,543.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.89,543.264,0.000e+00,700.424
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.561,104.822,0.000e+00,526.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.264,543.264,543.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.751,542.807,0.000e+00,700.292
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.504,104.9,0.000e+00,526.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.807,542.807,542.807,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.597,542.419,0.000e+00,700.146
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.447,104.965,0.000e+00,526.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.419,542.419,542.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.425,542.082,0.000e+00,699.985
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.389,104.839,0.000e+00,526.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.082,542.082,542.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.232,541.784,0.000e+00,699.805
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.332,100.233,0.000e+00,539.286,433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.784,541.784,541.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.01,542.524,0.000e+00,700.29
559.601,1629207.04,0.000e+00,24,11,707277.582,0.444,0.251,100.079,631.57,531.755,700,559.066,559.001,631.57,559.73,1087.992,631.57,615.183,614.518,615.247,753612.089,879606.827,1395839.716,825525.76,1087.992,559.601,712.944,542.768,926.205,699.465
568.925,5540408.32,0.000e+00,11,0.000e+00,2986157.227,0.446,0.25,100.19,730,560.256,825,557.247,557.083,730,558.372,1318.583,730,715.342,714.217,715.507,3174644.907,3705329.493,4746900.196,3485333.618,1318.583,568.925,713.334,544.578,3536.409,698.281
571.2,5636819.058,0.000e+00,11,0.000e+00,4083264,0.443,0.349,100.187,730,562.49,893,559.714,559.769,730,560.243,1341.347,730,714.863,714.335,714.809,4004572.444,4674623.431,4828848.924,4766481.92,1341.347,571.2,713.48,547.078,4188.312,698.607
573.031,5640203.378,0.000e+00,11,0.000e+00,4714222.649,0.441,0.478,100.19,730,562.516,932,562.379,562.466,730,562.535,1341.924,730,714.699,714.543,714.612,4570700.231,5336385.422,4830924.8,5503950.507,1341.924,573.031,713.582,550.092,4577.928,698.945
574.77,5639966.72,0.000e+00,11,0.000e+00,4829405.867,0.438,0.626,100.191,730,562.304,937,565.295,565.295,730,565.295,1341.635,730,714.797,714.797,714.797,4829886.578,5640149.333,4829730.702,5639587.271,1341.635,574.77,713.695,554.024,4699.918,699.312
572.448,5041600.284,0.000e+00,25,0.000e+00,4284444.444,0.435,0.781,100.206,730,546.225,951,568.57,568.573,730,568.593,1198.936,730,715.454,715.43,715.45,4278221.938,4997276.444,4316167.964,5004544.569,1198.936,572.448,713.869,554.301,4178.728,700.065
573.787,1904314.88,0.000e+00,28,0.000e+00,1644375.609,0.433,0.918,100.239,730,547.551,951,566.551,566.472,730,566.452,1210.362,730,717.751,717.849,717.83,1702599.964,1988799.004,1630273.564,1920787.484,1210.362,573.787,713.998,554.996,1614.973,700.291
574.335,1668823.467,0.000e+00,28,0.000e+00,1462454.329,0.433,0.928,100.266,730,547.707,945,566.865,566.856,730,566.805,1210.362,730,718.131,718.191,718.139,1467958.329,1714796.373,1428603.022,1708366.933,1210.362,574.335,714.105,555.516,1414.441,700.465
574.581,1675507.769,0.000e+00,28,0.000e+00,1461973.049,0.432,0.928,100.286,730,547.819,916,567.342,567.341,730,567.299,1210.362,730,718.174,718.217,718.175,1462848.142,1708887.609,1434274.276,1707865.316,1210.362,574.581,714.207,555.883,1414.517,700.589
574.098,1633755.449,0.000e+00,28,0.000e+00,1618207.716,0.433,0.928,100.301,730,546.804,866,567.496,567.908,730,567.586,1199.146,730,718.386,718.297,717.975,1342335.289,1568144.64,1398498.276,1890424.747,1199.146,574.098,714.304,555.722,1414.535,700.67
573.557,1491718.969,0.000e+00,28,0.000e+00,1760470.471,0.435,0.928,100.305,730,545.939,792,567.244,567.948,730,567.238,1188.789,730,718.477,718.484,717.773,1280662.044,1496080.213,1276928.853,2056596.48,1188.789,573.557,714.391,555.296,1401.221,700.725
572.438,1269402.453,0.000e+00,25,0.000e+00,2023168,0.437,0.929,100.308,730,543.965,643,566.653,567.873,730,566.497,1168.665,730,718.642,718.799,717.423,1170228.267,1367030.898,1086654.791,2363413.333,1168.665,572.438,714.465,554.32,1388.846,700.749
565.136,563516.124,0.000e+00,12,0.000e+00,1180946.133,0.44,0.93,100.268,730,528.979,307,564.286,565.76,730,563.988,1065.098,730,720.034,720.332,718.56,566567.289,661805.44,482422.471,1379459.271,1065.098,565.136,714.464,549.647,723.55,700.512
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.904,104.559,0.000e+00,528.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.647,549.647,549.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.374,547.374,0.000e+00,700.945
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.847,104.603,0.000e+00,527.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.374,547.374,547.374,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.279,545.827,0.000e+00,700.808
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.789,104.646,0.000e+00,526.965,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.827,545.827,545.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.178,544.724,0.000e+00,700.696
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.732,104.696,0.000e+00,526.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.724,544.724,544.724,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.068,543.914,0.000e+00,700.591
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.675,104.75,0.000e+00,526.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.914,543.914,543.914,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.95,543.287,0.000e+00,700.479
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.618,104.808,0.000e+00,526.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.287,543.287,543.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.822,542.785,0.000e+00,700.357
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.56,104.858,0.000e+00,526.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.785,542.785,542.785,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.682,542.369,0.000e+00,700.224
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.503,104.935,0.000e+00,526.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.369,542.369,542.369,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.528,542.015,0.000e+00,700.078
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.446,104.91,0.000e+00,526.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.015,542.015,542.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.357,541.707,0.000e+00,699.917
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.389,104.79,0.000e+00,526.096,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.707,541.707,541.707,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.163,541.433,0.000e+00,699.736
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.331,100.222,0.000e+00,539.224,385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.433,541.433,541.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.94,542.194,0.000e+00,700.221
559.609,1371273.244,0.000e+00,24,11,592822.827,0.444,0.251,100.118,624.523,532.342,663,559.114,559.055,624.523,559.708,1092.32,624.523,607.756,607.162,607.816,632779.378,738557.653,1174875.804,691921.778,1092.32,559.609,712.849,542.499,778.265,699.431
566.873,5301123.413,0.000e+00,11,0.000e+00,2855029.476,0.445,0.242,100.186,730,553.9,795,556.863,556.722,730,558.005,1261.657,730,715.465,714.323,715.606,3010175.716,3513304.462,4541966.791,3332226.844,1261.657,566.873,713.286,543.758,3374.071,698.325
570.156,5551302.542,0.000e+00,11,0.000e+00,3935690.809,0.444,0.336,100.189,730,560.414,868,558.86,558.913,730,559.448,1321.071,730,714.898,714.31,714.845,3861701.404,4507595.378,4755855.929,4593960.107,1321.071,570.156,713.442,546.037,4070.238,698.533
572.376,5638320.356,0.000e+00,11,0.000e+00,4569340.302,0.442,0.46,100.193,730,562.559,911,561.341,561.423,730,561.58,1341.571,730,714.696,714.457,714.614,4437389.369,5180374.471,4829655.04,5334418.773,1341.571,572.376,713.542,549.039,4486.976,698.81
574.192,5638872.178,0.000e+00,11,0.000e+00,4828869.404,0.439,0.604,100.192,730,562.438,931,564.33,564.33,730,564.33,1341.523,730,714.709,714.709,714.709,4829482.098,5639272.107,4829140.196,5638556.444,1341.523,574.192,713.645,552.914,4699.084,699.175
576.512,5642189.369,0.000e+00,11,0.000e+00,4830421.902,0.437,0.759,100.191,730,562.748,941,567.88,567.88,730,567.88,1342.035,730,715.033,715.033,715.034,4831326.436,5642915.271,4830704.64,5641858.844,1342.035,576.512,713.782,559.066,4701.934,699.634
575.196,2026011.449,0.000e+00,28,0.000e+00,1748616.391,0.434,0.913,100.277,730,546.664,940,571.09,571.045,730,571.026,1199.146,730,717.977,718.04,718.022,1783871.289,2084409.173,1733893.547,2043214.649,1199.146,575.196,713.95,557.684,1709.343,700.517
575.344,1657647.929,0.000e+00,28,0.000e+00,1451557.12,0.432,0.928,100.284,730,547.81,928,569.342,569.347,730,569.298,1210.362,730,718.342,718.386,718.337,1448238.08,1692070.4,1418775.893,1695948.231,1210.362,575.344,714.07,557.232,1401.574,700.579
575.216,1678344.249,0.000e+00,28,0.000e+00,1462566.684,0.432,0.928,100.297,730,547.881,900,568.938,568.942,730,568.903,1210.362,730,718.294,718.329,718.29,1459858.062,1705594.169,1436534.187,1708758.756,1210.362,575.216,714.183,556.975,1414.638,700.658
574.528,1634870.756,0.000e+00,28,0.000e+00,1619661.369,0.433,0.928,100.308,730,546.844,851,568.513,568.928,730,568.606,1199.146,730,718.462,718.369,718.048,1340096.996,1565646.364,1399348.622,1892263.964,1199.146,574.528,714.286,556.424,1414.661,700.715
573.848,1491104.569,0.000e+00,28,0.000e+00,1761614.791,0.435,0.928,100.31,730,545.966,778,567.899,568.603,730,567.893,1188.789,730,718.525,718.531,717.821,1279989.902,1495366.684,1276341.618,2058031.929,1188.789,573.848,714.377,555.751,1401.251,700.754
572.266,1269473.28,0.000e+00,25,0.000e+00,2024878.08,0.438,0.929,100.312,730,543.084,626,567.076,568.297,730,566.923,1160.103,730,718.675,718.828,717.453,1168403.982,1364942.08,1086681.742,2365484.373,1160.103,572.266,714.453,554.312,1388.861,700.767
565.2,516648.036,0.000e+00,12,0.000e+00,1094522.382,0.441,0.931,100.264,730,529.354,290,564.132,565.591,730,563.823,1065.104,730,720.179,720.489,718.721,524046.187,612136.32,442299.236,1278507.378,1065.104,565.2,714.444,549.778,668.692,700.489
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.902,104.57,0.000e+00,527.368,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.778,549.778,549.778,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.355,547.327,0.000e+00,700.88
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.845,104.609,0.000e+00,527.032,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.327,547.327,547.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.259,545.749,0.000e+00,700.774
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.788,104.655,0.000e+00,526.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.749,545.749,545.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.157,544.661,0.000e+00,700.676
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.73,104.706,0.000e+00,526.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.661,544.661,544.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.047,543.86,0.000e+00,700.571
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.673,104.76,0.000e+00,526.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.86,543.86,543.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.929,543.24,0.000e+00,700.458
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.616,104.818,0.000e+00,526.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.24,543.24,543.24,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.8,542.742,0.000e+00,700.335
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.558,104.868,0.000e+00,526.561,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.742,542.742,542.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.66,542.329,0.000e+00,700.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.501,104.947,0.000e+00,526.42,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.329,542.329,542.329,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.505,541.978,0.000e+00,700.055
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.444,104.89,0.000e+00,526.275,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.978,541.978,541.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.332,541.671,0.000e+00,699.893
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.387,104.772,0.000e+00,526.071,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.671,541.671,541.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.137,541.399,0.000e+00,699.711
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.329,100.217,0.000e+00,539.2,437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.399,541.399,541.399,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.912,542.159,0.000e+00,700.195
559.457,1648492.231,0.000e+00,24,11,715544.32,0.444,0.249,100.116,632.108,531.531,710,558.917,558.849,632.108,559.585,1087.808,632.108,615.509,614.841,615.578,764695.04,892521.031,1412396.8,835154.276,1087.808,559.457,712.852,542.41,937.824,699.357
569.165,5610762.809,0.000e+00,11,0.000e+00,3014683.307,0.446,0.248,100.186,730,561.785,836,556.957,556.779,730,558.082,1335.36,730,715.275,714.151,715.454,3220534.898,3758799.36,4807294.862,3518542.791,1335.36,569.165,713.263,544.39,3580.029,698.153
571.2,5637280.996,0.000e+00,11,0.000e+00,4127513.6,0.444,0.348,100.189,730,562.559,904,559.586,559.627,730,560.072,1341.474,730,714.804,714.319,714.764,4068010.951,4748615.964,4829306.311,4818073.6,1341.474,571.2,713.423,546.92,4223.325,698.541
573.011,5640785.92,0.000e+00,11,0.000e+00,4775461.547,0.442,0.479,100.193,730,562.709,944,562.272,562.357,730,562.39,1342.077,730,714.647,714.53,714.563,4634584.747,5410913.28,4831476.053,5575388.16,1342.077,573.011,713.532,549.997,4618.635,698.889
574.788,5640536.747,0.000e+00,11,0.000e+00,4830045.867,0.439,0.629,100.192,730,562.586,951,565.209,565.208,730,565.209,1341.835,730,714.789,714.789,714.789,4830605.084,5640951.467,4830250.098,5640298.382,1341.835,574.788,713.655,554.035,4700.496,699.267
572.191,4998547.342,0.000e+00,25,0.000e+00,4253859.271,0.436,0.784,100.199,730,545.308,968,568.558,568.565,730,568.581,1188.696,730,715.477,715.454,715.47,4242301.44,4955322.596,4279306.809,4968822.898,1188.696,572.191,713.837,554.025,4145.192,700.057
573.152,1863768.747,0.000e+00,28,0.000e+00,1608875.093,0.434,0.919,100.233,730,546.411,971,566.24,566.165,730,566.146,1199.146,730,717.785,717.879,717.86,1663236.836,1942782.578,1595592.391,1879283.911,1199.146,573.152,713.964,554.409,1579.399,700.239
574.114,1652932.978,0.000e+00,28,0.000e+00,1446600.249,0.433,0.928,100.256,730,547.651,950,566.3,566.285,730,566.236,1210.362,730,718.108,718.173,718.124,1456894.151,1701803.662,1415056.498,1689779.342,1210.362,574.114,714.07,555.131,1401.254,700.402
574.423,1675391.858,0.000e+00,28,0.000e+00,1458249.529,0.432,0.928,100.278,730,547.771,926,566.988,566.976,730,566.939,1210.362,730,718.142,718.192,718.155,1466573.796,1713194.951,1434212.693,1703470.791,1210.362,574.423,714.173,555.624,1414.46,700.536
573.979,1632959.147,0.000e+00,28,0.000e+00,1617589.76,0.434,0.928,100.294,730,546.762,882,567.257,567.667,730,567.343,1199.146,730,718.367,718.281,717.958,1343582.151,1569573.547,1397841.351,1889669.547,1199.146,573.979,714.271,555.544,1414.501,700.624
573.466,1489176.32,0.000e+00,28,0.000e+00,1760171.804,0.435,0.928,100.299,730,545.902,802,567.082,567.783,730,567.068,1188.789,730,718.462,718.476,717.761,1283056.924,1498859.662,1274767.787,2056222.578,1188.789,573.466,714.359,555.169,1401.183,700.685
572.366,1267992.747,0.000e+00,25,0.000e+00,2022872.32,0.437,0.929,100.302,730,543.932,644,566.538,567.755,730,566.376,1168.665,730,718.631,718.793,717.414,1171709.653,1368749.511,1085457.422,2363047.538,1168.665,572.366,714.435,554.227,1388.83,700.713
564.981,528295.502,0.000e+00,12,0.000e+00,1115386.951,0.44,0.93,100.259,730,528.935,296,564.094,565.551,730,563.782,1065.116,730,720.132,720.444,718.675,536052.373,626157.084,452273.209,1302871.609,1065.116,564.981,714.428,549.605,682.59,700.46
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.902,104.574,0.000e+00,528.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.605,549.605,549.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.339,547.353,0.000e+00,700.91
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.845,104.616,0.000e+00,527.018,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.353,547.353,547.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.244,545.768,0.000e+00,700.758
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.788,104.663,0.000e+00,526.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.768,545.768,545.768,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.141,544.675,0.000e+00,700.66
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.73,104.713,0.000e+00,526.843,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.675,544.675,544.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.032,543.869,0.000e+00,700.555
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.673,104.767,0.000e+00,526.746,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.869,543.869,543.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.913,543.247,0.000e+00,700.442
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.616,104.826,0.000e+00,526.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.247,543.247,543.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.785,542.747,0.000e+00,700.32
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.558,104.877,0.000e+00,526.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.747,542.747,542.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.644,542.332,0.000e+00,700.186
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.501,104.956,0.000e+00,526.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.332,542.332,542.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.489,541.979,0.000e+00,700.04
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.444,104.878,0.000e+00,526.261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.979,541.979,541.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.317,541.672,0.000e+00,699.878
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.387,104.761,0.000e+00,526.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.672,541.672,541.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.122,541.398,0.000e+00,699.696
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.329,100.215,0.000e+00,539.187,394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.398,541.398,541.398,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.897,542.157,0.000e+00,700.18
559.554,1443954.916,0.000e+00,24,11,624691.84,0.444,0.249,100.115,626.609,532.083,681,559.05,558.986,626.609,559.662,1091.096,626.609,609.871,609.258,609.935,668867.058,780675.413,1237151.573,729115.804,1091.096,559.554,712.816,542.447,820.485,699.377
568.437,5509372.587,0.000e+00,11,0.000e+00,2956975.502,0.446,0.242,100.186,730,559.282,823,556.935,556.765,730,558.067,1311.225,730,715.339,714.207,715.509,3149717.049,3676155.733,4720410.453,3451199.716,1311.225,568.437,713.251,544.178,3510.202,698.192
571.2,5636775.253,0.000e+00,11,0.000e+00,4093558.329,0.444,0.34,100.189,730,562.512,899,559.377,559.408,730,559.877,1341.373,730,714.801,714.301,714.77,4047770.453,4724920.889,4828942.791,4778368.569,1341.373,571.2,713.413,546.686,4205.574,698.512
572.794,5640641.991,0.000e+00,11,0.000e+00,4768054.898,0.441,0.47,100.19,730,562.424,944,562.054,562.138,730,562.176,1342.064,730,714.632,714.51,714.548,4627924.764,5403051.804,4831429.973,5566652.302,1342.064,572.794,713.522,549.699,4613.985,698.859
574.522,5641198.933,0.000e+00,11,0.000e+00,4830776.889,0.438,0.62,100.191,730,562.243,968,564.936,564.936,730,564.936,1342.046,730,714.763,714.763,714.763,4831363.982,5641722.88,4830915.129,5641037.938,1342.046,574.522,713.642,553.616,4701.1,699.229
572.19,5041854.578,0.000e+00,25,0.000e+00,4293822.009,0.435,0.775,100.195,730,546.16,977,568.203,568.205,730,568.219,1199.029,730,715.413,715.397,715.411,4290871.467,5011912.249,4316505.884,5015358.578,1199.029,572.19,713.82,553.985,4185.868,699.985
573.52,2047178.24,0.000e+00,28,0.000e+00,1766646.044,0.433,0.912,100.228,730,547.487,977,566.421,566.341,730,566.322,1210.362,730,717.564,717.662,717.644,1829394.631,2136861.156,1752615.964,2063566.364,1210.362,573.52,713.96,554.761,1735.446,700.221
574.636,1668168.391,0.000e+00,28,0.000e+00,1458917.12,0.43,0.928,100.265,730,548.454,966,566.652,566.632,730,566.585,1222.207,730,718.109,718.176,718.129,1472030.578,1719525.831,1428065.138,1704207.644,1222.207,574.636,714.069,555.655,1414.417,700.421
575.465,1690688.569,0.000e+00,28,0.000e+00,1469598.72,0.428,0.927,100.282,730,549.491,942,567.506,567.482,730,567.449,1234.521,730,718.15,718.207,718.173,1485204.622,1735020.8,1447255.609,1716789.76,1234.521,575.465,714.176,556.603,1428.472,700.573
575.262,1664455.538,0.000e+00,28,0.000e+00,1648729.6,0.43,0.926,100.308,730,548.705,899,568.216,568.621,730,568.298,1222.207,730,718.386,718.305,717.982,1372245.191,1603164.729,1424707.698,1926175.716,1222.207,575.262,714.28,556.87,1442.721,700.696
574.94,1515942.116,0.000e+00,28,0.000e+00,1793319.253,0.432,0.927,100.317,730,547.999,822,568.366,569.059,730,568.346,1210.362,730,718.504,718.525,717.812,1310189.796,1530694.827,1297562.453,2095134.862,1210.362,574.94,714.377,556.76,1428.27,700.788
573.519,1290544.071,0.000e+00,25,0.000e+00,2060746.809,0.436,0.928,100.324,730,545.025,673,568.062,569.275,730,567.902,1178.524,730,718.697,718.858,717.485,1192322.204,1392979.484,1104642.56,2407552.284,1178.524,573.519,714.459,555.627,1414.188,700.839
565.789,612767.004,0.000e+00,12,0.000e+00,1271272.96,0.44,0.929,100.283,730,529.052,329,565.677,567.14,730,565.377,1065.028,730,719.95,720.251,718.487,616215.253,719863.253,524539.058,1485102.222,1065.028,565.789,714.469,550.553,782.703,700.606
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.907,104.556,0.000e+00,528.107,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.553,550.553,550.553,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.38,548.04,0.000e+00,700.95
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.849,104.6,0.000e+00,527.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.04,548.04,548.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.285,546.353,0.000e+00,700.813
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.792,104.643,0.000e+00,526.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.353,546.353,546.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.184,545.158,0.000e+00,700.702
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.734,104.693,0.000e+00,526.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.158,545.158,545.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.075,544.283,0.000e+00,700.597
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.677,104.747,0.000e+00,526.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.283,544.283,544.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.957,543.61,0.000e+00,700.485
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.62,104.805,0.000e+00,526.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.61,543.61,543.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.83,543.071,0.000e+00,700.364
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.563,104.854,0.000e+00,526.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.071,543.071,543.071,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.69,542.626,0.000e+00,700.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.505,104.931,0.000e+00,526.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.626,542.626,542.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.537,542.248,0.000e+00,700.087
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.448,104.918,0.000e+00,526.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.248,542.248,542.248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.366,541.92,0.000e+00,699.926
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.391,104.797,0.000e+00,526.107,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.92,541.92,541.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.174,541.63,0.000e+00,699.746
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.334,100.223,0.000e+00,539.234,480,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.63,541.63,541.63,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.952,542.379,0.000e+00,700.233
559.447,1850649.031,0.000e+00,24,11,805356.658,0.444,0.253,100.141,636.956,531.079,749,558.904,558.828,636.956,559.617,1085.027,636.956,620.591,619.877,620.667,862752.284,1006982.969,1585579.662,939992.249,1085.027,559.447,712.911,542.586,1054.896,699.375
569.447,5637010.204,0.000e+00,11,0.000e+00,3145656.32,0.444,0.258,100.189,730,562.139,871,557.239,557.051,730,558.252,1341.591,730,715.165,714.152,715.352,3370673.778,3934077.724,4829727.858,3671448.747,1341.591,569.447,713.295,544.634,3678.482,698.192
571.2,5639215.218,0.000e+00,11,0.000e+00,4287296,0.44,0.362,100.193,730,561.738,936,559.925,559.957,730,560.296,1341.912,730,714.708,714.338,714.677,4239646.436,4949049.458,4830883.271,5004672,1341.912,571.2,713.437,547.154,4331.371,698.582
572.721,5637223.538,0.000e+00,11,0.000e+00,4828971.804,0.436,0.499,100.194,730,561.075,975,562.584,562.603,730,562.603,1341.381,730,714.57,714.551,714.551,4797090.133,5600728.747,4828348.302,5637951.716,1341.381,572.721,713.54,550.16,4687.751,698.919
574.331,5642514.204,0.000e+00,11,0.000e+00,4831817.956,0.431,0.653,100.084,730,560.549,989,565.359,565.359,730,565.359,1342.302,730,714.801,714.802,714.802,4832288.996,5642980.693,4831889.636,5642430.578,1342.302,574.331,713.662,554.108,4702.201,699.286
573.613,4636661.76,0.000e+00,25,0.000e+00,3951319.324,0.427,0.807,100.186,730,549.808,1001,568.452,568.436,730,568.448,1246.432,730,715.656,715.66,715.672,3975458.702,4643653.404,3969473.138,4615456.427,1246.432,573.613,713.854,555.616,3859.936,699.979
575.777,1715843.271,0.000e+00,28,0.000e+00,1480665.884,0.425,0.926,98.305,730,550.305,1001,567.549,567.462,730,567.444,1228.327,730,718.066,718.172,718.154,1540384.142,1799476.764,1468792.32,1729713.92,1228.327,575.777,713.977,556.841,1456.954,700.416
576.51,1693423.36,0.000e+00,28,0.000e+00,1479831.609,0.422,0.927,96.403,730,550.955,977,568.624,568.603,730,568.558,1212.317,730,718.216,718.283,718.238,1494309.12,1745797.689,1449479.396,1728883.627,1212.317,576.51,714.097,557.808,1435.585,700.644
576.933,1678512.924,0.000e+00,28,0.000e+00,1456925.156,0.422,0.927,96.454,730,551.061,954,569.494,569.471,730,569.44,1212.317,730,718.314,718.368,718.337,1472187.449,1720066.702,1436622.222,1702234.453,1212.317,576.933,714.211,558.453,1416.893,700.805
576.865,1634438.258,0.000e+00,28,0.000e+00,1620018.773,0.424,0.927,98.44,730,550.634,912,569.905,570.305,730,569.985,1228.327,730,718.548,718.468,718.148,1347589.973,1574559.289,1398837.476,1892872.249,1228.327,576.865,714.32,558.716,1417.186,700.88
576.915,1521403.164,0.000e+00,28,0.000e+00,1802518.044,0.425,0.927,100.34,730,550.686,840,570.104,570.787,730,570.077,1246.432,730,718.612,718.639,717.929,1318706.489,1540838.684,1302072.747,2106146.987,1246.432,576.915,714.423,558.911,1435.664,700.942
575.787,1327717.12,0.000e+00,25,0.000e+00,2121603.556,0.431,0.926,100.356,730,548.217,696,570.139,571.339,730,569.975,1210.362,730,718.772,718.937,717.572,1229863.964,1437050.169,1136293.973,2479014.684,1210.362,575.787,714.516,558.116,1456.606,701.031
566.694,676660.053,0.000e+00,12,0.000e+00,1395362.844,0.437,0.928,100.319,730,528.489,354,568.208,569.665,730,567.909,1064.905,730,719.908,720.208,718.451,679613.867,794060.373,579134.258,1630340.978,1064.905,566.694,714.54,552.136,861.406,700.821
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.909,104.495,0.000e+00,529.172,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,552.136,552.136,552.136,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.451,549.454,0.000e+00,701.073
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.851,104.565,0.000e+00,528.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.454,549.454,549.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.357,547.629,0.000e+00,700.93
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.793,104.612,0.000e+00,527.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.629,547.629,547.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.256,546.274,0.000e+00,700.788
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.736,104.658,0.000e+00,526.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.274,546.274,546.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.148,545.25,0.000e+00,700.669
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.678,104.712,0.000e+00,526.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.25,545.25,545.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.03,544.464,0.000e+00,700.558
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.621,104.77,0.000e+00,526.741,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.464,544.464,544.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.904,543.838,0.000e+00,700.437
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.564,104.818,0.000e+00,526.652,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.838,543.838,543.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.765,543.324,0.000e+00,700.305
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.507,104.893,0.000e+00,526.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.324,543.324,543.324,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.612,542.889,0.000e+00,700.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.449,104.989,0.000e+00,526.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.889,542.889,542.889,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.442,542.514,0.000e+00,700.001
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.392,104.839,0.000e+00,526.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.514,542.514,542.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.251,542.184,0.000e+00,699.822
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.335,100.236,0.000e+00,539.304,426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.184,542.184,542.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.031,542.896,0.000e+00,700.31
559.94,1466931.058,0.000e+00,24,11,634320.853,0.443,0.254,100.166,627.086,533.655,691,559.331,559.261,627.086,559.941,1100.901,627.086,610.823,610.213,610.893,682614.756,796763.52,1256770.276,740393.813,1100.901,559.94,712.951,543.232,834.469,699.573
568.506,5495224.32,0.000e+00,11,0.000e+00,2940297.671,0.44,0.248,100.193,730,557.835,819,557.649,557.483,730,558.787,1307.787,730,715.419,714.281,715.585,3128588.231,3651692.942,4708033.991,3431919.787,1307.787,568.506,713.359,544.814,3494.122,698.365
571.2,5637676.373,0.000e+00,11,0.000e+00,4010957.084,0.434,0.345,100.129,730,560.212,882,559.91,559.936,730,560.46,1341.529,730,714.904,714.354,714.878,3973360.64,4638264.036,4829505.991,4682151.538,1341.529,571.2,713.511,547.064,4155.026,698.65
