Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
572.841,5639368.249,0.000e+00,11,0.000e+00,4624817.209,0.427,0.472,97.933,730,561.969,918,562.313,562.399,730,562.522,1341.726,730,714.752,714.543,714.665,4484427.947,5235656.249,4830214.827,5399562.809,1341.726,572.841,713.613,549.962,4520.719,698.967
575.302,5639363.698,0.000e+00,11,0.000e+00,4829251.129,0.425,0.618,96.037,730,564.562,936,565.176,565.175,730,565.175,1341.686,730,714.786,714.786,714.786,4830068.053,5640310.898,4829257.387,5639356.871,1341.686,575.302,713.719,554.214,4699.731,699.322
573.804,5033947.591,0.000e+00,25,0.000e+00,4293049.458,0.421,0.772,94.297,730,551.128,937,568.769,568.753,730,568.764,1199.31,730,715.445,715.45,715.46,4317514.524,5043238.684,4309560.889,5014660.551,1199.31,573.804,713.893,555.802,4192.18,700.103
576.379,2087701.191,0.000e+00,28,0.000e+00,1800726.044,0.418,0.91,92.469,730,552.531,926,568.169,568.075,730,568.058,1189.712,730,717.633,717.745,717.727,1876445.013,2192091.022,1787086.649,2103635.058,1189.712,576.379,714.041,557.587,1773.174,700.553
578.287,1637554.489,0.000e+00,28,0.000e+00,1429729.28,0.414,0.929,90.645,730,554.203,917,569.26,569.224,730,569.181,1183.469,730,718.328,718.406,718.363,1453164.942,1697815.609,1401587.342,1670434.276,1183.469,578.287,714.157,559.343,1390.501,700.889
578.296,1639314.347,0.000e+00,28,0.000e+00,1420843.947,0.417,0.929,92.62,730,552.847,883,570.876,570.849,730,570.822,1189.712,730,718.467,718.522,718.494,1438971.876,1681434.596,1402925.511,1660252.018,1189.712,578.296,714.271,559.996,1383.611,701.035
577.927,1604319.573,0.000e+00,28,0.000e+00,1591172.836,0.419,0.929,94.61,730,551.793,831,571.303,571.703,730,571.385,1199.344,730,718.694,718.611,718.294,1320497.351,1543066.027,1372915.769,1859363.698,1199.344,577.927,714.381,560.041,1390.764,701.104
577.654,1483711.858,0.000e+00,28,0.000e+00,1763189.476,0.421,0.928,96.562,730,551.287,758,571.288,571.97,730,571.262,1212.317,730,718.753,718.779,718.071,1285665.991,1502368.569,1269700.409,2060379.876,1212.317,577.654,714.483,559.901,1401.795,701.15
576.993,1288516.693,0.000e+00,25,0.000e+00,2064998.258,0.427,0.927,100.372,730,550.01,610,571.007,572.195,730,570.838,1234.521,730,718.893,719.062,717.706,1196747.947,1398449.636,1102670.862,2413036.373,1234.521,576.993,714.574,559.387,1416.667,701.14
567.37,490608.356,0.000e+00,12,0.000e+00,1049826.631,0.434,0.926,100.031,730,530.497,282,568.838,570.258,730,568.535,1079.494,730,720.549,720.853,719.13,498953.671,583027.662,419861.44,1226723.129,1079.494,567.37,714.567,553.829,638.989,700.833
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.896,104.442,0.000e+00,532.079,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.829,553.829,553.829,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.478,551.535,0.000e+00,701.267
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.836,104.503,0.000e+00,530.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.535,551.535,551.535,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.382,549.921,0.000e+00,701.119
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.777,104.568,0.000e+00,529.036,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.921,549.921,549.921,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.28,548.521,0.000e+00,700.91
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.719,104.619,0.000e+00,528.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.521,548.521,548.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.17,547.437,0.000e+00,700.786
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.662,104.68,0.000e+00,527.882,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.437,547.437,547.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.05,546.536,0.000e+00,700.64
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.604,104.743,0.000e+00,527.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.536,546.536,546.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.921,545.74,0.000e+00,700.47
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.547,104.808,0.000e+00,526.93,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.74,545.74,545.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.779,545.085,0.000e+00,700.336
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.489,104.89,0.000e+00,526.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.085,545.085,545.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.622,544.51,0.000e+00,700.173
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.432,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.51,544.51,544.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.447,544.015,0.000e+00,700.008
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.375,104.842,0.000e+00,526.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.015,544.015,544.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.249,543.581,0.000e+00,699.823
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.317,100.234,0.000e+00,539.554,408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,543.581,543.581,543.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,713.019,544.189,0.000e+00,700.318
560.317,1382503.822,0.000e+00,24,11,596479.644,0.442,0.237,100.167,624.428,534.351,680,559.825,559.758,624.428,560.406,1107.471,624.428,608.942,608.36,609.008,642571.164,750087.751,1184337.564,696284.018,1107.471,560.317,712.929,544.489,785.799,699.627
568.901,5442379.093,0.000e+00,11,0.000e+00,2906904.178,0.44,0.227,100.193,730,556.662,808,558.768,558.61,730,559.907,1295.1,730,715.553,714.414,715.711,3085588.764,3601810.773,4662361.316,3393232.213,1295.1,568.901,713.404,545.82,3454.839,698.544
571.2,5637131.947,0.000e+00,11,0.000e+00,4005553.493,0.434,0.323,100.137,730,560.362,878,560.825,560.857,730,561.381,1341.308,730,714.995,714.439,714.963,3959283.484,4622147.698,4828708.409,4676164.551,1341.308,571.2,713.573,547.912,4148.734,698.798
573.386,5640005.973,0.000e+00,11,0.000e+00,4653679.502,0.427,0.45,97.967,730,562.098,920,563.106,563.194,730,563.299,1341.8,730,714.807,714.614,714.718,4508872.818,5264500.053,4830481.636,5433574.4,1341.8,573.386,713.679,550.598,4538.356,699.105
575.703,5639718.684,0.000e+00,11,0.000e+00,4829419.52,0.425,0.597,96.065,730,564.669,937,565.759,565.758,730,565.758,1341.73,730,714.839,714.84,714.84,4830228.48,5640742.684,4829351.822,5639798.329,1341.73,575.703,713.784,554.488,4700.072,699.438
578.581,5643450.027,0.000e+00,11,0.000e+00,4831140.409,0.421,0.751,94.241,730,567.067,950,569.323,569.322,730,569.322,1342.238,730,715.165,715.165,715.165,4832055.751,5644372.764,4831265.564,5643304.391,1342.238,578.581,713.922,561.207,4703.091,699.899
578.613,2195290.169,0.000e+00,28,0.000e+00,1892915.484,0.417,0.906,92.589,730,552.782,951,573.273,573.212,730,573.195,1189.712,730,717.934,718.012,717.995,1945475.129,2273571.129,1878490.738,2212147.484,1189.712,578.613,714.106,561.115,1855.836,700.937
579.595,1643390.009,0.000e+00,28,0.000e+00,1433623.751,0.414,0.929,90.725,730,554.37,926,572.538,572.521,730,572.48,1183.469,730,718.577,718.635,718.594,1445183.147,1688896.427,1406243.271,1675387.733,1183.469,579.595,714.232,561.622,1391.021,701.146
579.154,1643078.969,0.000e+00,28,0.000e+00,1422114.702,0.416,0.929,92.68,730,552.974,902,572.996,572.976,730,572.952,1189.712,730,718.626,718.669,718.645,1435017.956,1677075.058,1405928.533,1661995.378,1189.712,579.154,714.351,561.472,1383.93,701.23
578.529,1605810.347,0.000e+00,28,0.000e+00,1593314.56,0.419,0.929,94.66,730,551.897,859,572.675,573.08,730,572.764,1199.344,730,718.796,718.708,718.392,1317313.707,1539500.8,1374053.12,1862053.831,1199.344,578.529,714.462,561.007,1390.935,701.262
578.076,1482758.258,0.000e+00,28,0.000e+00,1765209.6,0.421,0.928,96.603,730,551.372,800,572.188,572.871,730,572.163,1212.317,730,718.818,718.844,718.136,1284651.093,1501281.422,1268800.711,2062876.444,1212.317,578.076,714.563,560.54,1401.921,701.281
577.311,1287628.658,0.000e+00,25,0.000e+00,2066505.387,0.427,0.927,100.39,730,550.113,664,571.604,572.79,730,571.436,1234.521,730,718.936,719.105,717.75,1196257.849,1397938.062,1101862.827,2414902.898,1234.521,577.311,714.652,559.828,1416.797,701.253
568.2,637623.751,0.000e+00,12,0.000e+00,1322932.622,0.434,0.926,100.021,730,530.707,341,569.719,571.15,730,569.416,1079.209,730,720.11,720.413,718.679,643672.391,752154.24,545660.409,1545894.116,1079.209,568.2,714.669,554.019,815.464,701.035
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.904,104.399,0.000e+00,532.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,554.019,554.019,554.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.58,551.617,0.000e+00,701.368
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.845,104.465,0.000e+00,530.074,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.617,551.617,551.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.485,549.769,0.000e+00,701.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.787,104.543,0.000e+00,528.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.769,549.769,549.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.384,548.31,0.000e+00,700.993
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.729,104.598,0.000e+00,528.032,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.31,548.31,548.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.275,547.168,0.000e+00,700.856
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.671,104.653,0.000e+00,527.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.168,547.168,547.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.157,546.207,0.000e+00,700.698
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.614,104.71,0.000e+00,526.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.207,546.207,546.207,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.029,545.414,0.000e+00,700.562
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.556,104.757,0.000e+00,526.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.414,545.414,545.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.889,544.764,0.000e+00,700.429
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.499,104.831,0.000e+00,526.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.764,544.764,544.764,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.735,544.217,0.000e+00,700.283
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.914,0.000e+00,526.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.217,544.217,544.217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.562,543.747,0.000e+00,700.121
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.931,0.000e+00,526.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.747,543.747,543.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.368,543.335,0.000e+00,699.94
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.327,100.254,0.000e+00,539.406,489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,543.335,543.335,543.335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.144,543.958,0.000e+00,700.425
560.164,1854982.684,0.000e+00,24,11,806355.769,0.443,0.246,100.092,636.718,532.9,760,559.58,559.498,636.718,560.28,1094.765,636.718,621.256,620.556,621.339,869532.444,1015005.867,1589121.564,941259.733,1094.765,560.164,713.098,544.173,1058.68,699.656
570.389,5638962.631,0.000e+00,11,0.000e+00,3218327.04,0.441,0.252,100.191,730,561.95,888,558.771,558.58,730,559.71,1341.91,730,715.224,714.285,715.415,3452990.578,4030590.293,4830877.013,3756673.138,1341.91,570.389,713.46,546.073,3729.507,698.489
572.006,5640726.756,0.000e+00,11,0.000e+00,4380116.764,0.437,0.358,100.197,730,561.387,951,561.322,561.338,730,561.615,1342.14,730,714.751,714.458,714.735,4355197.156,5084433.067,4831704.747,5113524.907,1342.14,572.006,713.581,548.416,4399.635,698.845
573.264,5637788.444,0.000e+00,11,0.000e+00,4829750.044,0.431,0.498,100.063,730,560.415,987,563.761,563.76,730,563.759,1342.36,730,714.655,714.657,714.656,4832495.502,5642550.613,4828416.569,5639345.493,1342.36,573.264,713.673,551.168,4699.913,699.149
575.452,5643481.316,0.000e+00,11,0.000e+00,4832519.964,0.426,0.652,98.059,730,562.491,1001,566.28,566.283,730,566.282,1342.367,730,714.888,714.886,714.886,4828355.129,5638774.329,4832385.707,5643638.329,1342.367,575.452,713.784,555.286,4701.637,699.485
574.469,4638469.404,0.000e+00,25,0.000e+00,3961877.049,0.423,0.807,96.279,730,550.696,1009,569.54,569.526,730,569.532,1212.317,730,715.746,715.754,715.76,3982848.853,4652659.2,3970701.653,4628160.569,1212.317,574.469,713.971,556.605,3866.469,700.247
576.688,1668542.009,0.000e+00,28,0.000e+00,1439098.88,0.42,0.927,94.472,730,551.501,1006,568.409,568.322,730,568.305,1199.344,730,718.196,718.3,718.283,1497532.587,1749535.573,1428205.369,1681268.764,1199.344,576.688,714.089,557.821,1416.485,700.662
577.691,1653582.364,0.000e+00,28,0.000e+00,1441667.84,0.417,0.928,92.574,730,552.75,997,569.491,569.461,730,569.421,1189.712,730,718.33,718.401,718.361,1462259.484,1708468.48,1415282.916,1684409.884,1189.712,577.691,714.202,559.003,1401.795,700.887
577.671,1649128.96,0.000e+00,28,0.000e+00,1425675.093,0.419,0.929,94.579,730,551.728,971,570.572,570.539,730,570.517,1199.344,730,718.431,718.486,718.464,1448045.511,1691997.724,1411357.582,1665858.56,1199.344,577.671,714.313,559.413,1390.829,701.005
577.479,1616414.578,0.000e+00,28,0.000e+00,1603553.707,0.421,0.928,96.536,730,551.233,925,570.777,571.176,730,570.856,1212.317,730,718.635,718.556,718.237,1332776.107,1557352.391,1383321.316,1873756.729,1212.317,577.479,714.418,559.501,1402.09,701.068
577.254,1496417.28,0.000e+00,28,0.000e+00,1781765.547,0.423,0.927,98.507,730,550.796,850,570.811,571.491,730,570.775,1228.327,730,718.69,718.726,718.01,1302706.916,1522225.636,1280620.373,2082010.311,1228.327,577.254,714.517,559.416,1416.848,701.108
576.397,1304457.102,0.000e+00,25,0.000e+00,2092159.858,0.429,0.927,100.378,730,549.11,701,570.584,571.775,730,570.41,1222.207,730,718.832,719.006,717.641,1214128.498,1418712.604,1116349.084,2444694.756,1222.207,576.397,714.605,558.757,1435.518,701.14
567.272,647115.236,0.000e+00,12,0.000e+00,1338486.613,0.435,0.927,100.036,730,529.473,348,568.744,570.174,730,568.431,1070.111,730,720.013,720.326,718.583,655735.253,766194.133,553823.467,1563955.2,1070.111,567.272,714.623,552.908,827.018,700.928
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.906,104.439,0.000e+00,531.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,552.908,552.908,552.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.534,550.521,0.000e+00,701.266
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.847,104.499,0.000e+00,529.164,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.521,550.521,550.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.44,548.703,0.000e+00,701.064
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.789,104.563,0.000e+00,528.646,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.703,548.703,548.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.338,547.4,0.000e+00,700.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.731,104.622,0.000e+00,527.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.4,547.4,547.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.229,546.276,0.000e+00,700.765
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.674,104.673,0.000e+00,526.915,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.276,546.276,546.276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.112,545.383,0.000e+00,700.639
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.617,104.731,0.000e+00,526.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.383,545.383,545.383,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.985,544.671,0.000e+00,700.517
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.559,104.779,0.000e+00,526.721,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.671,544.671,544.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.845,544.086,0.000e+00,700.385
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.502,104.853,0.000e+00,526.589,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.086,544.086,544.086,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.692,543.593,0.000e+00,700.24
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.445,104.936,0.000e+00,526.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.593,543.593,543.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.52,543.169,0.000e+00,700.079
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.388,104.898,0.000e+00,526.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.169,543.169,543.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.327,542.797,0.000e+00,699.899
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.33,100.247,0.000e+00,539.37,460,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.797,542.797,542.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.104,543.462,0.000e+00,700.385
560.027,1698248.533,0.000e+00,24,11,736647.253,0.443,0.249,100.14,633.065,533.146,740,559.436,559.355,633.065,560.099,1097.11,633.065,617.258,616.595,617.339,796847.289,930131.129,1454896.64,859861.831,1097.11,560.027,713.045,543.726,968.956,699.622
570.039,5637467.022,0.000e+00,11,0.000e+00,3129424.782,0.442,0.25,100.191,730,561.813,869,558.291,558.098,730,559.305,1341.595,730,715.262,714.248,715.455,3361924.551,3924172.8,4829740.373,3652790.044,1341.595,570.039,713.418,545.641,3670.675,698.405
571.2,5639369.387,0.000e+00,11,0.000e+00,4273172.196,0.437,0.354,100.197,730,561.268,933,560.858,560.872,730,561.219,1341.857,730,714.784,714.423,714.769,4250971.591,4962610.062,4830683.591,4988526.933,1341.857,571.2,713.55,547.982,4330.696,698.773
573.109,5637541.547,0.000e+00,11,0.000e+00,4828925.156,0.433,0.49,100.152,730,560.704,972,563.338,563.361,730,563.361,1341.368,730,714.644,714.621,714.62,4788741.689,5591297.138,4828348.302,5638215.111,1341.368,573.109,713.642,550.772,4685.293,699.085
574.598,5642552.889,0.000e+00,11,0.000e+00,4831931.164,0.428,0.644,100.05,730,560.209,990,565.919,565.919,730,565.919,1342.357,730,714.853,714.853,714.853,4832485.262,5643445.476,4831721.244,5642798.08,1342.357,574.598,713.754,554.409,4702.443,699.423
573.807,4841089.707,0.000e+00,25,0.000e+00,4138521.884,0.425,0.798,98.212,730,550.081,1003,568.85,568.835,730,568.839,1228.327,730,715.559,715.57,715.574,4161309.013,4860840.96,4144400.213,4834223.218,1228.327,573.807,713.927,555.864,4037.821,700.1
576.138,1690414.222,0.000e+00,28,0.000e+00,1457808.213,0.423,0.927,96.371,730,550.887,1004,567.748,567.659,730,567.642,1212.317,730,718.116,718.221,718.205,1517840.498,1773171.342,1447000.178,1703040.284,1212.317,576.138,714.046,557.168,1435.174,700.54
576.68,1672760.178,0.000e+00,28,0.000e+00,1457413.547,0.422,0.927,96.428,730,551.007,987,568.904,568.875,730,568.836,1212.317,730,718.265,718.332,718.293,1476579.271,1725122.56,1431760.782,1702730.809,1212.317,576.68,714.161,558.034,1416.837,700.723
577.044,1679610.453,0.000e+00,28,0.000e+00,1450270.862,0.422,0.927,96.475,730,551.105,962,569.713,569.672,730,569.653,1212.317,730,718.321,718.381,718.362,1477963.236,1726841.458,1437539.271,1694486.044,1212.317,577.044,714.272,558.61,1416.927,700.872
576.947,1633063.68,0.000e+00,28,0.000e+00,1620074.524,0.423,0.927,98.458,730,550.678,916,570.053,570.451,730,570.129,1228.327,730,718.557,718.481,718.159,1348763.591,1575947.52,1397646.08,1892957.582,1228.327,576.947,714.377,558.83,1417.214,700.942
576.987,1514291.627,0.000e+00,28,0.000e+00,1804043.947,0.425,0.927,100.349,730,550.738,836,570.218,570.895,730,570.174,1246.432,730,718.612,718.656,717.935,1323350.756,1546277.404,1295976.249,2107946.382,1246.432,576.987,714.477,559.002,1435.699,700.999
575.85,1323408.64,0.000e+00,25,0.000e+00,2122293.76,0.431,0.926,100.364,730,548.265,683,570.229,571.424,730,570.052,1210.362,730,718.773,718.95,717.578,1232757.76,1440440.32,1132599.68,2479836.444,1210.362,575.85,714.567,558.191,1456.579,701.083
566.382,589700.373,0.000e+00,12,0.000e+00,1229977.6,0.437,0.928,100.317,730,528.484,328,568.045,569.466,730,567.728,1064.937,730,720.146,720.463,718.725,600200.96,701277.938,504705.351,1437112.32,1064.937,566.382,714.576,552.305,757.803,700.81
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.904,104.466,0.000e+00,530.073,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,552.305,552.305,552.305,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.487,549.844,0.000e+00,701.159
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.845,104.541,0.000e+00,528.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.844,549.844,549.844,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.392,548.087,0.000e+00,700.998
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.787,104.593,0.000e+00,528.041,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.087,548.087,548.087,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.29,546.796,0.000e+00,700.868
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.73,104.642,0.000e+00,526.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.796,546.796,546.796,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.181,545.718,0.000e+00,700.703
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.673,104.696,0.000e+00,526.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.718,545.718,545.718,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.063,544.89,0.000e+00,700.59
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.615,104.755,0.000e+00,526.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.89,544.89,544.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.935,544.228,0.000e+00,700.469
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.558,104.802,0.000e+00,526.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.228,544.228,544.228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.795,543.683,0.000e+00,700.336
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.501,104.878,0.000e+00,526.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.683,543.683,543.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.641,543.223,0.000e+00,700.19
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.443,104.962,0.000e+00,526.393,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.223,543.223,543.223,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.469,542.826,0.000e+00,700.028
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.386,104.857,0.000e+00,526.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.826,542.826,542.826,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.275,542.476,0.000e+00,699.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.329,100.239,0.000e+00,539.323,457,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.476,542.476,542.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.051,543.161,0.000e+00,700.332
559.868,1679643.022,0.000e+00,24,11,728572.16,0.443,0.248,100.144,632.669,532.592,742,559.32,559.237,632.669,559.977,1093.281,632.669,616.672,616.015,616.755,789624.533,921680.711,1438987.804,850417.991,1093.281,559.868,712.991,543.414,958.817,699.55
569.893,5637368.604,0.000e+00,11,0.000e+00,3126317.511,0.443,0.248,100.193,730,561.98,871,558.003,557.804,730,559.016,1341.6,730,715.235,714.222,715.434,3365195.947,3927906.987,4829760.284,3649084.587,1341.6,569.893,713.376,545.358,3670.656,698.339
571.2,5639348.338,0.000e+00,11,0.000e+00,4282590.72,0.439,0.352,100.192,730,561.584,937,560.616,560.619,730,560.959,1341.877,730,714.742,714.399,714.74,4279109.404,4995361.564,4830758.684,4999425.707,1341.877,571.2,713.512,547.752,4342.816,698.715
572.958,5637467.591,0.000e+00,11,0.000e+00,4829053.156,0.433,0.489,100.149,730,560.649,976,563.137,563.151,730,563.15,1341.404,730,714.614,714.601,714.601,4806462.009,5611899.449,4828360.249,5638275.982,1341.404,572.958,713.609,550.561,4691.012,699.035
574.463,5642308.836,0.000e+00,11,0.000e+00,4831867.449,0.428,0.643,100.039,730,560.17,990,565.726,565.725,730,565.725,1342.358,730,714.835,714.835,714.835,4832490.382,5643369.813,4831581.867,5642642.773,1342.358,574.463,713.724,554.223,4702.311,699.378
573.689,4857099.378,0.000e+00,25,0.000e+00,4155690.667,0.425,0.797,98.2,730,550.052,1001,568.691,568.676,730,568.677,1228.327,730,715.532,715.546,715.548,4179909.973,4882507.093,4158158.222,4854216.818,1228.327,573.689,713.9,555.731,4053.84,700.059
576.079,1690442.524,0.000e+00,28,0.000e+00,1457613.938,0.423,0.927,96.361,730,550.867,1000,567.625,567.535,730,567.519,1212.317,730,718.107,718.212,718.196,1518010.738,1773354.098,1447037.44,1702797.938,1212.317,576.079,714.02,557.078,1435.165,700.508
576.639,1672914.347,0.000e+00,28,0.000e+00,1456442.88,0.422,0.927,96.419,730,550.989,984,568.821,568.789,730,568.752,1212.317,730,718.257,718.326,718.289,1477373.298,1726039.609,1431901.582,1701586.347,1212.317,576.639,714.136,557.971,1416.817,700.695
577.015,1679669.191,0.000e+00,28,0.000e+00,1448544,0.422,0.927,96.467,730,551.088,954,569.656,569.61,730,569.594,1212.317,730,718.314,718.377,718.361,1479611.591,1728760.036,1437595.733,1692460.942,1212.317,577.015,714.248,558.564,1416.914,700.847
576.921,1632569.458,0.000e+00,28,0.000e+00,1620040.818,0.423,0.927,98.452,730,550.662,903,570.011,570.408,730,570.086,1228.327,730,718.553,718.478,718.156,1349203.342,1576456.391,1397227.52,1892912.356,1228.327,576.921,714.355,558.796,1417.205,700.919
576.962,1512159.573,0.000e+00,28,0.000e+00,1804566.329,0.425,0.927,100.346,730,550.719,821,570.188,570.863,730,570.139,1246.432,730,718.608,718.657,717.932,1324627.769,1547765.902,1294154.809,2108551.822,1246.432,576.962,714.456,558.973,1435.688,700.977
575.829,1322137.031,0.000e+00,25,0.000e+00,2122435.556,0.431,0.926,100.361,730,548.247,663,570.203,571.397,730,570.023,1210.362,730,718.77,718.95,717.576,1233566.009,1441381.831,1131513.671,2479997.156,1210.362,575.829,714.548,558.166,1456.532,701.063
566.066,521135.751,0.000e+00,12,0.000e+00,1103956.338,0.437,0.928,100.306,730,528.427,303,567.815,569.217,730,567.484,1064.972,730,720.351,720.682,718.949,536514.311,626865.067,446023.858,1289866.098,1064.972,566.066,714.545,552.358,677.185,700.74
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.9,104.479,0.000e+00,530.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,552.358,552.358,552.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.456,549.918,0.000e+00,701.129
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.841,104.555,0.000e+00,528.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.918,549.918,549.918,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.36,548.164,0.000e+00,700.967
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.783,104.607,0.000e+00,528.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.164,548.164,548.164,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.258,546.871,0.000e+00,700.836
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.726,104.659,0.000e+00,527.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.871,546.871,546.871,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.149,545.824,0.000e+00,700.686
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.668,104.712,0.000e+00,526.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.824,545.824,545.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.03,544.986,0.000e+00,700.558
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.611,104.753,0.000e+00,526.768,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.986,544.986,544.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.902,544.316,0.000e+00,700.436
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.554,104.821,0.000e+00,526.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.316,544.316,544.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.761,543.763,0.000e+00,700.302
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.497,104.896,0.000e+00,526.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.763,543.763,543.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.606,543.296,0.000e+00,700.156
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.439,104.989,0.000e+00,526.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.296,543.296,543.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.433,542.893,0.000e+00,699.993
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.382,104.829,0.000e+00,526.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.893,542.893,542.893,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.237,542.538,0.000e+00,699.811
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.325,100.233,0.000e+00,539.289,423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.538,542.538,542.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.011,543.212,0.000e+00,700.294
560.025,1426423.182,0.000e+00,24,11,616468.409,0.443,0.244,100.166,625.895,533.769,705,559.472,559.394,625.895,560.06,1101.612,625.895,609.799,609.211,609.877,670493.227,782631.04,1222040.889,719570.702,1101.612,560.025,712.926,543.535,813.507,699.572
569.276,5562448.782,0.000e+00,11,0.000e+00,2954611.484,0.442,0.237,100.191,730,559.885,829,557.965,557.775,730,559.099,1323.758,730,715.405,714.271,715.595,3171567.218,3701934.08,4765530.453,3448697.742,1323.758,569.276,713.356,545.243,3531.411,698.359
571.2,5636714.951,0.000e+00,11,0.000e+00,4066277.547,0.437,0.335,100.197,730,561.112,896,560.376,560.368,730,560.852,1341.261,730,714.867,714.391,714.875,4078243.84,4760837.404,4828541.156,4746868.053,1341.261,571.2,713.516,547.506,4206.784,698.698
572.665,5640596.48,0.000e+00,11,0.000e+00,4721553.636,0.431,0.465,100.044,730,560.242,935,562.771,562.862,730,562.926,1341.978,730,714.735,714.579,714.644,4571179.52,5337100.516,4831121.067,5512670.436,1341.978,572.665,713.621,550.119,4580.658,699.019
574.787,5639600.356,0.000e+00,11,0.000e+00,4829790.436,0.427,0.613,98.025,730,562.314,948,565.32,565.32,730,565.32,1341.856,730,714.799,714.8,714.799,4830680.747,5641086.862,4829408.142,5640047.502,1341.856,574.787,713.728,553.89,4700.204,699.344
573.332,5067791.36,0.000e+00,25,0.000e+00,4339763.2,0.424,0.768,96.218,730,550.469,954,568.499,568.485,730,568.484,1211.528,730,715.392,715.406,715.405,4361499.591,5094504.107,4338629.973,5069114.596,1211.528,573.332,713.894,555.391,4230.947,700.053
575.67,2171532.089,0.000e+00,28,0.000e+00,1871742.436,0.42,0.906,94.414,730,551.38,948,567.872,567.781,730,567.766,1199.344,730,717.519,717.626,717.61,1946579.058,2273958.827,1858898.489,2186535.964,1199.344,575.67,714.044,556.951,1842.23,700.478
577.36,1652980.622,0.000e+00,28,0.000e+00,1437901.227,0.417,0.928,92.546,730,552.692,932,568.685,568.643,730,568.608,1189.712,730,718.266,718.343,718.308,1466114.418,1712870.827,1414851.982,1679909.12,1189.712,577.36,714.157,558.435,1401.6,700.799
577.968,1647264.427,0.000e+00,28,0.000e+00,1418853.547,0.417,0.929,92.603,730,552.812,904,570.055,569.998,730,569.985,1189.712,730,718.38,718.45,718.437,1456217.742,1701480.818,1409816.604,1657823.573,1189.712,577.968,714.268,559.412,1390.714,700.983
577.7,1601507.982,0.000e+00,28,0.000e+00,1590301.582,0.419,0.929,94.599,730,551.769,855,570.762,571.157,730,570.836,1199.344,730,718.65,718.576,718.255,1323820.373,1546887.538,1370564.267,1858271.573,1199.344,577.7,714.376,559.665,1390.741,701.067
577.497,1473658.169,0.000e+00,28,0.000e+00,1764869.831,0.421,0.928,96.553,730,551.268,771,570.948,571.622,730,570.896,1212.317,730,718.717,718.769,718.043,1292531.911,1510352.924,1261129.244,2062290.631,1212.317,577.497,714.477,559.657,1401.75,701.122
576.881,1282556.302,0.000e+00,25,0.000e+00,2065498.311,0.427,0.927,100.369,730,549.99,608,570.787,571.969,730,570.601,1234.521,730,718.87,719.056,717.688,1201117.298,1403532.231,1097588.409,2413580.516,1234.521,576.881,714.567,559.226,1416.575,701.118
566.767,376884.978,0.000e+00,12,0.000e+00,827092.338,0.435,0.926,100.038,730,530.382,243,568.265,569.631,730,567.936,1079.648,730,720.962,721.29,719.595,392105.067,458169.956,322540.8,966447.36,1079.648,566.767,714.536,553.807,500.417,700.724
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.889,104.455,0.000e+00,532.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.807,553.807,553.807,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.446,551.573,0.000e+00,701.236
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.829,104.524,0.000e+00,529.965,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.573,551.573,551.573,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.35,549.802,0.000e+00,701.028
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.771,104.585,0.000e+00,528.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.802,549.802,549.802,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.247,548.381,0.000e+00,700.859
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.713,104.642,0.000e+00,527.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.381,548.381,548.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.135,547.255,0.000e+00,700.72
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.656,104.7,0.000e+00,527.126,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.255,547.255,547.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.015,546.3,0.000e+00,700.559
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.598,104.761,0.000e+00,527.017,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.3,546.3,546.3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.884,545.534,0.000e+00,700.435
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.541,104.833,0.000e+00,526.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.534,545.534,545.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.741,544.876,0.000e+00,700.284
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.484,104.909,0.000e+00,526.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.876,544.876,544.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.582,544.321,0.000e+00,700.134
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.426,104.953,0.000e+00,526.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.321,544.321,544.321,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.405,543.842,0.000e+00,699.968
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.369,104.809,0.000e+00,526.163,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.842,543.842,543.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.204,543.421,0.000e+00,699.781
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.312,100.226,0.000e+00,539.513,322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,543.421,543.421,543.421,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,712.971,544.035,0.000e+00,700.272
560.581,830062.364,0.000e+00,24,11,354438.187,0.441,0.234,100.134,605.561,537.104,611,560.131,560.076,605.561,560.525,1125.349,605.561,589.6,589.206,589.655,387781.902,452665.244,711084.302,413742.507,1125.349,560.581,712.808,544.503,471.242,699.738
564.284,4906303.147,0.000e+00,11,0.000e+00,2604037.12,0.439,0.205,100.192,730,540.821,740,558.484,558.373,730,559.664,1167.528,730,715.891,714.712,716.002,2717957.973,3172686.791,4203101.867,3039706.738,1167.528,564.284,713.365,544.665,3088.527,698.771
565.765,5039393.564,0.000e+00,11,0.000e+00,3590093.084,0.431,0.29,100.038,730,543.399,805,559.443,559.494,730,560.005,1199.175,730,715.222,714.66,715.171,3523353.316,4112910.507,4317031.538,4190817.849,1199.175,565.765,713.582,545.216,3706.423,698.981
569.17,5314662.4,0.000e+00,11,0.000e+00,4122957.938,0.427,0.404,97.94,730,553.505,838,560.273,560.381,730,560.66,1264.631,730,714.942,714.556,714.834,3965588.196,4629317.12,4552671.858,4813026.418,1264.631,569.17,713.676,546.877,4099.168,698.994
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.533,0.000e+00,0.000e+00,537.5,790,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.877,546.877,546.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.541,546.762,0.000e+00,700
564.589,1896149.689,11,31,32,1625864.818,0.211,0.536,46.823,664.704,539.008,541,560.918,560.904,664.704,560.903,1141.36,664.704,650.608,650.624,650.622,1639960.711,1914658.951,1624106.987,1898201.991,1141.424,564.589,713.633,546.918,1585.836,699.853
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.576,0.000e+00,0.000e+00,537.5,67,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.955,546.955,546.955,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.618,546.831,0.000e+00,700
564.763,2336920.249,11,31,32,2029976.391,0.211,0.587,46.818,673.361,539.023,611,561.17,561.155,673.361,561.13,1141.432,673.361,659.075,659.115,659.09,2048003.84,2391058.951,2001632.782,2370011.804,1141.493,564.763,713.708,546.972,1971.664,699.848
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.647,0.000e+00,0.000e+00,537.5,169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.012,547.012,547.012,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.683,546.868,0.000e+00,700
563.543,877120.64,0.000e+00,31,11,1009256.533,0.213,0.63,48.784,645.6,537.046,404,560.214,560.711,645.6,560.359,1144.213,645.6,632.351,632.205,631.854,661881.6,772759.396,751268.836,1178326.116,1144.213,563.543,713.663,547.011,785.613,700.01
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.62,0.000e+00,0.000e+00,537.5,120,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.961,546.961,546.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.583,546.825,0.000e+00,700
561.233,10440.822,11,31,24,16790.571,0.213,0.603,50.185,562.697,543.642,357,561.186,561.197,562.697,561.184,1197.256,562.697,548.437,548.438,548.426,9756.871,11392.017,8942.206,19604.489,1197.256,561.233,713.49,547.477,11.51,700.807
571.2,48399.4,0.000e+00,12,0.000e+00,134440.933,0.484,0.551,100.02,730,537.937,72,554.578,555.794,730,554.204,1038.23,730,723.361,723.735,722.145,55979.698,65361.267,41452.436,156971.733,1038.23,571.2,713.244,547.936,75.203,699.979
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.495,104.961,0.000e+00,533.3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,547.936,547.936,547.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,713.09,547.686,0.000e+00,700.06
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.435,104.795,0.000e+00,530.873,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,547.686,547.686,547.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,712.918,547.282,0.000e+00,699.771
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.376,104.604,0.000e+00,529.677,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,547.282,547.282,547.282,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,712.722,546.851,0.000e+00,699.53
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.317,104.376,0.000e+00,528.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,546.851,546.851,546.851,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,712.495,546.401,0.000e+00,699.264
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.258,104.171,0.000e+00,527.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,546.401,546.401,546.401,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,712.227,545.937,0.000e+00,698.965
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.2,103.941,0.000e+00,527.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,545.937,545.937,545.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,711.899,545.514,0.000e+00,698.671
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.142,103.652,0.000e+00,526.263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,545.514,545.514,545.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,711.476,545.089,0.000e+00,698.271
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0845,103.271,0.000e+00,525.796,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,545.089,545.089,545.089,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,710.883,544.684,0.000e+00,697.775
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.646,0.0267,50.001,0.000e+00,495.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,465.989,0.000e+00,544.684,544.684,544.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,465.989,561.2,710.056,543.749,0.000e+00,697.056
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.749,543.749,543.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.115,543.689,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.689,543.689,543.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.177,543.63,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,183,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.63,543.63,543.63,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.243,543.57,0.000e+00,700
422.783,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,422.783,537.5,321,422.783,422.783,422.783,422.783,0.000e+00,422.783,543.56,543.56,543.56,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.487,543.523,0.000e+00,700
562.503,1479774.578,0.000e+00,2,32,1050438.684,0.000e+00,0.000e+00,0.000e+00,646.194,537.5,502,559.055,559.076,646.194,559.317,599.072,646.194,630.636,630.374,630.615,1032997.191,1205749.902,1267761.209,1226108.302,598.884,562.503,707.492,543.517,1086.565,697.501
1.983,3101.699,0.000e+00,3,1,2372.944,0.000e+00,0.0191,0.000e+00,2.568,537.5,184,1.95,1.951,2.568,1.951,2.014,2.568,544.168,544.167,544.167,2217.172,2587.971,2657.294,2769.795,0.000e+00,561.208,708.342,543.491,0.000e+00,699.993
561.2,0.000e+00,0.000e+00,31,0.000e+00,0.000e+00,0.000e+00,0.0191,0.000e+00,561.2,537.5,217,561.2,561.2,561.2,561.2,332.296,561.2,543.49,543.49,543.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,332.296,561.2,707.498,543.894,0.000e+00,699.307
562.825,2582090.951,11,2,32,2216608.142,0.192,0.0187,44.074,719.929,534.558,494,557.937,557.929,719.929,557.924,1084.415,719.929,705.936,705.95,705.945,2224518.898,2596617.102,2212074.311,2587383.324,1084.751,562.825,711.462,543.961,2157.248,697.652
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.0638,0.000e+00,0.000e+00,537.5,13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.912,543.912,543.912,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.658,543.85,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.0638,0.000e+00,561.2,537.5,231,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.85,543.85,543.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.113,543.788,0.000e+00,700
555.541,1231118.151,13,31,3,1059706.276,0.193,0.0608,33.626,722.345,528.254,264,556.899,556.926,722.345,556.916,1018.317,722.345,710.206,710.19,710.18,1047264,1222507.698,1054635.342,1237037.653,483.541,555.541,712.37,544.579,0.000e+00,686.962
565.489,2746777.884,0.000e+00,11,0.000e+00,2705121.849,0.424,0.000e+00,97.785,730,537.376,523,559.443,559.88,730,559.523,1126.831,730,716.455,716.375,716.018,2279093.618,2660674.276,2352848.924,3158030.791,1126.831,565.489,714.658,545.903,2379.301,700.468
564.858,2007568.924,0.000e+00,11,0.000e+00,2378017.707,0.426,0.0524,99.714,730,535.371,452,558.824,559.555,730,558.757,1130.227,730,717.079,717.145,716.348,1767918.364,2063915.236,1719652.836,2776161.564,1130.227,564.858,714.73,545.811,1902.124,700.478
564.617,1114574.364,0.000e+00,11,0.000e+00,1799081.387,0.428,0.0811,99.789,730,534.409,345,557.545,558.78,730,557.333,1119.943,730,718.266,718.477,717.03,1051963.236,1228082.489,954733.369,2100282.738,1119.943,564.617,714.723,545.678,1234.15,700.505
571.2,69159.529,0.000e+00,12,0.000e+00,181849.351,0.481,0.0775,100.248,730,537.045,87,552.814,554.103,730,552.473,1031.447,730,722.865,723.206,721.575,76397.262,89186.853,59241.902,212292.569,1031.447,571.2,713.849,545.763,102.955,700.751
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.751,0.0232,50.002,0.000e+00,467.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,406.226,0.000e+00,545.763,545.763,545.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,406.226,561.2,713.013,544.357,0.000e+00,698.494
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.357,544.357,544.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.074,544.298,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.298,544.298,544.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.133,544.239,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.239,544.239,544.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.192,544.179,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.179,544.179,544.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.252,544.119,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.119,544.119,544.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.311,544.06,0.000e+00,700
