Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.06,544.06,544.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.371,544,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544,544,544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.433,543.94,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.94,543.94,543.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.495,543.88,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.88,543.88,543.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.558,543.821,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.821,543.821,543.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.625,543.761,0.000e+00,700
561.479,475190.756,0.000e+00,2,32,201464.96,0.000e+00,0.000e+00,0.000e+00,589.746,537.5,561,560.343,560.297,589.746,560.584,201.201,589.746,573.155,572.914,573.202,226942.009,264898.667,407101.902,235160.498,201.132,561.479,703.111,543.714,270.903,698.407
561.822,4681979.307,0.000e+00,32,11,2477927.04,0.292,0.0524,66.263,730,533.457,713,557.807,557.712,730,559.004,1139.889,730,715.993,714.796,716.088,2570208.071,3000100.338,4011086.364,2892384.284,1139.889,561.822,711.302,543.74,2937.351,696.968
564.348,4967674.311,0.000e+00,11,0.000e+00,3543806.009,0.435,0.132,100.108,730,540.72,801,558.521,558.561,730,559.07,1182.188,730,715.17,714.62,715.129,3492031.431,4076077.227,4255875.129,4136510.862,1182.188,564.348,712.758,544.026,3661.184,698.218
566.647,5182596.551,0.000e+00,25,0.000e+00,4020340.053,0.432,0.244,99.966,730,547.286,855,559.092,559.218,730,559.497,1233.306,730,714.934,714.528,714.808,3841877.902,4484538.311,4439900.444,4692852.907,1233.306,566.647,713.163,544.908,3988.885,698.506
569.012,5181292.089,0.000e+00,11,0.000e+00,4504556.089,0.43,0.37,99.867,730,552.32,878,560.406,560.348,730,560.306,1277.107,730,714.502,714.602,714.56,4597586.204,5366981.973,4438516.053,5258383.36,1277.107,569.012,713.35,546.458,4390.738,698.672
572.456,5445222.4,0.000e+00,11,0.000e+00,4675595.093,0.428,0.513,97.889,730,561.795,896,561.966,561.874,730,561.867,1341.591,730,714.492,714.591,714.584,4829726.72,5638565.547,4664117.76,5458621.44,1341.591,572.456,713.47,549.719,4595.114,698.784
575.228,5368339.342,0.000e+00,11,0.000e+00,4624491.52,0.425,0.662,96.005,730,564.401,897,564.953,564.833,730,564.816,1341.241,730,714.766,714.903,714.886,4828467.2,5638348.231,4597242.027,5400159.573,1341.241,575.228,713.611,554.55,4557.458,699.191
574.141,4521110.471,0.000e+00,25,0.000e+00,3919541.191,0.421,0.809,94.287,730,551.112,860,568.853,568.821,730,568.788,1199.344,730,715.697,715.762,715.729,3966879.858,4633772.373,3870432.427,4578475.236,1199.344,574.141,713.819,556.217,3814.822,700.071
576.285,1659112.249,0.000e+00,28,0.000e+00,1425204.338,0.423,0.928,96.349,730,550.843,833,568.011,567.939,730,567.931,1212.317,730,718.206,718.286,718.278,1472995.271,1720823.751,1420171.378,1664992,1212.317,576.285,713.943,557.38,1401.369,700.472
576.353,1629155.84,0.000e+00,28,0.000e+00,1618733.227,0.424,0.927,98.353,730,550.423,785,568.912,569.303,730,568.976,1228.327,730,718.468,718.403,718.077,1353115.164,1580899.271,1394418.631,1891231.716,1228.327,576.353,714.065,557.968,1417.024,700.583
576.484,1501966.649,0.000e+00,28,0.000e+00,1806413.796,0.426,0.927,100.298,730,550.439,699,569.425,570.096,730,569.351,1246.432,730,718.543,718.617,717.872,1330749.44,1554830.933,1285503.858,2110591.431,1246.432,576.484,714.181,558.353,1435.386,700.671
575.768,1315745.991,0.000e+00,25,0.000e+00,2121519.644,0.43,0.925,100.321,730,548.779,539,569.633,570.821,730,569.433,1222.207,730,718.72,718.92,717.532,1239278.649,1447995.733,1126091.662,2478822.116,1222.207,575.768,714.288,557.963,1456.268,700.777
571.2,247770.88,0.000e+00,12,0.000e+00,568841.529,0.482,0.927,99.999,730,536.234,189,566.43,567.731,730,566.064,1020.774,730,721.533,721.899,720.232,267474.08,312513.28,212062.329,664627.129,1020.774,571.2,714.227,554.68,340.253,700.882
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.885,104.585,0.000e+00,531.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,554.68,554.68,554.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.137,552.222,0.000e+00,700.932
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.826,104.65,0.000e+00,530.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,552.222,552.222,552.222,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.04,550.479,0.000e+00,700.781
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.767,104.721,0.000e+00,528.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.479,550.479,550.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.937,548.988,0.000e+00,700.572
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.709,104.774,0.000e+00,528.261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.988,548.988,548.988,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.825,547.831,0.000e+00,700.447
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.651,104.841,0.000e+00,527.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.831,547.831,547.831,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.704,546.869,0.000e+00,700.299
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.593,104.91,0.000e+00,526.745,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.869,546.869,546.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.572,546.021,0.000e+00,700.126
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.536,104.957,0.000e+00,526.342,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.021,546.021,546.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.428,545.297,0.000e+00,699.974
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.479,104.841,0.000e+00,526.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.297,545.297,545.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.268,544.685,0.000e+00,699.823
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.421,104.732,0.000e+00,526.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.685,544.685,544.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.089,544.157,0.000e+00,699.655
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.364,104.6,0.000e+00,525.826,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.157,544.157,544.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.885,543.698,0.000e+00,699.47
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.307,100.187,0.000e+00,538.942,328,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,543.698,543.698,543.698,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.648,544.239,0.000e+00,699.935
560.454,800839.822,0.000e+00,24,11,342065.387,0.443,0.229,100.152,604.398,535.62,619,560.183,560.126,604.398,560.562,1114.654,604.398,588.561,588.181,588.618,376358.4,439333.618,686045.369,399302.4,1114.654,560.454,712.485,544.607,455.41,699.391
565.119,4978104.32,0.000e+00,11,0.000e+00,2631664.924,0.441,0.2,100.191,730,543.601,751,558.615,558.483,730,559.786,1184.607,730,715.849,714.678,715.982,2769145.458,3232458.24,4264585.671,3071975.253,1184.607,565.119,713.167,544.928,3134.038,698.566
567.281,5153452.373,0.000e+00,11,0.000e+00,3674999.182,0.437,0.287,100.197,730,548.159,824,559.794,559.799,730,560.309,1226.295,730,715.134,714.619,715.128,3667429.831,4281171.627,4414661.973,4290007.893,1226.295,567.281,713.445,545.834,3812.398,698.827
571.2,5547035.876,0.000e+00,11,0.000e+00,4297865.102,0.431,0.404,100.018,730,557.708,868,560.981,561.065,730,561.348,1319.869,730,714.852,714.486,714.769,4170683.164,4868944.213,4751528.676,5017419.662,1319.869,571.2,713.571,547.963,4287.056,698.851
569.956,5091514.027,0.000e+00,25,0.000e+00,4434907.307,0.429,0.539,100.019,730,549.284,906,563.14,563.106,730,563.06,1247.068,730,714.823,714.904,714.857,4489446.116,5241835.52,4360701.156,5178156.373,1247.068,569.956,713.691,549.29,4308.752,699.294
574.302,5638601.956,0.000e+00,11,0.000e+00,4830589.156,0.427,0.68,98.013,730,562.269,915,564.56,564.561,730,564.56,1341.83,730,714.73,714.73,714.729,4829476.409,5639361.991,4828826.169,5640660.764,1341.83,574.302,713.759,554.25,4699.618,699.295
573.998,3911149.796,0.000e+00,25,0.000e+00,3368200.818,0.423,0.834,96.249,730,550.633,910,568.232,568.153,730,568.138,1212.317,730,716.019,716.113,716.098,3473287.396,4057116.729,3348325.831,3934365.867,1212.317,573.998,713.948,555.901,3306.287,700.151
576.416,1671931.449,0.000e+00,28,0.000e+00,1449970.631,0.42,0.927,94.454,730,551.463,890,567.733,567.681,730,567.653,1199.344,730,718.167,718.248,718.219,1484517.404,1734246.969,1431175.396,1693888.711,1199.344,576.416,714.064,557.369,1416.685,700.603
577.027,1660282.453,0.000e+00,28,0.000e+00,1425234.062,0.42,0.928,94.512,730,551.585,857,569.085,569.013,730,569.007,1199.344,730,718.284,718.362,718.355,1472872.391,1720815.36,1421061.404,1665157.547,1199.344,577.027,714.177,558.335,1401.738,700.789
577.016,1611605.76,0.000e+00,28,0.000e+00,1602433.28,0.422,0.928,96.479,730,551.113,800,569.779,570.17,730,569.844,1212.317,730,718.556,718.491,718.164,1338061.511,1563413.476,1379307.378,1872309.902,1212.317,577.016,714.287,558.782,1402.036,700.885
576.908,1479510.329,0.000e+00,25,0.000e+00,1785574.684,0.423,0.927,98.46,730,550.682,503,570.155,570.827,730,570.079,1228.327,730,718.627,718.702,717.955,1312269.938,1533324.8,1266213.689,2086358.898,1228.327,576.908,714.391,558.922,1416.443,700.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.471,0.927,104.442,0.000e+00,538.356,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,0.000e+00,558.922,558.922,558.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,561.2,714.305,556.495,0.000e+00,701.435
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.479,0.864,104.518,561.2,535.171,157,561.2,561.2,561.2,561.2,1060.609,561.2,556.495,556.495,556.495,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.212,554.493,0.000e+00,701.188
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.803,104.58,0.000e+00,532.91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,554.493,554.493,554.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.113,552.828,0.000e+00,700.975
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.743,104.636,0.000e+00,531.715,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,552.828,552.828,552.828,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.007,551.49,0.000e+00,700.811
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.684,104.717,0.000e+00,529.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.49,551.49,551.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.892,550.245,0.000e+00,700.589
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.625,104.79,0.000e+00,528.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.245,550.245,550.245,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.767,549.176,0.000e+00,700.419
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.567,104.871,0.000e+00,527.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.176,549.176,549.176,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.63,548.213,0.000e+00,700.233
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.51,104.95,0.000e+00,526.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.213,548.213,548.213,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.479,547.349,0.000e+00,700.044
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.452,104.88,0.000e+00,526.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.349,547.349,547.349,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.311,546.616,0.000e+00,699.886
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.395,104.736,0.000e+00,526.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.616,546.616,546.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.122,545.962,0.000e+00,699.693
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.338,104.619,0.000e+00,525.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.962,545.962,545.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.905,545.392,0.000e+00,699.496
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.28,104.451,0.000e+00,525.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.392,545.392,545.392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.653,544.881,0.000e+00,699.262
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.223,100.184,0.000e+00,538.856,285,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,544.881,544.881,544.881,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,712.345,545.286,0.000e+00,699.679
560.711,616585.884,0.000e+00,24,11,262289.458,0.443,0.147,100.128,596.327,536.486,592,560.536,560.489,596.327,560.84,1124.612,596.327,581.15,580.845,581.197,289353.636,337793.031,528167.716,306198.151,1124.612,560.711,712.087,545.603,350.16,699.147
565.476,4945880.747,0.000e+00,11,0.000e+00,2610333.867,0.441,0.111,100.191,730,542.703,744,559.534,559.406,730,560.705,1176.857,730,715.951,714.78,716.079,2743123.911,3202305.707,4236686.222,3047286.898,1176.857,565.476,713.142,545.786,3109.854,698.676
567.955,5165750.044,0.000e+00,11,0.000e+00,3685076.764,0.437,0.196,100.197,730,548.693,824,560.6,560.597,730,561.103,1229.149,730,715.187,714.683,715.189,3688737.564,4306297.173,4424937.529,4302023.68,1229.149,567.955,713.505,546.564,3826.131,698.967
571.2,5595153.067,0.000e+00,11,0.000e+00,4333870.649,0.431,0.314,100.036,730,559.056,872,561.666,561.759,730,562.041,1331.252,730,714.898,714.523,714.806,4192385.422,4894523.733,4792506.596,5059704.604,1331.252,571.2,713.644,548.463,4319.272,698.97
572.697,5365240.036,0.000e+00,11,0.000e+00,4681869.084,0.429,0.45,100.001,730,559.218,895,563.789,563.716,730,563.664,1334.67,730,714.675,714.8,714.747,4804813.369,5610246.258,4594980.978,5466692.836,1334.67,572.697,713.739,550.75,4567.272,699.223
575.211,5613925.831,0.000e+00,11,0.000e+00,4829974.756,0.426,0.599,98.061,730,562.427,905,565.898,565.898,730,565.885,1341.66,730,714.853,714.865,714.852,4829166.933,5639561.671,4807214.649,5640504.889,1341.66,575.211,713.832,554.258,4692.776,699.495
577.817,5496779.662,0.000e+00,11,0.000e+00,4734270.009,0.424,0.753,96.18,730,565.053,900,569.11,569.056,730,569.04,1341.41,730,715.147,715.217,715.201,4829074.204,5640801.849,4705776.924,5530061.938,1341.41,577.817,713.96,560.352,4629.901,699.91
577.577,2253858.276,0.000e+00,28,0.000e+00,1951706.596,0.422,0.904,96.464,730,551.082,866,572.508,572.486,730,572.46,1212.317,730,717.844,717.893,717.866,1970647.182,2302854.116,1928719.36,2280720.498,1212.317,577.577,714.139,560.03,1899.287,700.838
577.772,1682966.756,0.000e+00,28,0.000e+00,1444009.102,0.422,0.927,96.504,730,551.167,831,571.58,571.524,730,571.519,1212.317,730,718.45,718.511,718.506,1481667.129,1731404.942,1440215.751,1687399.538,1212.317,577.772,714.26,559.876,1417.159,700.967
577.628,1630339.413,0.000e+00,28,0.000e+00,1621955.129,0.421,0.927,96.53,730,551.22,779,571.236,571.633,730,571.307,1212.317,730,718.64,718.569,718.244,1349280.284,1576687.502,1395194.027,1895318.898,1212.317,577.628,714.372,559.785,1417.318,701.049
577.349,1477804.8,0.000e+00,28,0.000e+00,1788828.871,0.423,0.927,98.5,730,550.78,685,571.091,571.764,730,571.015,1228.327,730,718.695,718.771,718.021,1311219.058,1532201.956,1264667.307,2090304.427,1228.327,577.349,714.475,559.587,1416.753,701.085
576.457,1293206.613,0.000e+00,25,0.000e+00,2094713.031,0.429,0.927,100.374,730,549.088,511,570.755,571.937,730,570.552,1222.207,730,718.832,719.035,717.65,1220310.044,1425952.569,1106707.982,2447706.738,1222.207,576.457,714.566,558.857,1435.24,701.115
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.477,0.927,104.413,0.000e+00,535.369,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,558.857,558.857,558.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.48,555.695,0.000e+00,701.448
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.866,104.468,0.000e+00,533.12,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,555.695,555.695,555.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.387,553.449,0.000e+00,701.241
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.806,104.519,0.000e+00,531.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.449,553.449,553.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.289,551.795,0.000e+00,701.085
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.747,104.586,0.000e+00,530.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.795,551.795,551.795,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.183,550.479,0.000e+00,700.928
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.688,104.64,0.000e+00,529.748,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.479,550.479,550.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.068,549.371,0.000e+00,700.763
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.63,104.713,0.000e+00,528.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.371,549.371,549.371,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.944,548.402,0.000e+00,700.59
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.571,104.776,0.000e+00,528.257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.402,548.402,548.402,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.808,547.58,0.000e+00,700.442
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.514,104.841,0.000e+00,528.14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.58,547.58,547.58,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.658,546.897,0.000e+00,700.302
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.456,104.928,0.000e+00,527.436,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.897,546.897,546.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.492,546.272,0.000e+00,700.112
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.398,104.935,0.000e+00,527.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.272,546.272,546.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.305,545.735,0.000e+00,699.942
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.341,104.776,0.000e+00,527.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.735,545.735,545.735,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.09,545.262,0.000e+00,699.744
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.283,104.617,0.000e+00,527.49,188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,545.262,545.262,545.262,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.841,544.876,0.000e+00,699.548
561.088,119551.893,0.000e+00,24,11,50234.169,0.441,0.222,100.175,569.306,540.69,513,561.019,561.007,569.306,561.087,1147.326,569.306,553.191,553.122,553.202,55833.147,65179.08,102409.52,58642.884,1147.326,561.088,712.555,545.442,67.604,699.928
561.2,2915568.924,0.000e+00,11,0.000e+00,1506714.596,0.439,0.163,99.925,730,527.623,466,558.074,557.986,730,559.223,1073.376,730,717.336,716.187,717.424,1564296.107,1826140.018,2497515.52,1758920.107,1073.376,561.2,713.167,544.895,1805.73,698.885
562.487,4240191.431,0.000e+00,11,0.000e+00,3032054.898,0.435,0.19,99.919,730,531.298,696,559.204,559.251,730,559.737,1101.56,730,715.691,715.158,715.643,2978399.289,3476824.462,3632332.8,3539459.129,1101.56,562.487,713.578,544.587,3126.799,699.238
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.281,0.000e+00,0.000e+00,537.5,779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.587,544.587,544.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.35,544.508,0.000e+00,700
564.891,3610657.707,11,31,32,3157817.742,0.213,0.317,47.98,688.748,541.396,824,560.261,560.239,688.748,560.195,1184.812,688.748,673.125,673.191,673.148,3192080.996,3726210.844,3093091.769,3686214.4,1184.812,564.891,713.467,544.865,3061.967,699.274
568.99,4964911.218,0.000e+00,11,0.000e+00,4275216.782,0.423,0.428,94.038,730,552.513,834,560.415,560.345,730,560.33,1217.579,730,714.65,714.735,714.72,4383283.2,5116870.542,4253109.76,4990718.293,1217.579,568.99,713.639,546.668,4186.805,699.055
568.996,4804856.036,0.000e+00,11,0.000e+00,4138765.084,0.423,0.564,94.101,730,549.706,828,561.83,561.726,730,561.711,1193.262,730,714.839,714.957,714.942,4295742.578,5015226.596,4115551.573,4831957.333,1193.262,568.996,713.736,548.186,4070.011,699.318
567.455,2057439.289,0.000e+00,11,0.000e+00,1781858.276,0.424,0.696,95.71,730,538.987,382,561.004,560.967,730,560.94,1123.433,730,717.182,717.246,717.219,1810024.391,2113399.893,1762096.924,2080512.711,1123.433,567.455,713.88,548.115,1736.487,699.816
566.304,2892251.876,0.000e+00,11,0.000e+00,2482845.298,0.425,0.717,97.614,730,536.877,515,561.762,561.712,730,561.706,1126.524,730,716.353,716.409,716.403,2532412.587,2956852.053,2477085.582,2898976.996,1126.524,566.304,714.018,547.701,2430.022,699.848
565.629,1435420.302,0.000e+00,11,0.000e+00,1429272.036,0.427,0.772,99.911,730,534.7,301,559.576,560,730,559.659,1132.744,730,718.125,718.042,717.701,1184433.422,1382908.729,1229408.569,1668774.969,1132.744,565.629,714.092,547.031,1246.418,699.883
564.758,2712756.907,0.000e+00,11,0.000e+00,3215608.889,0.429,0.768,99.991,730,533.681,587,560.615,561.378,730,560.541,1122.199,730,716.416,716.489,715.653,2392485.547,2793266.347,2323527.68,3754276.693,1122.199,564.758,714.179,546.153,2572.306,699.896
571.2,8071.877,0.000e+00,12,0.000e+00,19707.791,0.477,0.831,99.974,730,539.161,18,550.736,551.631,730,550.62,1050.145,730,725.417,725.532,724.522,7876.876,9195.832,6914.129,23007.798,1050.145,571.2,713.998,546.669,11.188,700.609
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.771,104.641,0.000e+00,534.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,546.669,546.669,546.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,713.895,546.704,0.000e+00,700.882
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.71,104.713,0.000e+00,532.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,546.704,546.704,546.704,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,713.784,546.422,0.000e+00,700.657
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.65,104.778,0.000e+00,531.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,546.422,546.422,546.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.664,546.066,0.000e+00,700.481
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.591,104.859,0.000e+00,530.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,546.066,546.066,546.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.533,545.668,0.000e+00,700.297
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.532,104.929,0.000e+00,529.21,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,545.668,545.668,545.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.388,545.245,0.000e+00,700.106
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.473,104.9,0.000e+00,528.193,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,545.245,545.245,545.245,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.228,544.809,0.000e+00,699.903
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.415,104.764,0.000e+00,528.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,544.809,544.809,544.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.048,544.431,0.000e+00,699.735
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.357,104.599,0.000e+00,527.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,544.431,544.431,544.431,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.842,544.067,0.000e+00,699.526
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.299,104.446,0.000e+00,527.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,544.067,544.067,544.067,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.604,543.738,0.000e+00,699.305
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.242,104.247,0.000e+00,526.993,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,543.738,543.738,543.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.32,543.435,0.000e+00,699.047
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.184,104.006,0.000e+00,526.697,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,543.435,543.435,543.435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,711.969,543.15,0.000e+00,698.732
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.126,103.693,0.000e+00,526.314,168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,543.15,543.15,543.15,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,711.51,542.869,0.000e+00,698.325
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.443,0.0682,100.188,561.2,539.586,467,561.2,561.2,561.2,561.2,1152.2,561.2,542.869,542.869,542.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,561.2,710.815,543.386,0.000e+00,698.48
559.86,2990882.987,0.000e+00,11,0.000e+00,1473535.716,0.439,0.002,99.923,730,528.268,481,556.261,556.046,730,557.416,1083.858,730,717.125,715.97,717.34,1613161.671,1882925.511,2562383.929,1719950.364,1083.858,559.86,712.661,543.068,1831.6,698.386
561.2,4343198.72,0.000e+00,11,0.000e+00,3108400.64,0.433,0.0299,99.988,730,531.905,718,557.599,557.632,730,558.123,1112.823,730,715.47,714.945,715.436,3069776.782,3583048.249,3721035.662,3628129.849,1112.823,561.2,713.486,542.935,3209.549,699.042
563.045,4783807.716,0.000e+00,11,0.000e+00,3711180.231,0.427,0.124,97.966,730,537.209,773,557.84,557.993,730,558.27,1138.49,730,715.095,714.665,714.942,3510434.987,4097347.698,4098565.12,4331655.964,1138.49,563.045,713.68,543.098,3670.226,699.101
563.755,4451538.204,0.000e+00,11,0.000e+00,3900619.662,0.425,0.239,95.465,730,538.604,781,558.304,558.281,730,558.219,1122.93,730,714.794,714.879,714.817,3932880.498,4590473.671,3813847.893,4552818.631,1122.93,563.755,713.756,543.374,3776.342,699.241
565.146,2251293.724,0.000e+00,11,0.000e+00,1941232.356,0.424,0.361,95.634,730,538.81,419,556.747,556.701,730,556.685,1123.428,730,716.626,716.689,716.673,1977942.756,2308705.849,1928756.053,2265856.427,1123.428,565.146,713.935,543.688,1896.071,699.574
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.39,0.000e+00,0.000e+00,537.5,14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.688,543.688,543.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.759,543.597,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,24,0.000e+00,0.232,0.373,48.222,561.2,541.61,186,561.2,561.2,561.2,561.2,1115.203,561.2,543.735,543.735,543.735,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1115.203,561.2,713.619,544.136,0.000e+00,700.965
564.113,2231481.458,0.000e+00,24,11,1916278.898,0.426,0.318,97.651,708.668,538.378,469,558.597,558.535,708.668,558.53,1139.709,708.668,694.652,694.719,694.714,1970808.747,2300572.018,1911621.547,2236918.044,1139.709,564.113,713.746,544.642,1880.27,699.665
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.353,0.000e+00,0.000e+00,537.5,24,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.647,544.647,544.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.585,544.561,0.000e+00,700
561.681,271021.369,11,31,24,328258.631,0.214,0.332,50.037,593.285,540.58,344,560.484,560.621,593.285,560.467,1176.796,593.285,577.559,577.576,577.422,241517.973,281941.849,232163.236,383200.676,1176.796,561.681,713.462,545.003,260.046,700.406
537.843,914673.067,0.000e+00,13,0.000e+00,1524746.382,0.53,0.298,91.104,730,504.103,289,568.251,569.702,730,568.324,1133.12,730,719.698,719.626,718.247,754226.062,881227.236,782851.769,1781492.48,1133.12,537.843,716.053,556.106,0.000e+00,662.953
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.106,556.106,556.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.366,556.046,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.046,556.046,556.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.426,555.986,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.986,555.986,555.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.485,555.925,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.925,555.925,555.925,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.543,555.864,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.864,555.864,555.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.6,555.803,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.803,555.803,555.803,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.657,555.742,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.742,555.742,555.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.716,555.681,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.681,555.681,555.681,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.776,555.62,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.62,555.62,555.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.837,555.559,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.559,555.559,555.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.9,555.498,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.498,555.498,555.498,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.963,555.437,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.437,555.437,555.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.03,555.376,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.376,555.376,555.376,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.1,555.315,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.315,555.315,555.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.175,555.255,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.255,555.255,555.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.255,555.195,0.000e+00,700
564.913,1278350.933,0.000e+00,2,32,986977.422,0.000e+00,0.000e+00,0.000e+00,639.843,537.5,449,564.216,564.302,639.843,564.416,554.311,639.843,630.807,630.607,630.721,912211.556,1065612.587,1094324.907,1152951.467,554.097,564.913,703.137,555.058,971.365,696.688
561.2,3512.14,0.000e+00,3,0.000e+00,3140.227,0.000e+00,0.016,0.000e+00,730,537.5,8,558.56,558.584,730,558.553,2.554,730,726.377,726.384,726.353,3034.929,3545.24,3006.593,3668.244,0.000e+00,561.2,705.072,554.876,0.000e+00,700.377
556.773,78.972,0.000e+00,3,0.000e+00,68.359,0.000e+00,0.016,0.000e+00,730,537.5,1,556.581,556.593,730,556.589,0.0562,730,728.295,728.288,728.284,66.139,77.259,67.604,79.853,0.000e+00,556.773,704.288,554.816,0.000e+00,701.805
562.948,17055.629,0.000e+00,3,0.000e+00,14758.808,0.000e+00,0.016,0.000e+00,730,537.5,18,559.75,559.752,730,559.742,12.264,730,725.066,725.074,725.064,14728.428,17204.81,14600.719,17240.299,0.000e+00,562.948,703.506,554.755,0.000e+00,697.515
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.016,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.755,554.755,554.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.724,554.694,0.000e+00,700
556.543,0.000e+00,0.000e+00,31,1,0.000e+00,0.000e+00,0.0159,0.000e+00,556.543,537.5,243,556.543,556.543,556.543,556.543,278.268,556.543,554.696,554.696,554.696,0.000e+00,0.000e+00,0.000e+00,0.000e+00,278.268,561.2,701.884,554.849,0.000e+00,694.33
564.321,862776.96,0.000e+00,2,32,855575.68,0.000e+00,0.000e+00,0.000e+00,629.076,537.5,410,563.566,563.75,629.076,563.613,478.417,629.076,620.343,620.297,620.159,702135.538,820189.796,738592.924,999428.693,478.182,564.321,702.974,554.737,745.11,696.97
576.03,4122536.071,0.000e+00,32,11,4828550.471,0.391,0.11,90.346,730,558.383,826,568.368,569.054,730,568.224,1345.144,730,715.829,715.973,715.142,3730814.862,4357915.982,3529305.636,5640166.649,1345.144,576.03,712.799,554.963,3922.394,698.927
569.146,2527353.742,0.000e+00,11,0.000e+00,3948704.711,0.436,0.226,100.218,730,532.242,667,567.992,569.301,730,567.803,1096.862,730,717.059,717.247,715.75,2342113.564,2735951.644,2163543.182,4612699.022,1096.862,569.146,713.61,554.165,2743.335,700.176
563.865,397686.684,0.000e+00,12,0.000e+00,853994.098,0.441,0.298,100.186,730,527.902,274,563.629,564.941,730,563.224,1065.256,730,720.536,720.942,719.225,428904.853,500997.084,340460.551,997537.28,1065.256,563.865,713.575,553.043,526.728,699.645
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.263,104.97,0.000e+00,527.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,553.043,553.043,553.043,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.31,552.183,0.000e+00,700.021
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.205,104.739,0.000e+00,527.074,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,552.183,552.183,552.183,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.986,551.38,0.000e+00,699.698
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.148,104.435,0.000e+00,525.955,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,551.38,551.38,551.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,712.573,550.609,0.000e+00,699.286
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0902,104.081,0.000e+00,525.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.609,550.609,550.609,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.001,549.878,0.000e+00,698.783
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.514,0.033,49.999,0.000e+00,541.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.161,0.000e+00,549.878,549.878,549.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.161,561.2,711.192,549.909,0.000e+00,700.565
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.909,549.909,549.909,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.243,549.848,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.848,549.848,549.848,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.294,549.787,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.787,549.787,549.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.344,549.726,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.726,549.726,549.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.397,549.665,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.665,549.665,549.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.45,549.604,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.604,549.604,549.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.508,549.543,0.000e+00,700
563.018,1456277.618,0.000e+00,2,32,629655.182,0.000e+00,0.000e+00,0.000e+00,625.718,537.5,752,561.62,561.51,625.718,562.155,454.754,625.718,613.627,613.093,613.738,712133.973,831568.427,1247118.933,735256.889,454.714,563.018,706.126,549.476,839.751,697.851
572.757,5640900.907,0.000e+00,32,11,3165784.676,0.39,0.105,88.392,730,559.395,876,563.611,563.412,730,564.553,1346.581,730,715.67,714.728,715.869,3415419.022,3988169.6,4830797.547,3696672.747,1346.581,572.757,712.909,550.343,3701.595,698.484
574.78,5641841.778,0.000e+00,11,0.000e+00,4350743.893,0.438,0.21,100.191,730,562.193,941,565.452,565.369,730,565.658,1342.002,730,715.035,714.829,715.118,4484046.507,5236431.644,4831206.4,5080762.027,1342.002,574.78,713.512,552.064,4433.065,699.193
575.638,5639228.302,0.000e+00,11,0.000e+00,4829896.818,0.432,0.351,100.175,730,561.282,979,567.1,567.101,730,567.1,1341.638,730,714.963,714.963,714.962,4828504.178,5639292.587,4828448.996,5640918.471,1341.638,575.638,713.751,553.825,4699.844,699.556
576.628,5643783.396,0.000e+00,11,0.000e+00,4828344.889,0.43,0.505,100.169,730,561.112,1000,568.714,568.714,730,568.716,1342.158,730,715.111,715.109,715.111,4828397.796,5639845.547,4831769.031,5639783.538,1342.158,576.628,713.921,555.965,4700.948,699.852
577.744,5640693.191,0.000e+00,11,0.000e+00,4828449.564,0.427,0.66,100.218,730,560.757,1008,570.674,570.674,730,570.674,1341.238,730,715.291,715.291,715.291,4828456.96,5640737.564,4828418.844,5640729.6,1341.238,577.744,714.068,558.798,4700.6,700.168
576.452,4416781.084,0.000e+00,25,0.000e+00,3801436.444,0.424,0.814,98.408,730,550.557,1007,572.695,572.648,730,572.634,1228.327,730,716.104,716.165,716.15,3871043.698,4523135.147,3780022.329,4441802.524,1228.327,576.452,714.259,558.901,3717.144,700.771
577.377,1700905.813,0.000e+00,28,0.000e+00,1469082.453,0.422,0.926,96.517,730,551.192,995,570.553,570.508,730,570.489,1212.317,730,718.349,718.413,718.393,1499273.956,1751844.409,1455679.431,1716566.898,1212.317,577.377,714.369,559.181,1435.921,701.006
577.542,1679558.969,0.000e+00,28,0.000e+00,1444063.716,0.421,0.927,96.552,730,551.266,971,570.792,570.732,730,570.722,1212.317,730,718.389,718.459,718.449,1484486.827,1734599.396,1437382.684,1687365.547,1212.317,577.542,714.472,559.384,1417.09,701.118
577.324,1627024.071,0.000e+00,28,0.000e+00,1622309.831,0.423,0.927,98.523,730,550.834,927,570.781,571.175,730,570.844,1228.327,730,718.603,718.54,718.209,1351890.916,1579685.12,1392403.484,1895669.618,1228.327,577.324,714.568,559.372,1417.327,701.162
577.29,1485305.458,0.000e+00,28,0.000e+00,1817980.018,0.425,0.926,100.381,730,550.92,850,570.741,571.416,730,570.639,1246.432,730,718.631,718.733,717.956,1333936.782,1558704.356,1271122.204,2124308.622,1246.432,577.29,714.658,559.406,1435.644,701.198
576.444,1305181.724,0.000e+00,25,0.000e+00,2126635.662,0.429,0.925,100.397,730,549.221,699,570.626,571.803,730,570.402,1222.207,730,718.78,719.004,717.603,1244140.942,1453781.191,1116969.956,2484978.062,1222.207,576.444,714.737,558.79,1456.65,701.261
567.143,463835.84,0.000e+00,12,0.000e+00,986992.996,0.434,0.927,100.025,730,530.602,306,568.284,569.573,730,567.872,1079.353,730,720.506,720.918,719.217,501910.293,586458.596,396965.76,1153254.898,1079.353,567.143,714.721,553.433,612.097,700.933
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.895,104.377,0.000e+00,532.2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.433,553.433,553.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.631,551.268,0.000e+00,701.419
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.836,104.437,0.000e+00,531.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.268,551.268,551.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.536,549.732,0.000e+00,701.271
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.777,104.486,0.000e+00,530.035,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.732,549.732,549.732,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.433,548.516,0.000e+00,701.113
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.718,104.567,0.000e+00,528.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.516,548.516,548.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.323,547.453,0.000e+00,700.938
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.66,104.632,0.000e+00,527.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.453,547.453,547.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.203,546.484,0.000e+00,700.745
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.603,104.688,0.000e+00,526.888,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.484,546.484,546.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.073,545.682,0.000e+00,700.607
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.546,104.753,0.000e+00,526.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.682,545.682,545.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.931,545.021,0.000e+00,700.472
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.489,104.81,0.000e+00,526.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.021,545.021,545.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.774,544.464,0.000e+00,700.323
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.431,104.895,0.000e+00,526.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.464,544.464,544.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.598,543.984,0.000e+00,700.158
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.374,104.957,0.000e+00,526.341,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.984,543.984,543.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.399,543.562,0.000e+00,699.973
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.317,100.257,0.000e+00,539.689,392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,543.562,543.562,543.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,713.169,544.183,0.000e+00,700.467
560.404,1124546.418,0.000e+00,24,11,485085.973,0.441,0.237,100.192,616.511,535.284,706,559.981,559.891,616.511,560.451,1112.204,616.511,600.855,600.385,600.945,544506.418,635615.787,963353.529,566252.871,1112.204,560.404,713.043,544.542,646.226,699.82
570.231,5616669.582,0.000e+00,11,0.000e+00,2945227.947,0.44,0.22,100.193,730,561.104,840,558.935,558.704,730,560.056,1336.57,730,715.45,714.329,715.681,3212047.076,3749442.276,4811650.844,3437983.004,1336.57,570.231,713.461,546.248,3556.693,698.52
571.2,5637205.902,0.000e+00,11,0.000e+00,4092939.378,0.433,0.318,100.141,730,560.451,909,561.405,561.31,730,561.773,1341.286,730,714.844,714.475,714.938,4235520.853,4944777.102,4828630.471,4778319.644,1341.286,571.2,713.611,548.313,4266.751,698.876
573.698,5641679.644,0.000e+00,11,0.000e+00,4790557.582,0.427,0.451,97.982,730,562.192,948,563.573,563.642,730,563.666,1342.162,730,714.739,714.646,714.671,4674154.951,5457629.867,4831783.253,5593543.68,1342.162,573.698,713.704,550.996,4636.904,699.17
575.965,5640219.876,0.000e+00,11,0.000e+00,4830828.089,0.425,0.602,96.079,730,564.776,970,566.125,566.124,730,566.123,1342.28,730,714.872,714.873,714.872,4832208.782,5643208.818,4829649.351,5641596.018,1342.28,575.965,713.81,554.901,4701.396,699.496
578.849,5644569.6,0.000e+00,11,0.000e+00,4832461.938,0.421,0.757,94.256,730,567.132,979,569.7,569.702,730,569.702,1342.351,730,715.202,715.2,715.199,4828363.662,5640219.876,4832087.04,5645007.076,1342.351,578.849,713.95,561.72,4702.721,699.961
578.42,2068217.316,0.000e+00,28,0.000e+00,1780419.556,0.419,0.911,94.562,730,551.692,977,573.599,573.553,730,573.54,1199.344,730,718.121,718.18,718.167,1817402.88,2123974.542,1769693.582,2080752.64,1199.344,578.42,714.124,561.089,1742.485,700.95
578.91,1662375.396,0.000e+00,28,0.000e+00,1434507.804,0.416,0.928,92.641,730,552.892,965,572.539,572.498,730,572.48,1189.712,730,718.55,718.609,718.591,1462585.316,1709230.364,1422491.591,1676417.849,1189.712,578.91,714.25,561.105,1402.229,701.105
578.458,1650152.818,0.000e+00,28,0.000e+00,1420991.858,0.419,0.929,94.629,730,551.833,939,572.539,572.492,730,572.479,1199.344,730,718.566,718.626,718.612,1452327.111,1697244.018,1412031.289,1660624.356,1199.344,578.458,714.366,560.765,1391.117,701.164
578.252,1609465.6,0.000e+00,28,0.000e+00,1606361.742,0.419,0.928,94.65,730,551.878,894,572.045,572.439,730,572.109,1199.344,730,718.72,718.656,718.326,1335993.742,1561256.249,1377247.289,1877211.164,1199.344,578.252,714.474,560.555,1402.204,701.233
577.888,1447224.747,0.000e+00,28,0.000e+00,1780249.884,0.421,0.928,96.597,730,551.36,815,571.791,572.469,730,571.69,1212.317,730,718.764,718.865,718.085,1299929.031,1519088.924,1238432.853,2080388.836,1212.317,577.888,714.572,560.25,1401.862,701.262
