Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
577.185,1265481.671,0.000e+00,25,0.000e+00,2071472.213,0.427,0.927,100.388,730,550.103,659,571.357,572.526,730,571.129,1234.521,730,718.893,719.121,717.724,1209956.124,1413917.724,1082932.409,2420659.2,1234.521,577.185,714.659,559.641,1416.683,701.241
567.409,351853.191,0.000e+00,12,0.000e+00,774750.933,0.433,0.926,100.013,730,531.514,256,568.634,569.894,730,568.217,1088.821,730,721.007,721.424,719.747,386755.662,451932.053,301109.902,905312.64,1088.821,567.409,714.622,554.402,474.749,700.827
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.479,0.887,104.397,0.000e+00,534.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,554.402,554.402,554.402,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.532,552.548,0.000e+00,701.447
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.826,104.447,0.000e+00,533.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,552.548,552.548,552.548,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.436,551.172,0.000e+00,701.291
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.767,104.523,0.000e+00,530.943,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.172,551.172,551.172,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.332,549.903,0.000e+00,701.074
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.708,104.593,0.000e+00,528.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.903,549.903,549.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.22,548.721,0.000e+00,700.856
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.65,104.648,0.000e+00,528.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.721,548.721,548.721,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.099,547.76,0.000e+00,700.722
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.592,104.715,0.000e+00,527.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.76,547.76,547.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.967,546.931,0.000e+00,700.564
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.534,104.787,0.000e+00,526.969,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.931,546.931,546.931,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.823,546.181,0.000e+00,700.381
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.477,104.868,0.000e+00,526.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.181,546.181,546.181,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.662,545.525,0.000e+00,700.215
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.42,104.954,0.000e+00,526.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.525,545.525,545.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.483,544.961,0.000e+00,700.046
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.865,0.000e+00,526.237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.961,544.961,544.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.279,544.467,0.000e+00,699.857
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.441,0.305,100.253,0.000e+00,540.77,375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,0.000e+00,544.467,544.467,544.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,561.2,713.042,545.092,0.000e+00,700.416
560.795,1011767.609,0.000e+00,24,11,435659.733,0.44,0.226,100.179,612.458,537.368,691,560.322,560.235,612.458,560.75,1128.831,612.458,597.374,596.946,597.461,491685.653,573994.169,866684.16,508589.476,1128.831,560.795,712.903,545.512,581.764,699.813
569.938,5521960.96,0.000e+00,11,0.000e+00,2892086.044,0.437,0.203,100.197,730,558.112,825,559.785,559.567,730,560.911,1313.944,730,715.586,714.46,715.804,3141167.502,3666950.542,4730198.471,3376176.64,1313.944,569.938,713.429,546.875,3490.302,698.624
568.733,5235421.867,0.000e+00,25,0.000e+00,3741823.716,0.429,0.3,99.984,730,548.983,895,561.701,561.64,730,562.139,1245.635,730,715.174,714.736,715.235,3826542.364,4467504.356,4484285.44,4368595.058,1245.635,568.733,713.658,547.731,3908.756,699.15
574.464,5640580.551,0.000e+00,11,0.000e+00,4700104.249,0.423,0.421,94.058,730,566.373,935,563.01,563.056,730,563.133,1341.954,730,714.722,714.598,714.675,4623330.418,5398072.32,4831033.458,5487711.573,1341.954,574.464,713.731,550.758,4590.657,699.14
576.903,5639226.596,0.000e+00,11,0.000e+00,4830135.751,0.42,0.57,92.177,730,568.763,957,565.906,565.905,730,565.905,1342.174,730,714.852,714.853,714.853,4831828.196,5642672.356,4828877.369,5640696.036,1342.174,576.903,713.829,554.959,4700.721,699.494
579.961,5643904,0.000e+00,11,0.000e+00,4831913.529,0.416,0.724,90.365,730,571.176,967,569.753,569.755,730,569.755,1342.198,730,715.207,715.205,715.205,4828333.511,5640206.791,4831498.809,5644389.262,1342.198,579.961,713.97,561.758,4702.361,699.986
579.895,2849037.938,0.000e+00,28,0.000e+00,2451952.64,0.411,0.879,88.796,730,556.114,965,574.371,574.312,730,574.298,1180.241,730,717.387,717.459,717.446,2514859.804,2939090.773,2437805.511,2865571.556,1180.241,579.895,714.19,562.545,2403.806,701.093
581.013,1634285.084,0.000e+00,28,0.000e+00,1409004.942,0.411,0.929,88.878,730,556.286,953,573.87,573.818,730,573.802,1180.241,730,718.675,718.742,718.726,1443806.436,1687452.302,1398315.804,1646778.027,1180.241,581.013,714.316,563.176,1380.143,701.359
581.288,1633847.609,0.000e+00,28,0.000e+00,1409779.769,0.41,0.929,88.923,730,556.38,927,574.459,574.408,730,574.391,1180.241,730,718.717,718.785,718.768,1443878.969,1687609.884,1397881.316,1647754.524,1180.241,581.288,714.436,563.608,1380.337,701.504
580.538,1584024.32,0.000e+00,28,0.000e+00,1582980.124,0.413,0.929,90.855,730,554.641,881,574.663,575.056,730,574.729,1183.469,730,718.945,718.879,718.552,1312738.133,1534377.244,1355213.796,1850246.258,1183.469,580.538,714.55,563.275,1380.18,701.563
579.727,1425442.418,0.000e+00,28,0.000e+00,1762869.049,0.415,0.929,92.79,730,553.204,802,574.3,574.978,730,574.201,1189.712,730,718.976,719.074,718.297,1279357.013,1495326.293,1219566.507,2060460.373,1189.712,579.727,714.654,562.574,1383.675,701.581
578.558,1238657.422,0.000e+00,25,0.000e+00,2038846.578,0.422,0.929,98.62,730,551.071,646,573.486,574.648,730,573.261,1228.327,730,719.088,719.313,717.926,1184538.88,1384435.484,1059809.564,2382911.573,1228.327,578.558,714.744,561.438,1390.557,701.496
571.2,322990.72,0.000e+00,12,0.000e+00,721978.098,0.429,0.926,99.971,730,533.94,244,570.228,571.45,730,569.787,1109.072,730,721.21,721.651,719.988,362434.667,423564.409,276375.982,843749.973,1109.072,571.2,714.701,556.437,441.751,701.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.474,0.884,104.334,0.000e+00,536.702,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,556.437,556.437,556.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.611,554.628,0.000e+00,701.648
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.475,0.823,104.371,0.000e+00,536.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,554.628,554.628,554.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.515,553.487,0.000e+00,701.556
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.477,0.761,104.437,0.000e+00,535.324,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,553.487,553.487,553.487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.411,552.512,0.000e+00,701.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.7,104.486,0.000e+00,534.217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,552.512,552.512,552.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.299,551.66,0.000e+00,701.229
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.64,104.561,0.000e+00,531.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,551.66,551.66,551.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.177,550.747,0.000e+00,700.987
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.581,104.639,0.000e+00,530.725,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,550.747,550.747,550.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.043,549.915,0.000e+00,700.804
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.522,104.708,0.000e+00,529.623,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.915,549.915,549.915,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.896,549.142,0.000e+00,700.609
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.464,104.796,0.000e+00,528.615,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.142,549.142,549.142,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.732,548.419,0.000e+00,700.405
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.405,104.873,0.000e+00,528.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,548.419,548.419,548.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.548,547.797,0.000e+00,700.233
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.347,104.961,0.000e+00,528.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,547.797,547.797,547.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.338,547.253,0.000e+00,700.039
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.439,0.289,100.283,0.000e+00,542.918,395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,0.000e+00,547.253,547.253,547.253,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,561.2,713.091,547.821,0.000e+00,700.585
561.766,1082293.831,0.000e+00,24,11,466033.529,0.435,0.208,100.199,614.452,541.342,707,561.132,561.039,614.452,561.568,1165.427,614.452,601.31,600.874,601.403,529159.644,617858.489,926921.316,544151.04,1165.427,561.766,712.958,548.3,623.418,700.053
572.256,5642413.511,0.000e+00,11,0.000e+00,2975722.667,0.431,0.186,100.034,730,560.216,838,562.447,562.229,730,563.54,1342.349,730,715.727,714.634,715.945,3234529.564,3776661.049,4832457.387,3474476.089,1342.349,572.256,713.572,549.631,3581.542,698.955
574.853,5639035.449,0.000e+00,11,0.000e+00,4137385.244,0.425,0.286,96.042,730,564.551,907,564.572,564.447,730,564.873,1341.413,730,715.059,714.759,715.185,4332075.52,5058665.813,4829085.013,4831321.884,1341.413,574.853,713.786,551.646,4313.618,699.341
577.467,5643682.133,0.000e+00,11,0.000e+00,4830779.164,0.42,0.421,92.215,730,568.921,947,566.687,566.719,730,566.72,1342.333,730,714.959,714.926,714.927,4774621.867,5576203.378,4832399.929,5641788.871,1342.333,577.467,713.911,554.529,4683.798,699.655
579.727,5642246.827,0.000e+00,11,0.000e+00,4831527.253,0.416,0.575,90.375,730,571.193,969,569.359,569.361,730,569.36,1342.091,730,715.17,715.169,715.169,4828325.547,5640032.142,4830221.653,5643772.018,1342.091,579.727,714.044,558.541,4701.681,700.022
582.608,5646569.244,0.000e+00,11,0.000e+00,4828356.267,0.413,0.729,88.616,730,573.479,978,573.033,573.033,730,573.036,1342.389,730,715.507,715.505,715.507,4828422.258,5641688.178,4832599.609,5641611.947,1342.389,582.608,714.204,565.089,4702.741,700.513
582.379,2737004.373,0.000e+00,28,0.000e+00,2355423.147,0.407,0.884,87.024,730,558.58,977,577.355,577.305,730,577.292,1180.079,730,717.734,717.798,717.784,2407561.671,2814332.587,2341410.418,2753384.676,1180.079,582.379,714.42,565.52,2306.867,701.574
583.195,1636228.978,0.000e+00,28,0.000e+00,1409416.249,0.407,0.929,87.092,730,558.721,965,576.642,576.595,730,576.58,1180.079,730,718.878,718.939,718.925,1442010.169,1685695.289,1399694.791,1647593.102,1180.079,583.195,714.544,565.889,1380.422,701.792
582.353,1636799.858,0.000e+00,28,0.000e+00,1416079.076,0.41,0.929,89.033,730,556.609,939,576.977,576.949,730,576.926,1180.241,730,718.912,718.963,718.94,1435292.871,1677885.013,1400147.911,1655423.716,1180.241,582.353,714.662,565.399,1380.586,701.857
582.111,1583520.142,0.000e+00,28,0.000e+00,1583977.671,0.409,0.929,89.052,730,556.65,894,576.336,576.726,730,576.4,1180.241,730,719.063,718.999,718.673,1312565.333,1534362.88,1354616.747,1851638.471,1180.241,582.111,714.769,565.093,1380.423,701.919
581.168,1418531.271,0.000e+00,28,0.000e+00,1762275.982,0.412,0.929,90.969,730,554.88,815,575.99,576.668,730,575.89,1183.469,730,719.103,719.202,718.425,1274591.858,1489941.476,1213503.004,2060022.613,1183.469,581.168,714.867,564.293,1380.138,701.931
579.381,1230075.164,0.000e+00,25,0.000e+00,2032753.636,0.422,0.929,98.708,730,551.283,659,575.079,576.237,730,574.857,1228.327,730,719.214,719.436,718.056,1175903.004,1374503.538,1052342.898,2376069.404,1228.327,579.381,714.95,562.601,1383.513,701.794
571.2,334292.053,0.000e+00,12,0.000e+00,744271.573,0.428,0.926,99.97,730,534.141,252,571.386,572.601,730,570.947,1108.758,730,721.215,721.654,720,374764.978,438009.173,286023.573,869872.569,1108.758,571.2,714.907,557.283,456.159,701.37
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.471,0.885,104.273,0.000e+00,537.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,0.000e+00,557.283,557.283,557.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,561.2,714.817,555.445,0.000e+00,701.873
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.474,0.823,104.29,0.000e+00,536.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,555.445,555.445,555.445,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.721,554.179,0.000e+00,701.758
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.478,0.761,104.36,0.000e+00,534.459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,554.179,554.179,554.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.617,552.972,0.000e+00,701.537
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.701,104.425,0.000e+00,532.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,552.972,552.972,552.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.504,551.795,0.000e+00,701.305
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.642,104.497,0.000e+00,530.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.795,551.795,551.795,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.382,550.773,0.000e+00,701.133
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.583,104.559,0.000e+00,529.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.773,550.773,550.773,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.249,549.852,0.000e+00,700.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.525,104.637,0.000e+00,528.909,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.852,549.852,549.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.102,549.016,0.000e+00,700.758
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.466,104.711,0.000e+00,528.376,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.016,549.016,549.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.939,548.279,0.000e+00,700.586
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.409,104.789,0.000e+00,528.235,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.279,548.279,548.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.756,547.646,0.000e+00,700.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.351,104.877,0.000e+00,528.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.646,547.646,547.646,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.548,547.093,0.000e+00,700.223
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.438,0.293,100.316,0.000e+00,543.109,357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,0.000e+00,547.093,547.093,547.093,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,561.2,713.303,547.69,0.000e+00,700.793
561.564,888694.471,0.000e+00,24,11,381407.893,0.436,0.213,100.228,607.474,541.232,679,561.07,560.988,607.474,561.446,1159.657,607.474,594.24,593.864,594.322,434670.293,507526.009,761121.778,445336.213,1159.657,561.564,713.136,548.177,511.544,700.269
571.2,5511212.373,0.000e+00,11,0.000e+00,2878811.876,0.431,0.185,100.054,730,556.999,816,562.241,562.032,730,563.363,1311.147,730,715.812,714.69,716.021,3119805.156,3642677.76,4720129.138,3361294.791,1311.147,571.2,713.671,549.251,3476.44,699.09
575.092,5634959.929,0.000e+00,11,0.000e+00,4021219.84,0.423,0.281,94.111,730,566.416,887,564.164,564.02,730,564.522,1340.478,730,715.087,714.729,715.231,4239425.991,4950348.8,4825719.467,4695551.147,1340.478,575.092,713.849,551.425,4244.683,699.359
577.838,5642449.351,0.000e+00,11,0.000e+00,4740697.031,0.417,0.413,90.291,730,570.888,928,566.428,566.464,730,566.517,1342.06,730,714.997,714.908,714.96,4677761.991,5463000.178,4831417.458,5536499.484,1342.06,577.838,713.957,554.478,4622.764,699.673
580.208,5641085.156,0.000e+00,11,0.000e+00,4830622.151,0.414,0.563,88.472,730,573.146,951,569.314,569.313,730,569.312,1342.278,730,715.164,715.166,715.165,4832201.956,5644540.587,4829244.302,5642694.542,1342.278,580.208,714.079,558.67,4702.311,700.048
583.191,5645655.04,0.000e+00,11,0.000e+00,4832238.364,0.41,0.718,86.708,730,575.405,960,573.152,573.154,730,573.154,1342.288,730,715.518,715.516,715.516,4828368.213,5641675.093,4831774.151,5646197.191,1342.288,583.191,714.235,565.339,4703.758,700.553
583.323,3001688.747,0.000e+00,28,0.000e+00,2583092.053,0.404,0.872,85.147,730,561.127,958,577.803,577.747,730,577.733,1183.244,730,717.536,717.606,717.592,2646807.04,3094052.409,2567794.347,3019570.916,1183.244,583.323,714.462,566.515,2532.031,701.647
584.75,1639080.676,0.000e+00,28,0.000e+00,1410725.689,0.403,0.929,85.241,730,561.326,945,577.581,577.525,730,577.513,1183.244,730,718.934,719.002,718.99,1449661.724,1694754.987,1402039.04,1649236.053,1183.244,584.75,714.588,567.417,1384.187,701.953
583.931,1639610.738,0.000e+00,28,0.000e+00,1423043.271,0.406,0.929,87.171,730,558.886,918,578.405,578.384,730,578.354,1180.079,730,719.011,719.062,719.032,1437589.618,1680745.244,1402406.116,1663738.596,1180.079,583.931,714.71,567.143,1384.471,702.046
582.8,1584683.236,0.000e+00,28,0.000e+00,1586752,0.409,0.929,89.097,730,556.744,870,577.958,578.354,730,578.029,1180.241,730,719.185,719.113,718.789,1308564.48,1529867.947,1355450.311,1855102.578,1180.241,582.8,714.822,566.229,1380.459,702.065
581.65,1416346.311,0.000e+00,28,0.000e+00,1766896.356,0.412,0.929,91.006,730,554.956,784,577.047,577.731,730,576.949,1183.469,730,719.182,719.28,718.498,1272045.227,1487079.822,1211539.769,2065583.787,1183.469,581.65,714.921,565.042,1380.281,702.048
580.109,1227308.373,0.000e+00,25,0.000e+00,2033850.027,0.417,0.929,94.88,730,552.362,618,575.781,576.933,730,575.554,1199.344,730,719.261,719.488,718.109,1176983.04,1375836.302,1049922.204,2377472.427,1199.344,580.109,715.004,563.425,1383.505,701.966
571.2,232802.489,0.000e+00,12,0.000e+00,537670.72,0.467,0.928,100.097,730,541.453,200,571.589,572.785,730,571.177,1075.174,730,721.836,722.248,720.64,261401.493,305531.982,199176.924,628441.742,1075.174,571.2,714.935,559.641,324.104,701.46
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.47,0.882,104.263,0.000e+00,537.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,0.000e+00,559.641,559.641,559.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,561.2,714.844,557.276,0.000e+00,701.898
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.476,0.82,104.305,0.000e+00,535.572,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,557.276,557.276,557.276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.747,555.472,0.000e+00,701.716
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.759,104.36,0.000e+00,533.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,555.472,555.472,555.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.643,553.91,0.000e+00,701.499
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.699,104.414,0.000e+00,532.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,553.91,553.91,553.91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.53,552.616,0.000e+00,701.331
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.64,104.486,0.000e+00,531.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,552.616,552.616,552.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.408,551.505,0.000e+00,701.158
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.581,104.548,0.000e+00,529.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.505,551.505,551.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.274,550.513,0.000e+00,700.972
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.523,104.609,0.000e+00,529.807,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.513,550.513,550.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.127,549.697,0.000e+00,700.834
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.464,104.695,0.000e+00,528.802,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.697,549.697,549.697,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.964,548.938,0.000e+00,700.63
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.406,104.778,0.000e+00,528.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.938,548.938,548.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.78,548.257,0.000e+00,700.439
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.348,104.867,0.000e+00,528.094,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.257,548.257,548.257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.57,547.663,0.000e+00,700.245
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.439,0.291,100.306,0.000e+00,542.217,295,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,0.000e+00,547.663,547.663,547.663,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,561.2,713.323,548.146,0.000e+00,700.764
561.387,520558.933,0.000e+00,24,11,221726.08,0.437,0.214,100.246,591.579,541.769,619,561.138,561.083,591.579,561.38,1159.568,591.579,578.678,578.436,578.733,253644.338,296166.613,445819.378,258897.44,1159.568,561.387,713.099,548.627,298.784,700.375
568.148,5077026.702,0.000e+00,11,0.000e+00,2650148.978,0.433,0.172,100.165,730,545.45,759,562.421,562.256,730,563.566,1207.813,730,716.103,714.958,716.269,2827656.818,3301672.107,4348126.72,3094407.68,1207.813,568.148,713.682,548.84,3186.974,699.343
570.496,5215424.284,0.000e+00,11,0.000e+00,3726762.382,0.426,0.26,98.075,730,551.14,832,563.527,563.436,730,563.93,1240.711,730,715.313,714.91,715.403,3854126.364,4500311.04,4466558.862,4351592.96,1240.711,570.496,713.894,549.648,3907.591,699.551
576.108,5640770.56,0.000e+00,11,0.000e+00,4384498.631,0.42,0.381,92.182,730,568.746,873,564.582,564.62,730,564.888,1341.824,730,715.066,714.759,715.027,4323950.649,5049184.142,4830565.262,5119887.929,1341.824,576.108,713.972,552.435,4391.623,699.513
578.378,5372013.227,0.000e+00,11,0.000e+00,4752008.249,0.417,0.52,90.332,730,570.984,895,567.441,567.397,730,567.308,1341.458,730,714.994,715.127,715.038,4829249.991,5640306.347,4599536.64,5550092.516,1341.458,578.378,714.059,556.14,4600.67,699.849
581.208,5644940.516,0.000e+00,11,0.000e+00,4828815.929,0.413,0.67,88.543,730,573.301,901,570.836,570.835,730,570.837,1342.221,730,715.305,715.304,715.305,4830301.298,5642959.644,4831996.587,5641224.533,1342.221,581.208,714.177,561.706,4702.534,700.279
580.259,4159090.916,0.000e+00,25,0.000e+00,3579596.516,0.408,0.824,86.923,730,558.368,891,575.227,575.172,730,575.158,1180.079,730,716.48,716.548,716.534,3658589.582,4275740.729,3558776.604,4183422.578,1180.079,580.259,714.392,563.218,3505.071,701.248
582.361,1632062.009,0.000e+00,25,0.000e+00,1403964.444,0.407,0.929,87.044,730,558.621,539,574.505,574.439,730,574.427,1180.079,730,718.713,718.79,718.779,1448575.431,1693103.929,1396349.582,1640962.133,1180.079,582.361,714.509,564.405,1379.48,701.637
581.798,1629758.293,0.000e+00,25,0.000e+00,1420077.369,0.41,0.929,88.997,730,556.535,352,575.588,575.571,730,575.533,1180.241,730,718.817,718.873,718.835,1432018.631,1673887.858,1394265.6,1659929.6,1180.241,581.798,714.622,564.44,1378.771,701.743
580.926,1582097.351,0.000e+00,25,0.000e+00,1584803.982,0.412,0.929,90.92,730,554.778,561,575.44,575.833,730,575.503,1183.469,730,719,718.937,718.606,1312586.809,1534287.502,1353488.356,1852483.129,1183.469,580.926,714.728,563.851,1380.241,701.774
580.022,1416168.391,0.000e+00,25,0.000e+00,1770903.04,0.415,0.929,92.849,730,553.328,575,574.836,575.524,730,574.726,1189.712,730,719.015,719.125,718.327,1278322.489,1494175.858,1211584.284,2069931.804,1189.712,580.022,714.823,562.984,1383.41,701.771
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.929,0.000e+00,0.000e+00,537.5,117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,562.984,562.984,562.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.74,562.572,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.236,0.912,52.17,0.000e+00,537.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1117.877,0.000e+00,561.459,561.459,561.459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1117.877,561.2,714.676,559.588,0.000e+00,701.614
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.477,0.864,104.38,0.000e+00,535.432,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,558.829,558.829,558.829,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.562,556.38,0.000e+00,701.532
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.479,0.804,104.422,0.000e+00,534.338,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,556.38,556.38,556.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.463,554.617,0.000e+00,701.383
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.743,104.489,0.000e+00,531.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,554.617,554.617,554.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.357,553.058,0.000e+00,701.156
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.684,104.559,0.000e+00,530.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,553.058,553.058,553.058,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.241,551.766,0.000e+00,700.99
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.625,104.617,0.000e+00,529.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.766,551.766,551.766,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.116,550.653,0.000e+00,700.816
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.567,104.674,0.000e+00,529.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.653,550.653,550.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.98,549.752,0.000e+00,700.687
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.508,104.758,0.000e+00,528.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.752,549.752,549.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.829,548.925,0.000e+00,700.49
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.45,104.827,0.000e+00,528.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,548.925,548.925,548.925,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.661,548.229,0.000e+00,700.337
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.392,104.914,0.000e+00,528.008,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.229,548.229,548.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.471,547.6,0.000e+00,700.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.334,104.932,0.000e+00,527.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.6,547.6,547.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.254,547.048,0.000e+00,699.941
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.44,0.276,100.256,0.000e+00,541.926,249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,0.000e+00,547.048,547.048,547.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,561.2,712.997,547.547,0.000e+00,700.445
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.436,0.21,100.25,561.2,545.618,237,561.2,561.2,561.2,561.2,1188.789,561.2,547.547,547.547,547.547,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1188.789,561.2,712.676,548.24,0.000e+00,700.378
564.626,3562639.644,0.000e+00,24,11,1857176.747,0.432,0.128,100.176,685.261,540.523,730,561.95,561.845,685.261,562.804,1171.485,685.261,671.715,670.86,671.819,1964328.533,2293609.671,3051170.702,2168496.071,1171.485,564.626,713.075,548.38,2229.096,699.389
568.876,5066317.938,0.000e+00,11,0.000e+00,3621001.671,0.427,0.184,98.036,730,546.57,814,562.992,562.909,730,563.401,1205.28,730,715.358,714.949,715.441,3735309.084,4361427.342,4339007.147,4227959.467,1205.28,568.876,713.674,548.785,3793.251,699.393
574.482,5568389.689,0.000e+00,11,0.000e+00,4306293.476,0.423,0.302,94.106,730,564.79,863,563.73,563.779,730,564.062,1324.684,730,715.055,714.723,715.006,4230162.204,4939374.933,4768861.013,5028269.511,1324.684,574.482,713.824,550.924,4315.565,699.341
576.745,5286342.542,0.000e+00,11,0.000e+00,4677570.276,0.42,0.438,92.203,730,568.769,889,566.056,565.969,730,565.879,1341.272,730,714.868,715.045,714.955,4828578.133,5638940.444,4526651.164,5462590.009,1341.272,576.745,713.931,553.933,4552.187,699.602
579.391,5608298.951,0.000e+00,11,0.000e+00,4831495.396,0.416,0.586,90.361,730,571.15,899,568.813,568.814,730,568.797,1342.082,730,715.12,715.136,715.119,4829814.329,5641541.404,4801355.093,5643505.209,1342.082,579.391,714.045,558.161,4692.596,699.969
582.795,5529939.627,0.000e+00,11,0.000e+00,4762090.951,0.413,0.74,88.603,730,573.365,892,572.686,572.649,730,572.633,1341.494,730,715.475,715.529,715.512,4829379.129,5642660.409,4732904.676,5564040.533,1341.494,582.795,714.2,565.051,4649.067,700.473
581.593,2552104.96,0.000e+00,28,0.000e+00,2193372.018,0.41,0.891,88.931,730,556.397,872,577.15,577.11,730,577.099,1180.241,730,717.901,717.952,717.942,2232999.111,2610269.867,2183240.96,2563947.52,1180.241,581.593,714.405,564.778,2146.201,701.53
581.052,1633146.311,0.000e+00,28,0.000e+00,1429155.982,0.413,0.929,90.871,730,554.675,832,575.926,575.931,730,575.884,1183.469,730,718.852,718.893,718.846,1425493.902,1666303.431,1397128.533,1670584.32,1183.469,581.052,714.527,564.036,1380.565,701.615
580.082,1585704.107,0.000e+00,25,0.000e+00,1589632.569,0.415,0.929,92.8,730,553.227,528,575.066,575.464,730,575.131,1189.712,730,718.97,718.905,718.572,1314360.462,1536318.293,1356611.271,1858076.16,1189.712,580.082,714.637,563.071,1383.361,701.616
579.2,1421117.44,0.000e+00,25,0.000e+00,1782738.916,0.418,0.929,94.765,730,552.119,636,574.118,574.813,730,574.004,1199.344,730,718.953,719.067,718.258,1285000.249,1501901.084,1215883.093,2083655.253,1199.344,579.2,714.735,562.087,1390.743,701.598
578.439,1239461.262,0.000e+00,25,0.000e+00,2055168.711,0.424,0.928,100.429,730,551.199,433,573.058,574.214,730,572.807,1246.432,730,719.029,719.28,717.873,1200325.262,1402839.324,1060532.551,2401908.338,1246.432,578.439,714.818,561.194,1401.169,701.503
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.474,0.925,104.288,0.000e+00,536.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,561.194,561.194,561.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.732,557.772,0.000e+00,701.763
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.478,0.864,104.353,0.000e+00,534.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,557.772,557.772,557.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.639,555.369,0.000e+00,701.554
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.804,104.404,0.000e+00,533.241,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,555.369,555.369,555.369,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.54,553.609,0.000e+00,701.395
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.744,104.478,0.000e+00,531.025,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,553.609,553.609,553.609,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.434,552.069,0.000e+00,701.175
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.685,104.533,0.000e+00,529.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,552.069,552.069,552.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.319,550.787,0.000e+00,701.006
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.626,104.601,0.000e+00,528.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.787,550.787,550.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.194,549.689,0.000e+00,700.837
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.568,104.663,0.000e+00,528.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.689,549.689,549.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.057,548.763,0.000e+00,700.688
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.51,104.728,0.000e+00,528.344,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.763,548.763,548.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.907,547.995,0.000e+00,700.547
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.453,104.813,0.000e+00,527.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.995,547.995,547.995,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.739,547.298,0.000e+00,700.357
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.395,104.906,0.000e+00,526.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.298,547.298,547.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.55,546.642,0.000e+00,700.134
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.338,104.918,0.000e+00,526.576,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.642,546.642,546.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.334,546.067,0.000e+00,699.934
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.441,0.28,100.26,0.000e+00,540.812,265,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,0.000e+00,546.067,546.067,546.067,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,561.2,713.079,546.557,0.000e+00,700.462
561.2,460415.36,0.000e+00,24,11,196231.342,0.438,0.206,100.194,588.809,540.797,620,560.898,560.845,588.809,561.116,1151.687,588.809,574.554,574.337,574.607,226883.52,264891.218,394353.031,229104.16,1151.687,561.2,712.839,547.066,265.114,700.092
567.963,5157274.738,0.000e+00,11,0.000e+00,2688016.782,0.435,0.162,100.194,730,548.106,777,561.053,560.859,730,562.189,1227.033,730,715.922,714.786,716.116,2897113.6,3382415.36,4417320.391,3138292.053,1227.033,567.963,713.483,547.56,3243.884,698.992
569.179,5235941.262,0.000e+00,25,0.000e+00,3738614.044,0.429,0.251,100.016,730,549.107,859,562.375,562.268,730,562.767,1245.7,730,715.185,714.793,715.292,3889577.813,4541310.293,4484520.96,4365051.164,1245.7,569.179,713.73,548.314,3928.417,699.283
574.233,5639042.844,0.000e+00,11,0.000e+00,4529972.053,0.425,0.373,96.023,730,564.494,905,563.442,563.487,730,563.666,1341.535,730,714.872,714.648,714.827,4457003.236,5204080.071,4829524.764,5289279.716,1341.535,574.233,713.814,550.809,4481.223,699.262
576.388,5542255.502,0.000e+00,11,0.000e+00,4828576.996,0.422,0.517,94.16,730,566.729,928,565.952,565.951,730,565.903,1341.792,730,714.857,714.906,714.858,4830452.053,5641084.587,4745824.427,5638894.933,1341.792,576.388,713.899,554.178,4672.843,699.565
578.974,5641421.369,0.000e+00,11,0.000e+00,4830230.187,0.419,0.67,92.288,730,569.163,936,569.039,569.038,730,569.038,1342.076,730,715.139,715.14,715.14,4831473.209,5643573.476,4829630.578,5642122.24,1342.076,578.974,714.016,559.303,4701.977,699.96
577.726,4172024.32,0.000e+00,25,0.000e+00,3592805.547,0.414,0.824,90.641,730,554.196,928,573.014,572.97,730,572.954,1183.469,730,716.289,716.349,716.333,3656813.511,4272964.267,3570428.871,4198171.591,1183.469,577.726,714.226,560.314,3511.989,700.878
579.373,1638082.844,0.000e+00,28,0.000e+00,1407596.942,0.414,0.929,90.743,730,554.407,904,571.802,571.735,730,571.726,1183.469,730,718.512,718.588,718.579,1452886.044,1697805.653,1401778.773,1644881.92,1183.469,579.373,714.34,561.132,1383.547,701.204
579.005,1631923.627,0.000e+00,28,0.000e+00,1434992.498,0.416,0.929,92.701,730,553.018,861,572.534,572.539,730,572.481,1189.712,730,718.598,718.651,718.593,1431532.8,1672946.204,1396430.08,1676989.298,1189.712,579.005,714.45,561.181,1383.85,701.297
598.723,1802296.32,0.000e+00,13,0.000e+00,1823517.156,0.401,0.929,94.953,730,550.104,290,615.521,616.023,730,615.752,1133.12,730,721.824,721.594,721.322,1324432.924,1552678.116,1537357.084,2137771.662,1133.12,598.723,719.859,604.543,0.000e+00,708.525
580.935,1230093.227,0.000e+00,6,0.000e+00,1603707.449,0.401,0.000e+00,79.06,730,557.518,255,612.381,613.209,730,612.549,998.65,730,722.163,721.994,721.335,936878.009,1098124.089,1049469.013,1879721.671,0.000e+00,580.935,718.245,604.478,0.000e+00,707.762
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,604.478,604.478,604.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,717.308,604.413,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,56,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,604.413,604.413,604.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,716.368,604.348,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,604.348,604.348,604.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.429,604.282,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,604.282,604.282,604.282,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.488,604.216,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,604.216,604.216,604.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.547,604.15,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,604.15,604.15,604.15,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.604,604.084,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,604.084,604.084,604.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.661,604.017,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,604.017,604.017,604.017,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.72,603.951,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,603.951,603.951,603.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.778,603.884,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,603.884,603.884,603.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.837,603.818,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,603.818,603.818,603.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.897,603.751,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,603.751,603.751,603.751,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.958,603.685,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,603.685,603.685,603.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.023,603.618,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,532,561.2,561.2,561.2,561.2,0.000e+00,561.2,603.618,603.618,603.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.095,603.553,0.000e+00,700
589.133,5357153.28,0.000e+00,32,13,2853665.422,0.215,0.0477,50.232,730,537.868,684,598.127,598.138,730,599.143,1257.184,730,719.069,718.053,719.058,2823791.076,3306090.667,4575652.124,3341177.6,1257.184,589.133,715.31,584.905,1777.909,703.051
583.397,5244814.791,0.000e+00,11,0.000e+00,3735567.644,0.422,0.000e+00,100.73,730,553.484,761,582.718,582.693,730,583.135,1245.922,730,717.05,716.633,717.074,3774062.933,4413121.138,4485320.249,4368107.236,1245.922,583.397,716.033,569.29,3896.123,703.399
586.609,5645963.947,0.000e+00,11,0.000e+00,4431109.973,0.421,0.12,100.673,730,563.397,806,582.542,582.667,730,582.879,1341.26,730,716.748,716.411,716.623,4209948.444,4922654.151,4828537.173,5181256.249,1341.26,586.609,715.894,569.429,4374.965,703.037
575.422,1546752.569,0.000e+00,12,0.000e+00,1372772.978,0.421,0.259,99.95,730,537.556,288,580.119,580.19,730,580.115,1128.23,730,719.31,719.314,719.24,1325086.436,1549426.204,1322800.071,1605186.133,1128.23,575.422,715.993,567.884,1305.935,702.928
585.997,5547434.667,0.000e+00,11,0.000e+00,4815292.871,0.423,0.258,100.64,730,563.812,834,581.592,581.585,730,581.548,1341.585,730,716.292,716.336,716.299,4829706.24,5646788.836,4744728.462,5629936.64,1341.585,585.997,715.814,568.221,4673.378,702.83
574.081,1698746.453,0.000e+00,11,0.000e+00,1464251.733,0.425,0.411,100.277,730,535.235,310,579.12,579.193,730,579.177,1108.316,730,719.101,719.044,719.028,1412704.569,1651741.867,1452906.667,1712011.236,1108.316,574.081,715.9,566.268,1406.25,702.76
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.416,0.000e+00,0.000e+00,537.5,149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,566.268,566.268,566.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.732,566.169,0.000e+00,700
569.514,2222964.836,11,31,32,1960701.476,0.216,0.426,50.087,667.966,534.355,573,571.538,571.621,667.966,571.575,1107.762,667.966,661.733,661.695,661.649,1854555.236,2167850.347,1901704.818,2291927.893,1107.805,569.514,715.721,564.459,1856.317,702.668
572.431,2898238.578,0.000e+00,11,0.000e+00,2884782.364,0.434,0.484,100.039,730,529.236,515,575.879,576.387,730,576.034,1051.069,730,717.711,717.556,717.203,2317355.093,2708607.431,2479594.382,3371836.871,1051.069,572.431,715.807,561.3,2494.079,702.795
507.5,879162.098,0.000e+00,13,0.000e+00,1137664.142,0.679,0.546,91.273,730,468.784,229,571.573,572.728,730,571.916,1133.12,730,720.278,719.935,719.123,625868.516,731450.738,752258.276,1329584.782,1133.12,507.5,716.222,558.962,0.000e+00,632.517
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.962,558.962,558.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.494,558.901,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.901,558.901,558.901,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.549,558.84,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.84,558.84,558.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.605,558.778,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.778,558.778,558.778,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.662,558.717,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.717,558.717,558.717,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.721,558.656,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.656,558.656,558.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.781,558.595,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.595,558.595,558.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.841,558.534,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.534,558.534,558.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.902,558.472,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.472,558.472,558.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.964,558.411,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.411,558.411,558.411,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.026,558.35,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.35,558.35,558.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.09,558.288,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.288,558.288,558.288,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.155,558.227,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.227,558.227,558.227,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.222,558.166,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.166,558.166,558.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.295,558.105,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,147,561.2,561.2,561.2,561.2,0.000e+00,561.2,558.105,558.105,558.105,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.374,558.044,0.000e+00,700
