Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,5,561.2,561.2,561.2,561.2,0.000e+00,561.2,558.044,558.044,558.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.455,557.984,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.984,557.984,557.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.538,557.924,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,11,561.2,561.2,561.2,561.2,0.000e+00,561.2,557.924,557.924,557.924,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.624,557.864,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,24,561.2,561.2,561.2,561.2,0.000e+00,561.2,557.864,557.864,557.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.713,557.804,0.000e+00,700
564.885,917683.698,0.000e+00,2,32,791412.907,0.000e+00,0.000e+00,0.000e+00,634.657,537.5,385,564.985,564.998,634.657,564.99,517.755,634.657,627.461,627.455,627.448,781191.324,912721.778,785438.151,924664.462,517.417,564.885,699.573,557.65,765.297,695.693
388.105,140035.378,0.000e+00,3,1,120423.76,0.000e+00,0.00795,0.000e+00,499.351,537.5,68,386.712,386.712,499.351,386.707,100.325,499.351,670.12,670.125,670.12,120430.818,140705.307,119857.422,140697.058,0.000e+00,565.42,701.994,557.446,0.000e+00,695.992
0.000e+00,0.000e+00,0.000e+00,8,0.000e+00,0.000e+00,0.000e+00,0.00795,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,138.392,0.000e+00,557.433,557.433,557.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,138.392,561.2,700.933,557.452,0.000e+00,694.398
564.509,782081.92,0.000e+00,2,32,782291.769,0.000e+00,0.000e+00,0.000e+00,625.092,537.5,397,564.314,564.489,625.092,564.354,450.338,625.092,618.215,618.175,618.04,638750.649,746280.107,669393.92,913985.351,450.103,564.509,701.931,557.328,678.43,696.889
179.84,186514.453,0.000e+00,3,1,246151.698,0.000e+00,0.00754,0.000e+00,230.687,537.5,173,179.137,179.365,230.687,179.108,159.511,230.687,608.722,608.751,608.494,167960.96,196232.996,159642.596,287585.191,0.000e+00,563.696,703.839,557.138,0.000e+00,698.64
561.2,0.000e+00,0.000e+00,31,0.000e+00,0.000e+00,0.000e+00,0.00754,0.000e+00,561.2,537.5,99,561.2,561.2,561.2,561.2,131.192,561.2,557.125,557.125,557.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,131.192,561.2,702.769,557.141,0.000e+00,696.217
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.141,557.141,557.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.845,557.081,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.081,557.081,557.081,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.921,557.02,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.02,557.02,557.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.997,556.959,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.959,556.959,556.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.075,556.899,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.899,556.899,556.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.152,556.838,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.838,556.838,556.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.229,556.777,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.777,556.777,556.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.307,556.716,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.716,556.716,556.716,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.386,556.655,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.655,556.655,556.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.465,556.594,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.594,556.594,556.594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.545,556.532,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.532,556.532,556.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.625,556.471,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.471,556.471,556.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.71,556.41,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,134,561.2,561.2,561.2,561.2,0.000e+00,561.2,556.41,556.41,556.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.8,556.35,0.000e+00,700
566.634,3163573.191,11,2,32,1639156.622,0.0547,0.00648,12.212,669.515,536.748,720,566.484,566.411,669.515,567.223,761.094,669.515,659.324,658.585,659.397,1718112.782,2007187.698,2707955.804,1914946.987,761.094,566.634,698.822,556.087,1968.252,694.145
572.185,5100730.596,0.000e+00,11,0.000e+00,3633414.827,0.435,0.0633,99.734,730,543.11,795,569.903,569.838,730,570.318,1212.845,730,715.967,715.552,716.031,3725536.996,4352247.751,4366240.711,4244628.764,1212.845,572.185,710.232,555.602,3804.891,696.96
576.09,5536067.698,0.000e+00,11,0.000e+00,4281400.604,0.43,0.181,99.821,730,556.59,835,569.919,570.02,730,570.291,1316.382,730,715.683,715.311,715.582,4120716.516,4813816.036,4738976.996,5001527.182,1316.382,576.09,712.169,556.284,4264.281,698.485
577.189,5185195.804,0.000e+00,11,0.000e+00,4575656.107,0.427,0.315,98.027,730,558.318,853,570.892,570.823,730,570.742,1304.337,730,715.393,715.543,715.462,4695612.302,5485664.142,4438417.351,5345525.191,1304.337,577.189,713.045,557.21,4448.996,699.354
579.014,5342582.898,0.000e+00,11,0.000e+00,4645118.862,0.424,0.46,96.161,730,562.825,850,571.773,571.712,730,571.67,1320.604,730,715.437,715.54,715.499,4754175.716,5554432,4572848.924,5427017.956,1320.604,579.014,713.528,558.853,4534.454,699.831
578.547,5209238.187,0.000e+00,11,0.000e+00,4489892.124,0.423,0.607,96.311,730,557.818,839,573.178,573.128,730,573.109,1271.384,730,715.675,715.743,715.725,4576983.609,5348012.942,4458215.822,5246250.667,1271.384,578.547,713.857,560.029,4389.861,700.349
579.152,5177114.738,0.000e+00,11,0.000e+00,4439969.28,0.422,0.75,96.411,730,557.531,811,574.247,574.177,730,574.171,1267.006,730,715.781,715.857,715.851,4561220.836,5330022.4,4430368.427,5188333.796,1267.006,579.152,714.095,561.679,4359.853,700.667
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.892,0.000e+00,0.000e+00,537.5,6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.679,561.679,561.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.009,561.345,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,24,0.000e+00,0.233,0.875,50.201,561.2,539.959,26,561.2,561.2,561.2,561.2,1122.712,561.2,560.494,560.494,560.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1122.712,561.2,713.943,559.303,0.000e+00,701.106
567.216,1466046.009,0.000e+00,24,11,1821604.978,0.425,0.81,100.165,653.783,542.634,569,567.135,567.578,653.783,567.087,1183.392,653.783,645.832,645.88,645.388,1302846.862,1522374.969,1254640.64,2128543.147,1183.392,567.216,713.951,558.452,1421.379,701.136
569.988,1337453.369,0.000e+00,11,0.000e+00,2217326.507,0.428,0.83,99.97,730,534.362,408,569.1,570.32,730,568.858,1121.073,730,718.603,718.844,717.382,1283545.173,1499650.844,1144720.924,2590649.458,1121.073,569.988,714.141,554.616,1507.709,700.582
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.478,0.839,104.554,0.000e+00,536.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,554.616,554.616,554.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.047,553.346,0.000e+00,701.096
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.778,104.63,0.000e+00,533.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,553.346,553.346,553.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,713.945,552.133,0.000e+00,700.875
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.717,104.693,0.000e+00,532.698,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,552.133,552.133,552.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,713.835,551.095,0.000e+00,700.706
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.658,104.756,0.000e+00,531.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,551.095,551.095,551.095,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.716,550.172,0.000e+00,700.531
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.598,104.836,0.000e+00,530.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,550.172,550.172,550.172,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.586,549.331,0.000e+00,700.35
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.539,104.894,0.000e+00,530.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,549.331,549.331,549.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.444,548.643,0.000e+00,700.215
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.481,104.988,0.000e+00,529.105,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,548.643,548.643,548.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.285,547.981,0.000e+00,700.009
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.422,104.849,0.000e+00,528.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,547.981,547.981,547.981,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.108,547.415,0.000e+00,699.844
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.364,104.658,0.000e+00,527.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,547.415,547.415,547.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,712.906,546.857,0.000e+00,699.604
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.306,104.502,0.000e+00,527.721,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,546.857,546.857,546.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,712.672,546.363,0.000e+00,699.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.248,104.305,0.000e+00,527.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,546.363,546.363,546.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,712.394,545.918,0.000e+00,699.137
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.19,104.093,0.000e+00,528.138,184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,545.918,545.918,545.918,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,712.052,545.563,0.000e+00,698.885
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.44,0.131,100.19,561.2,542.319,537,561.2,561.2,561.2,561.2,1168.665,561.2,545.563,545.563,545.563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1168.665,561.2,711.595,546.115,0.000e+00,699.245
562.183,4506464.711,0.000e+00,11,0.000e+00,2294486.187,0.437,0.064,99.928,730,529.661,697,559.86,559.662,730,561.026,1092.464,730,716.255,715.089,716.454,2481803.662,2897366.187,3860112.782,2678683.591,1092.464,562.183,712.953,545.695,2800.698,698.775
563.463,4731244.089,0.000e+00,11,0.000e+00,3370139.876,0.431,0.139,100.066,730,533.279,779,560.356,560.271,730,560.774,1125.769,730,715.339,714.921,715.424,3478226.204,4060517.262,4052768.711,3934336.284,1125.769,563.463,713.487,545.463,3535.027,699.167
568.233,5182677.333,0.000e+00,11,0.000e+00,4012023.467,0.427,0.249,97.962,730,549.816,825,560.45,560.533,730,560.815,1233.204,730,715.013,714.647,714.93,3893076.48,4544745.813,4439535.218,4683603.342,1233.204,568.233,713.663,546.425,4003.063,699.083
570.116,4911574.471,0.000e+00,11,0.000e+00,4328733.867,0.425,0.375,96.014,730,553.827,849,561.725,561.628,730,561.549,1244.87,730,714.7,714.877,714.797,4481530.311,5232044.942,4207029.76,5053660.16,1244.87,570.116,713.753,547.911,4221.467,699.227
572.556,5126060.373,0.000e+00,11,0.000e+00,4461628.587,0.423,0.511,94.107,730,560.101,855,563.166,563.075,730,563.03,1280.744,730,714.744,714.88,714.836,4610678.329,5383365.973,4390304.711,5209337.173,1280.744,572.556,713.823,550.536,4366.323,699.342
572.946,5055003.307,0.000e+00,11,0.000e+00,4360313.742,0.422,0.653,94.198,730,556.456,847,565.497,565.42,730,565.4,1245.741,730,715.039,715.136,715.116,4484669.156,5237176.32,4328671.858,5091954.347,1245.741,572.946,713.924,553.152,4273.371,699.722
571.2,2080468.48,0.000e+00,11,0.000e+00,1784699.307,0.42,0.792,93.949,730,541.096,378,565.65,565.589,730,565.585,1119.345,730,717.502,717.567,717.563,1832288.569,2140119.893,1781217.28,2084535.467,1119.345,571.2,714.069,552.493,1751.423,700.375
570.179,3897367.324,0.000e+00,11,0.000e+00,3489856,0.42,0.814,93.824,730,541.194,666,566.527,566.626,730,566.509,1118.375,730,715.965,715.984,715.867,3360286.151,3924650.382,3336926.436,4075981.653,1118.375,570.179,714.194,551.728,3305,700.397
569.221,1947434.24,0.000e+00,11,0.000e+00,1951388.302,0.423,0.912,95.884,730,539.43,387,564.056,564.475,730,564.107,1123.691,730,717.672,717.62,717.253,1630593.28,1904354.133,1667480.32,2279007.573,1123.691,569.221,714.291,550.545,1702.999,700.403
573.64,1338412.231,0.000e+00,25,0.000e+00,1706991.218,0.424,0.931,98.313,730,550.325,398,562.367,563.06,730,562.164,1228.327,730,718.178,718.381,717.484,1257249.28,1468210.916,1146100.907,1993417.813,1228.327,573.64,714.354,553.64,1333.345,700.445
574.106,1258974.436,0.000e+00,25,0.000e+00,2092161.422,0.428,0.926,100.286,730,549.515,419,565.258,566.415,730,564.93,1234.521,730,718.382,718.71,717.225,1256268.658,1467375.36,1077849.671,2443733.618,1234.521,574.106,714.426,555.254,1436.134,700.599
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.476,0.926,104.441,0.000e+00,536.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,555.254,555.254,555.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.34,553.375,0.000e+00,701.38
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.865,104.51,0.000e+00,534.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,553.375,553.375,553.375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.248,551.836,0.000e+00,701.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.804,104.565,0.000e+00,532.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,551.836,551.836,551.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.149,550.633,0.000e+00,701.01
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.744,104.621,0.000e+00,531.744,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,550.633,550.633,550.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.043,549.617,0.000e+00,700.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.685,104.694,0.000e+00,530.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,549.617,549.617,549.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.928,548.726,0.000e+00,700.679
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.626,104.745,0.000e+00,530.529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,548.726,548.726,548.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.803,548.024,0.000e+00,700.561
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.567,104.81,0.000e+00,529.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,548.024,548.024,548.024,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.667,547.361,0.000e+00,700.377
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.509,104.872,0.000e+00,529.317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,547.361,547.361,547.361,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.517,546.808,0.000e+00,700.236
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.451,104.966,0.000e+00,528.299,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,546.808,546.808,546.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.349,546.265,0.000e+00,700.027
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.392,104.858,0.000e+00,528.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,546.265,546.265,546.265,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.16,545.794,0.000e+00,699.851
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.334,104.693,0.000e+00,527.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,545.794,545.794,545.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,712.943,545.375,0.000e+00,699.648
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.276,104.543,0.000e+00,528.674,150,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,545.375,545.375,545.375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,712.689,545.057,0.000e+00,699.469
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.438,0.218,100.194,561.2,544.272,483,561.2,561.2,561.2,561.2,1178.524,561.2,545.057,545.057,545.057,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1178.524,561.2,712.377,545.834,0.000e+00,700.015
562.216,4109817.173,0.000e+00,11,0.000e+00,1951750.116,0.435,0.15,99.906,730,530.925,644,559.351,559,730,560.517,1102.438,730,716.483,715.317,716.834,2249247.716,2625819.876,3520422.969,2278514.916,1102.438,562.216,713.128,545.458,2503.931,698.83
565.083,4424868.693,0.000e+00,11,0.000e+00,3147106.133,0.429,0.21,99.977,730,538.59,735,559.989,559.87,730,560.372,1166.382,730,715.469,715.086,715.588,3291323.733,3842263.04,3790389.76,3673904.924,1166.382,565.083,713.536,545.569,3316.955,699.124
566.815,4931834.88,0.000e+00,11,0.000e+00,3819789.938,0.425,0.307,96.018,730,544.858,790,560.396,560.495,730,560.774,1173.508,730,715.173,714.795,715.074,3683910.542,4300598.044,4224630.329,4459223.893,1173.508,566.815,713.709,546.16,3803.238,699.244
568.837,4749436.871,0.000e+00,11,0.000e+00,4176917.902,0.423,0.426,94.105,730,549.874,824,561.366,561.285,730,561.212,1194.467,730,714.794,714.948,714.875,4300082.916,5020120.178,4068223.716,4876331.804,1194.467,568.837,713.793,547.346,4068.302,699.334
571.961,5007942.542,0.000e+00,11,0.000e+00,4361342.862,0.42,0.558,92.147,730,559.062,840,562.585,562.494,730,562.448,1251.813,730,714.761,714.899,714.852,4506526.436,5261557.191,4289305.031,5092049.351,1251.813,571.961,713.848,550.128,4267.097,699.366
573.571,5003024.498,0.000e+00,11,0.000e+00,4316838.116,0.417,0.696,90.299,730,560.03,839,565.108,565.019,730,564.998,1238.997,730,715.02,715.13,715.11,4460390.684,5208678.969,4284280.604,5041043.911,1238.997,573.571,713.935,553.981,4236.874,699.706
574.775,3919872,0.000e+00,25,0.000e+00,3359975.253,0.416,0.834,90.47,730,553.839,817,567.995,567.899,730,567.896,1183.469,730,715.987,716.086,716.083,3487470.933,4073609.387,3355854.222,3924685.653,1183.469,574.775,714.095,556.674,3310.602,700.329
577.919,1613215.289,0.000e+00,28,0.000e+00,1458778.738,0.414,0.929,90.642,730,554.197,778,568.361,568.416,730,568.296,1183.469,730,718.313,718.378,718.258,1422293.618,1661643.378,1380841.387,1704268.373,1183.469,577.919,714.203,558.764,1383.091,700.88
577.916,1572267.378,0.000e+00,28,0.000e+00,1584425.529,0.417,0.929,92.615,730,552.836,712,570.17,570.545,730,570.192,1189.712,730,718.594,718.572,718.219,1331959.609,1556329.529,1345599.858,1851323.591,1189.712,577.916,714.311,559.604,1383.311,701.019
577.647,1398229.049,0.000e+00,25,0.000e+00,1795605.902,0.419,0.929,94.607,730,551.787,470,570.888,571.604,730,570.73,1199.344,730,718.716,718.875,718,1290498.133,1507970.276,1196583.253,2098197.618,1199.344,577.647,714.415,559.771,1390.11,701.095
523.114,756199.751,0.000e+00,13,0.000e+00,1336693.902,0.623,0.928,82.069,730,492.22,257,579.467,580.949,730,579.593,1133.12,730,720.833,720.706,719.351,601214.578,703043.129,646672,1563091.627,1133.12,523.114,716.679,567.827,0.000e+00,642.585
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.827,567.827,567.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.972,567.766,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.766,567.766,567.766,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.035,567.704,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.704,567.704,567.704,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.095,567.642,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.642,567.642,567.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.156,567.581,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.581,567.581,567.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.217,567.519,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.519,567.519,567.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.279,567.457,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.457,567.457,567.457,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.341,567.395,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.395,567.395,567.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.403,567.332,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.332,567.332,567.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.466,567.27,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.27,567.27,567.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.529,567.208,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.208,567.208,567.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.593,567.146,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.146,567.146,567.146,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.661,567.084,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,481,561.2,561.2,561.2,561.2,0.000e+00,561.2,567.084,567.084,567.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.735,567.022,0.000e+00,700
575.654,4601790.009,0.000e+00,32,11,2254032.498,0.217,0.0345,50.037,730,534.726,649,578.657,578.484,730,579.788,1137.044,730,717.812,716.682,717.985,2433332.764,2844725.618,3936296.96,2635107.556,1137.049,575.654,711.867,565.594,2800.451,699.439
577.483,4939596.231,0.000e+00,11,0.000e+00,3496036.124,0.424,0.107,100.4,730,541.577,740,578.432,578.396,730,578.861,1173.777,730,716.838,716.409,716.874,3548980.907,4148651.804,4225597.44,4086760.96,1173.777,577.483,714.085,564.341,3659.725,701.319
582.354,5436993.422,0.000e+00,11,0.000e+00,4202113.991,0.42,0.22,96.673,730,560.917,790,577.885,577.994,730,578.251,1292.054,730,716.456,716.09,716.347,4022116.693,4701435.449,4651392.853,4911833.316,1292.054,582.354,714.623,564.679,4180.628,701.507
583.128,5170437.12,0.000e+00,11,0.000e+00,4531671.04,0.417,0.351,94.824,730,561.614,814,578.533,578.494,730,578.433,1278.233,730,716.146,716.246,716.185,4601637.547,5378958.791,4423249.92,5297173.049,1278.233,583.128,714.875,565.129,4401.825,701.789
585.146,5341434.311,0.000e+00,11,0.000e+00,4650202.169,0.415,0.495,92.883,730,567.787,819,579.018,578.973,730,578.928,1315.297,730,716.111,716.201,716.157,4735068.16,5535098.88,4569395.2,5435894.329,1315.297,585.146,715.015,566.473,4531.23,701.881
585.052,5210841.884,0.000e+00,11,0.000e+00,4494277.12,0.412,0.642,91.048,730,564.748,804,580.153,580.118,730,580.098,1265.708,730,716.32,716.375,716.354,4556549.973,5326907.164,4457269.76,5254105.884,1265.708,585.052,715.138,567.581,4386.626,702.185
583.661,5048180.622,0.000e+00,11,0.000e+00,4323029.333,0.414,0.785,93.061,730,557.555,765,581.079,581.039,730,581.036,1220.274,730,716.503,716.546,716.543,4392987.876,5136080.782,4317804.942,5054288.782,1220.274,583.661,715.248,566.963,4232.931,702.452
580.984,1753466.738,0.000e+00,28,0.000e+00,1594839.467,0.416,0.924,95.008,730,552.633,693,578.062,578.197,730,578.069,1199.344,730,718.901,718.894,718.766,1494230.187,1746912,1499836.871,1864534.898,1199.344,580.984,715.333,564.736,1490.254,702.377
579.909,1600533.049,0.000e+00,25,0.000e+00,1616117.902,0.419,0.928,96.913,730,552.021,415,575.751,576.151,730,575.804,1212.317,730,718.985,718.932,718.585,1334710.756,1560179.911,1369232.356,1889124.409,1212.317,579.909,715.396,563.13,1402.733,702.272
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.458,0.927,99.827,0.000e+00,543.443,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1086.353,0.000e+00,563.13,563.13,563.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1086.353,561.2,715.31,560.866,0.000e+00,702.753
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.468,0.865,104.109,0.000e+00,538.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,0.000e+00,560.866,560.866,560.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,561.2,715.218,558.382,0.000e+00,702.246
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.473,0.803,104.157,0.000e+00,535.851,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,558.382,558.382,558.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,715.119,556.525,0.000e+00,702.082
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.478,0.742,104.207,0.000e+00,533.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,556.525,556.525,556.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,715.013,554.918,0.000e+00,701.864
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.682,104.279,0.000e+00,531.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,554.918,554.918,554.918,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.897,553.46,0.000e+00,701.634
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.623,104.352,0.000e+00,530.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,553.46,553.46,553.46,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.772,552.216,0.000e+00,701.459
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.565,104.423,0.000e+00,529.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,552.216,552.216,552.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.634,551.13,0.000e+00,701.278
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.507,104.485,0.000e+00,529.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,551.13,551.13,551.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.483,550.23,0.000e+00,701.136
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.449,104.558,0.000e+00,528.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.23,550.23,550.23,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.314,549.437,0.000e+00,700.959
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.391,104.621,0.000e+00,528.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.437,549.437,549.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.124,548.754,0.000e+00,700.782
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.333,104.724,0.000e+00,527.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.754,548.754,548.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.905,548.118,0.000e+00,700.547
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.275,104.833,0.000e+00,527.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.118,548.118,548.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.649,547.552,0.000e+00,700.314
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.218,104.964,0.000e+00,527.372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.552,547.552,547.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.34,547.042,0.000e+00,700.037
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.16,104.776,0.000e+00,528.061,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,547.042,547.042,547.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,712.952,546.631,0.000e+00,699.75
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.102,104.507,0.000e+00,529.576,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,546.631,546.631,546.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,712.423,546.343,0.000e+00,699.412
561.2,0.000e+00,0.000e+00,27,0.000e+00,0.000e+00,0.452,0.0433,59.329,561.2,560.641,47,561.2,561.2,561.2,561.2,752.184,561.2,546.343,546.343,546.343,0.000e+00,0.000e+00,0.000e+00,0.000e+00,752.184,561.2,711.658,547.245,0.000e+00,701.654
563.996,2897883.876,11,2,32,2051183.893,0.0785,0.011,18.129,676.23,536.506,704,561.395,561.318,676.23,561.663,788.61,676.23,662.06,661.791,662.136,2140771.556,2499417.671,2482061.298,2394821.191,788.63,563.996,712.544,547.187,2164.479,699.263
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.0775,0.000e+00,0.000e+00,537.5,758,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.124,547.124,547.124,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.765,547.061,0.000e+00,700
281.742,1089145.529,1,31,32,952742.969,0.000e+00,0.11,0.000e+00,321.12,537.5,785,280.8,280.795,321.12,280.781,584.736,321.12,587.394,587.413,587.399,960712.036,1121652.693,932869.12,1112348.729,584.737,562.342,713.089,547.059,923.096,699.702
564.85,3487340.658,11,31,32,3041175.538,0.213,0.185,49.02,687.33,537.212,791,561.829,561.822,687.33,561.785,1151.159,687.33,672.548,672.592,672.555,3051433.458,3562604.302,2986968.889,3550627.911,1151.159,564.85,713.479,547.023,2944.604,699.533
566.023,4575800.604,0.000e+00,11,0.000e+00,3953357.938,0.424,0.293,95.553,730,538.908,783,561.908,561.893,730,561.869,1122.688,730,715.079,715.118,715.094,3975407.502,4641340.302,3919271.538,4615596.942,1122.688,566.023,713.828,547.016,3842.427,699.628
566.22,4457977.742,0.000e+00,11,0.000e+00,3821495.751,0.424,0.418,95.578,730,538.969,754,561.894,561.827,730,561.825,1122.685,730,715.122,715.191,715.189,3916654.933,4572754.773,3818346.098,4461655.04,1122.685,566.22,713.935,547.055,3747.886,699.71
566.642,2875815.253,0.000e+00,11,0.000e+00,2621895.396,0.424,0.538,95.657,730,539.081,524,560.739,560.87,730,560.711,1122.873,730,716.316,716.344,716.186,2490566.542,2907782.258,2463185.92,3061111.467,1122.873,566.642,714.083,547.116,2456.864,699.883
565.982,2415287.751,0.000e+00,11,0.000e+00,2419898.027,0.425,0.594,97.646,730,536.979,475,560.3,560.722,730,560.333,1126.575,730,716.816,716.783,716.394,2041463.609,2383456.284,2068727.751,2825287.396,1126.575,565.982,714.204,546.951,2117.787,699.966
565.127,2176214.187,0.000e+00,11,0.000e+00,2754974.436,0.427,0.634,99.624,730,534.963,508,560.094,560.9,730,559.926,1130.302,730,716.857,717.025,716.051,1997912.178,2332582.827,1863978.809,3216460.8,1130.302,565.127,714.297,546.55,2145.905,699.995
536.822,890561.92,0.000e+00,13,0.000e+00,1540918.898,0.528,0.674,92.807,730,501.868,303,569.413,570.847,730,569.403,1133.12,730,719.74,719.75,718.306,765999.716,895056.782,762152.96,1800535.751,1133.12,536.822,716.165,557.175,0.000e+00,663.281
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.175,557.175,557.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.475,557.115,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.115,557.115,557.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.535,557.054,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.054,557.054,557.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.594,556.994,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.994,556.994,556.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.653,556.933,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.933,556.933,556.933,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.711,556.872,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.872,556.872,556.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.77,556.811,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.811,556.811,556.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.828,556.749,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.749,556.749,556.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.887,556.688,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.688,556.688,556.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.945,556.627,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.627,556.627,556.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.005,556.565,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.565,556.565,556.565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.064,556.504,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,211,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.504,556.504,556.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.126,556.442,0.000e+00,700
561.429,77492.373,0.000e+00,2,32,32618.28,0.000e+00,0.000e+00,0.000e+00,566.33,537.5,592,561.403,561.391,566.33,561.439,36.157,566.33,561.368,561.332,561.379,39102.88,45682.373,66331.382,38106.671,36.14,561.429,703.231,556.383,44.8,699.714
572.333,5161262.08,0.000e+00,32,11,2665643.093,0.234,0.0459,53.14,730,543.556,757,569.417,569.24,730,570.524,1244.066,730,716.644,715.536,716.821,2865873.92,3348015.218,4417997.938,3114098.916,1244.066,572.333,711.576,555.803,3228.716,698.072
576.336,5450915.84,0.000e+00,11,0.000e+00,3837802.667,0.436,0.133,100.196,730,557.444,843,570.086,569.929,730,570.444,1296.116,730,715.729,715.37,715.886,4075186.062,4760696.889,4666017.564,4483382.044,1296.116,576.336,713.416,556.473,4081.943,699.654
578.102,5643031.324,0.000e+00,11,0.000e+00,4605219.271,0.429,0.26,100.203,730,561.288,890,570.945,571.012,730,571.14,1341.737,730,715.528,715.333,715.46,4489651.484,5245117.44,4830252.942,5380131.271,1341.737,578.102,713.894,557.587,4518.967,700.075
578.75,5641268.338,0.000e+00,11,0.000e+00,4829165.796,0.426,0.405,100.254,730,561.011,914,572.161,572.161,730,572.16,1341.681,730,715.426,715.427,715.427,4830050.987,5643224.747,4828376.747,5642189.938,1341.681,578.75,714.143,558.885,4701.857,700.393
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.466,0.56,100.349,0.000e+00,542.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1086.353,0.000e+00,558.885,558.885,558.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1086.353,561.2,714.006,558.378,0.000e+00,701.502
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.462,0.497,96.316,0.000e+00,545.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1069.487,0.000e+00,558.378,558.378,558.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1069.487,561.2,713.854,558.266,0.000e+00,701.653
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.463,0.436,96.383,0.000e+00,545.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1069.487,0.000e+00,558.266,558.266,558.266,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1069.487,561.2,713.684,558.163,0.000e+00,701.495
567.423,1576655.644,0.000e+00,24,11,1446042.596,0.422,0.357,96.219,654.964,544.865,495,566.699,566.809,654.964,566.718,1162.886,654.964,646.531,646.512,646.421,1330419.342,1554485.618,1349393.636,1689581.938,1162.886,567.423,713.756,558.112,1339.09,700.947
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.374,0.000e+00,0.000e+00,537.5,212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,557.923,557.923,557.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.698,557.832,0.000e+00,700
567.111,1730454.471,11,31,32,2185343.218,0.214,0.38,49.859,659.857,536.054,637,566.461,566.952,659.857,566.387,1140.261,659.857,650.798,650.872,650.308,1560117.156,1822713.067,1481150.08,2553175.893,1140.262,567.111,713.882,556.968,1696.206,700.597
568.462,1338302.151,0.000e+00,11,0.000e+00,2243887.218,0.433,0.43,99.78,730,531.568,422,568.008,569.229,730,567.731,1087.506,730,718.487,718.765,717.266,1305428.338,1525092.836,1145541.689,2621466.453,1087.506,568.462,714.29,555.208,1523.573,700.706
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.442,104.562,0.000e+00,532.944,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,555.208,555.208,555.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.12,554.336,0.000e+00,701.018
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.383,104.677,0.000e+00,530.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,554.336,554.336,554.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.927,553.436,0.000e+00,700.718
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.324,104.795,0.000e+00,528.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,553.436,553.436,553.436,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.704,552.532,0.000e+00,700.408
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.266,104.929,0.000e+00,527.435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,552.532,552.532,552.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.44,551.672,0.000e+00,700.111
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.208,104.788,0.000e+00,526.151,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.672,551.672,551.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.12,550.843,0.000e+00,699.76
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.151,104.553,0.000e+00,525.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.843,550.843,550.843,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.711,550.092,0.000e+00,699.404
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0935,104.212,0.000e+00,525.277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.092,550.092,550.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.15,549.396,0.000e+00,698.927
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.465,0.0362,50,0.000e+00,555.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,630.226,0.000e+00,549.396,549.396,549.396,0.000e+00,0.000e+00,0.000e+00,0.000e+00,630.226,561.2,711.349,549.878,0.000e+00,701.404
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.878,549.878,549.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.398,549.817,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.817,549.817,549.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.448,549.756,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.756,549.756,549.756,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.498,549.695,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.695,549.695,549.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.552,549.634,0.000e+00,700
561.378,92498.427,0.000e+00,2,32,39135.813,0.000e+00,0.000e+00,0.000e+00,567.483,537.5,601,561.212,561.195,567.483,561.255,44.288,567.483,555.904,555.86,555.92,47835.716,55858.676,79212.907,45699.636,44.266,561.378,706.656,549.576,53.905,699.748
567.863,5061799.822,0.000e+00,32,11,2617634.418,0.238,0.0458,53.824,730,542.407,768,563.303,563.094,730,564.42,1220.663,730,716.161,715.044,716.37,2843276.658,3320122.738,4334808.462,3056638.293,1220.663,567.863,712.221,549.454,3177.378,698.123
572.153,5368565.76,0.000e+00,11,0.000e+00,3769385.529,0.44,0.132,100.19,730,555.701,855,564.283,564.096,730,564.637,1277.083,730,715.24,714.886,715.427,4040594.204,4718262.044,4597497.173,4401567.573,1277.083,572.153,713.407,550.481,4024.554,699.126
574.809,5640147.627,0.000e+00,11,0.000e+00,4556276.053,0.436,0.257,100.196,730,561.979,906,565.454,565.49,730,565.651,1341.599,730,715.027,714.83,714.991,4496450.844,5250914.987,4829757.44,5320778.524,1341.599,574.809,713.697,552.162,4503.289,699.364
575.733,5639302.258,0.000e+00,11,0.000e+00,4829113.458,0.432,0.402,100.181,730,561.42,936,567.192,567.191,730,567.191,1341.783,730,714.97,714.972,714.971,4830417.351,5641564.729,4828480.284,5640041.813,1341.783,575.733,713.863,554.099,4700.253,699.661
576.8,5642114.844,0.000e+00,11,0.000e+00,4831052.231,0.429,0.556,100.183,730,561.211,951,568.966,568.966,730,568.965,1342.194,730,715.132,715.133,715.133,4831899.307,5644040.533,4830250.098,5643051.236,1342.194,576.8,714,556.505,4702.557,699.945
578.119,5643696.924,0.000e+00,11,0.000e+00,4831213.796,0.427,0.711,100.234,730,560.95,954,571.171,571.17,730,571.17,1342.171,730,715.334,715.335,715.335,4831817.387,5644871.111,4830812.16,5644166.827,1342.171,578.119,714.133,559.915,4703.538,700.27
577.122,3185337.458,0.000e+00,28,0.000e+00,2727588.978,0.425,0.865,100.332,730,550.637,944,572.92,572.858,730,572.857,1246.432,730,716.995,717.058,717.057,2798337.991,3269977.316,2725905.92,3187304.107,1246.432,577.122,714.326,559.651,2678.505,700.888
577.02,1700043.804,0.000e+00,28,0.000e+00,1573578.951,0.427,0.925,100.354,730,549.904,917,571.195,571.356,730,571.187,1234.521,730,718.456,718.464,718.294,1460341.902,1706441.102,1454867.2,1838760.96,1234.521,577.02,714.437,559.223,1457.013,701.024
576.049,1639183.076,0.000e+00,28,0.000e+00,1659994.027,0.431,0.926,100.364,730,548.265,863,570.679,571.075,730,570.71,1210.362,730,718.544,718.514,718.148,1383028.622,1616051.627,1402824.676,1939682.276,1210.362,576.049,714.536,558.347,1443.032,701.083
575.173,1411818.809,0.000e+00,28,0.000e+00,1843441.636,0.433,0.927,100.369,730,547.191,764,569.739,570.494,730,569.575,1199.146,730,718.608,718.772,717.853,1306093.653,1526063.076,1208316.871,2153909.76,1199.146,575.173,714.62,557.404,1414.387,701.096
573.511,1216068.124,0.000e+00,25,0.000e+00,2059641.742,0.436,0.928,100.362,730,544.278,559,568.706,569.871,730,568.382,1168.665,730,718.697,719.022,717.532,1216298.524,1421053.156,1040849.067,2406367.004,1168.665,573.511,714.688,555.787,1400.969,701.093
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.93,104.448,0.000e+00,529.263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,555.787,555.787,555.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.601,551.893,0.000e+00,701.22
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.872,104.498,0.000e+00,528.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,551.893,551.893,551.893,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.509,549.44,0.000e+00,701.079
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.814,104.543,0.000e+00,527.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.44,549.44,549.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.41,547.706,0.000e+00,700.939
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.757,104.585,0.000e+00,527.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.706,547.706,547.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.305,546.436,0.000e+00,700.824
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.7,104.637,0.000e+00,526.981,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.436,546.436,546.436,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.191,545.478,0.000e+00,700.715
