Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.642,104.693,0.000e+00,526.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.478,545.478,545.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.067,544.727,0.000e+00,700.597
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.585,104.754,0.000e+00,526.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.727,544.727,544.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.933,544.117,0.000e+00,700.47
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.528,104.821,0.000e+00,526.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.117,544.117,544.117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.785,543.608,0.000e+00,700.33
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.47,104.884,0.000e+00,526.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.608,543.608,543.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.622,543.174,0.000e+00,700.176
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.413,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.174,543.174,543.174,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.439,542.795,0.000e+00,700.004
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.356,104.843,0.000e+00,526.172,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.795,542.795,542.795,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.23,542.458,0.000e+00,699.81
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.299,100.231,0.000e+00,539.275,322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.458,542.458,542.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.986,543.116,0.000e+00,700.278
560.342,605099.022,0.000e+00,24,11,260563.804,0.443,0.223,100.164,596.386,535.308,712,560.168,560.079,596.386,560.428,1109.178,596.386,579.426,579.166,579.515,312982.613,365325.973,518401.422,304140.587,1109.178,560.342,712.782,543.525,354.046,699.692
569.592,5574636.089,0.000e+00,11,0.000e+00,2884435.627,0.446,0.187,100.19,730,561.121,860,558.063,557.74,730,559.133,1326.656,730,715.337,714.268,715.661,3255657.244,3800094.151,4775962.169,3366793.671,1326.656,569.592,713.278,545.242,3539.312,698.29
571.2,5637520.498,0.000e+00,11,0.000e+00,4066346.951,0.443,0.286,100.187,730,562.559,934,560.609,560.368,730,560.852,1341.453,730,714.633,714.39,714.875,4432665.316,5174579.769,4829231.218,4746949.12,1341.453,571.2,713.461,547.477,4321.958,698.654
573.243,5642105.742,0.000e+00,11,0.000e+00,4831600.64,0.439,0.421,100.192,730,562.281,974,562.899,562.901,730,562.901,1342.34,730,714.578,714.576,714.576,4828825.031,5637904.498,4832423.253,5641145.458,1342.34,573.243,713.572,550.125,4700.321,698.981
574.621,5641510.116,0.000e+00,11,0.000e+00,4831475.484,0.435,0.576,100.194,730,561.646,995,565.324,565.326,730,565.326,1342.077,730,714.801,714.799,714.799,4828332.942,5638347.093,4831041.422,5642016.996,1342.077,574.621,713.695,553.391,4700.521,699.317
576.479,5644399.502,0.000e+00,11,0.000e+00,4828378.453,0.432,0.73,100.184,730,561.552,1001,568.316,568.316,730,568.318,1342.344,730,715.075,715.072,715.075,4828437.049,5639724.373,4832439.751,5639655.538,1342.344,576.479,713.834,558.209,4701.05,699.724
575.906,2714992.071,0.000e+00,28,0.000e+00,2347397.262,0.428,0.885,100.273,730,549.44,995,570.938,570.923,730,570.899,1234.521,730,717.271,717.309,717.286,2362076.729,2759866.311,2323670.471,2742714.596,1234.521,575.906,714.033,558.135,2282.659,700.517
576.383,1710289.493,0.000e+00,28,0.000e+00,1464744.249,0.428,0.926,100.3,730,549.591,976,569.864,569.787,730,569.786,1234.521,730,718.271,718.349,718.347,1517036.8,1772506.88,1463786.667,1711408.356,1234.521,576.383,714.154,558.172,1442.835,700.683
575.935,1680730.453,0.000e+00,28,0.000e+00,1564359.253,0.43,0.926,100.321,730,548.783,943,569.79,569.965,730,569.783,1222.207,730,718.382,718.389,718.206,1443214.791,1686257.636,1438484.338,1827803.164,1222.207,575.935,714.268,557.888,1442.998,700.781
575.438,1619431.396,0.000e+00,28,0.000e+00,1642301.867,0.432,0.927,100.328,730,548.058,883,569.417,569.808,730,569.437,1210.362,730,718.47,718.45,718.079,1373265.351,1604497.209,1386047.289,1918834.347,1210.362,575.438,714.371,557.434,1428.545,700.854
574.705,1407649.849,0.000e+00,28,0.000e+00,1845551.218,0.433,0.927,100.336,730,547.006,777,568.888,569.648,730,568.714,1199.146,730,718.546,718.719,717.786,1307402.951,1527497.529,1204823.893,2156240.213,1199.146,574.705,714.461,556.758,1414.274,700.892
573.144,1212915.342,0.000e+00,25,0.000e+00,2059072.284,0.437,0.928,100.333,730,544.112,562,568.108,569.271,730,567.771,1168.665,730,718.65,718.986,717.487,1219471.929,1424698.169,1038196.196,2405595.591,1168.665,573.144,714.537,555.313,1400.891,700.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.93,104.496,0.000e+00,529.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,555.313,555.313,555.313,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.45,551.512,0.000e+00,701.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.872,104.565,0.000e+00,528.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,551.512,551.512,551.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.358,549.112,0.000e+00,700.93
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.814,104.611,0.000e+00,527.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.112,549.112,549.112,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.259,547.413,0.000e+00,700.79
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.757,104.656,0.000e+00,526.946,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.413,547.413,547.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.154,546.165,0.000e+00,700.674
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.7,104.708,0.000e+00,526.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.165,546.165,546.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.04,545.225,0.000e+00,700.565
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.642,104.764,0.000e+00,526.751,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.225,545.225,545.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.917,544.486,0.000e+00,700.448
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.585,104.809,0.000e+00,526.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.486,544.486,544.486,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.782,543.887,0.000e+00,700.32
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.528,104.882,0.000e+00,526.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.887,543.887,543.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.635,543.387,0.000e+00,700.18
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.47,104.963,0.000e+00,526.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.387,543.387,543.387,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.471,542.96,0.000e+00,700.027
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.413,104.862,0.000e+00,526.238,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.96,542.96,542.96,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.288,542.587,0.000e+00,699.855
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.356,104.736,0.000e+00,526.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.587,542.587,542.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.08,542.255,0.000e+00,699.661
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.299,100.207,0.000e+00,539.141,314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.255,542.255,542.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.836,542.919,0.000e+00,700.13
560.375,543029.547,0.000e+00,24,11,233582.329,0.444,0.224,100.161,593.463,535.449,706,560.212,560.129,593.463,560.448,1111.021,593.463,576.255,576.019,576.339,281943.058,329091.129,465231.076,272643.253,1111.021,560.375,712.624,543.342,317.99,699.563
568.866,5511637.333,0.000e+00,11,0.000e+00,2850724.693,0.444,0.186,100.189,730,559.016,854,557.87,557.548,730,558.941,1311.679,730,715.357,714.286,715.679,3215921.493,3753668.836,4722044.871,3327406.08,1311.679,568.866,713.183,544.908,3497.976,698.217
571.2,5636881.067,0.000e+00,11,0.000e+00,4011160.747,0.441,0.283,100.191,730,561.982,926,560.272,560.022,730,560.545,1341.331,730,714.636,714.362,714.885,4385269.476,5119134.72,4828793.173,4682419.2,1341.331,571.2,713.397,547.108,4288.454,698.563
572.897,5641363.911,0.000e+00,11,0.000e+00,4804308.764,0.438,0.417,100.192,730,561.851,965,562.532,562.546,730,562.562,1342.197,730,714.575,714.545,714.561,4780804.551,5581697.707,4831909.547,5609139.2,1342.197,572.897,713.522,549.72,4675.611,698.903
574.354,5640946.347,0.000e+00,11,0.000e+00,4830965.76,0.435,0.57,100.194,730,561.574,986,564.956,564.955,730,564.955,1342.308,730,714.764,714.765,714.765,4832309.476,5642835.627,4830691.556,5641266.062,1342.308,574.354,713.65,552.988,4701.402,699.24
576.219,5643773.724,0.000e+00,11,0.000e+00,4828340.907,0.432,0.724,100.18,730,561.455,994,567.947,567.947,730,567.949,1342.232,730,715.041,715.039,715.041,4828410.311,5639538.347,4832036.409,5639456.996,1342.232,576.219,713.792,557.756,4700.769,699.651
575.642,2855914.667,0.000e+00,28,0.000e+00,2470467.698,0.428,0.879,100.263,730,549.377,989,570.639,570.625,730,570.6,1234.521,730,717.117,717.156,717.131,2484740.836,2903098.027,2444356.836,2886421.902,1234.521,575.642,713.997,557.824,2401.51,700.449
576.676,1708318.151,0.000e+00,28,0.000e+00,1463222.471,0.426,0.926,100.292,730,550.41,972,569.579,569.495,730,569.493,1246.432,730,718.245,718.33,718.329,1520388.836,1776385.849,1462130.489,1709594.027,1246.432,576.676,714.12,558.288,1442.861,700.638
576.389,1693898.524,0.000e+00,28,0.000e+00,1584411.449,0.428,0.925,100.312,730,549.664,939,569.915,570.102,730,569.908,1234.521,730,718.373,718.38,718.186,1454558.009,1699524.551,1449742.933,1851246.933,1234.521,576.389,714.238,558.287,1456.853,700.762
575.958,1633399.751,0.000e+00,28,0.000e+00,1659007.573,0.43,0.926,100.333,730,548.848,883,569.814,570.202,730,569.828,1222.207,730,718.473,718.459,718.084,1388802.987,1622695.253,1397964.516,1938405.689,1222.207,575.958,714.346,557.975,1442.917,700.852
575.407,1417500.16,0.000e+00,28,0.000e+00,1866641.209,0.432,0.927,100.337,730,548.11,785,569.415,570.176,730,569.235,1210.362,730,718.56,718.74,717.798,1320786.062,1543190.471,1213210.169,2180961.138,1210.362,575.407,714.442,557.492,1428.237,700.911
573.884,1221019.449,0.000e+00,25,0.000e+00,2078756.124,0.436,0.927,100.341,730,545.123,585,568.818,569.975,730,568.473,1178.524,730,718.674,719.019,717.517,1233251.556,1440868.836,1045080.533,2428713.813,1178.524,573.884,714.523,556.132,1414.056,700.945
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.929,104.488,0.000e+00,530.031,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,556.132,556.132,556.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.436,552.336,0.000e+00,701.108
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.871,104.562,0.000e+00,528.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,552.336,552.336,552.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.344,549.88,0.000e+00,700.949
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.813,104.617,0.000e+00,527.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.88,549.88,549.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.245,548.051,0.000e+00,700.776
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.756,104.663,0.000e+00,526.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.051,548.051,548.051,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.14,546.712,0.000e+00,700.66
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.698,104.715,0.000e+00,526.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.712,546.712,546.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.026,545.702,0.000e+00,700.551
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.641,104.754,0.000e+00,526.766,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.702,545.702,545.702,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.903,544.91,0.000e+00,700.434
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.584,104.819,0.000e+00,526.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.91,544.91,544.91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.768,544.268,0.000e+00,700.306
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.527,104.891,0.000e+00,526.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.268,544.268,544.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.621,543.733,0.000e+00,700.167
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.469,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.733,543.733,543.733,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.458,543.276,0.000e+00,700.013
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.412,104.852,0.000e+00,526.224,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.276,543.276,543.276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.274,542.878,0.000e+00,699.841
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.355,104.727,0.000e+00,526.007,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.878,542.878,542.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.066,542.525,0.000e+00,699.647
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.298,100.205,0.000e+00,539.129,276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.525,542.525,542.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.822,543.167,0.000e+00,700.115
560.714,331894.72,0.000e+00,24,11,141865.378,0.443,0.225,100.153,582.37,537.57,669,560.569,560.513,582.37,560.722,1123.512,582.37,565.033,564.881,565.089,172703.822,201588.729,284338.738,165592.516,1123.512,560.714,712.576,543.681,194.188,699.694
567.018,5250635.093,0.000e+00,11,0.000e+00,2715135.716,0.443,0.178,100.188,730,552.017,819,558.064,557.768,730,559.147,1249.533,730,715.539,714.456,715.836,3037359.787,3545340.302,4498318.222,3169225.956,1249.533,567.018,713.175,544.693,3323.667,698.366
570.287,5531845.973,0.000e+00,11,0.000e+00,3842614.613,0.44,0.27,100.193,730,559.057,894,559.946,559.707,730,560.295,1316.357,730,714.747,714.398,714.987,4189039.218,4889994.24,4738885.12,4485601.849,1316.357,570.287,713.409,546.571,4140.956,698.597
572.297,5639426.844,0.000e+00,11,0.000e+00,4631133.013,0.436,0.398,100.194,730,561.04,937,561.938,561.95,730,562.07,1341.785,730,714.632,714.501,714.62,4611492.693,5383825.067,4830427.591,5406755.271,1341.785,572.297,713.534,549.037,4563.891,698.858
573.637,5639268.124,0.000e+00,11,0.000e+00,4829587.911,0.431,0.546,100.068,730,560.4,960,564.329,564.328,730,564.328,1341.923,730,714.708,714.709,714.709,4830923.093,5640953.742,4829479.822,5639394.987,1341.923,573.637,713.647,552.034,4699.894,699.179
575.359,5641865.671,0.000e+00,11,0.000e+00,4831529.529,0.428,0.7,100.082,730,560.326,970,567.076,567.075,730,567.075,1342.375,730,714.959,714.96,714.959,4832548.409,5644004.124,4830717.156,5642814.009,1342.375,575.359,713.776,556.273,4702.412,699.552
575.093,3438337.991,0.000e+00,28,0.000e+00,2974902.329,0.425,0.855,98.28,730,550.246,968,569.726,569.706,730,569.679,1228.327,730,716.548,716.594,716.568,2999134.151,3503745.707,2943146.667,3475436.942,1228.327,575.093,713.984,557.143,2893.756,700.333
576.436,1697848.32,0.000e+00,28,0.000e+00,1454663.68,0.424,0.926,98.365,730,550.451,954,568.936,568.847,730,568.845,1228.327,730,718.207,718.298,718.296,1514738.631,1769702.116,1453237.049,1699515.164,1228.327,576.436,714.104,557.848,1435.296,700.621
576.641,1665469.582,0.000e+00,28,0.000e+00,1565399.467,0.424,0.926,98.405,730,550.548,926,569.473,569.666,730,569.461,1228.327,730,718.376,718.387,718.183,1432994.56,1674279.253,1425454.507,1828978.347,1228.327,576.641,714.219,558.315,1435.758,700.759
576.812,1621156.124,0.000e+00,28,0.000e+00,1649387.52,0.425,0.926,100.325,730,550.598,874,569.838,570.216,730,569.839,1246.432,730,718.478,718.477,718.099,1386893.938,1620467.911,1387483.022,1927169.422,1246.432,576.812,714.328,558.646,1435.776,700.845
576.033,1442523.022,0.000e+00,28,0.000e+00,1907020.231,0.429,0.925,100.346,730,548.925,780,570.083,570.849,730,569.899,1222.207,730,718.562,718.747,717.797,1346825.956,1573687.324,1234570.098,2228241.493,1222.207,576.033,714.431,558.212,1456.792,700.937
574.637,1229655.609,0.000e+00,25,0.000e+00,2099336.818,0.434,0.927,100.347,730,546.181,584,569.516,570.666,730,569.162,1188.789,730,718.696,719.05,717.546,1247990.187,1458160.498,1052420.764,2452879.644,1188.789,574.637,714.517,556.959,1427.971,700.987
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.929,104.484,0.000e+00,531.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,556.959,556.959,556.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.431,553.205,0.000e+00,701.162
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.87,104.544,0.000e+00,529.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,553.205,553.205,553.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.338,550.654,0.000e+00,700.963
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.812,104.616,0.000e+00,527.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,550.654,550.654,550.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.24,548.817,0.000e+00,700.816
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.754,104.666,0.000e+00,527.192,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.817,548.817,548.817,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.134,547.405,0.000e+00,700.669
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.697,104.718,0.000e+00,526.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.405,547.405,547.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.02,546.311,0.000e+00,700.545
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.639,104.759,0.000e+00,526.757,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.311,546.311,546.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.897,545.452,0.000e+00,700.428
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.582,104.823,0.000e+00,526.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.452,545.452,545.452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.762,544.756,0.000e+00,700.3
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.525,104.895,0.000e+00,526.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.756,544.756,544.756,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.615,544.176,0.000e+00,700.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.468,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.176,544.176,544.176,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.451,543.683,0.000e+00,700.007
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.849,0.000e+00,526.214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.683,543.683,543.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.268,543.254,0.000e+00,699.835
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.353,104.722,0.000e+00,526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.254,543.254,543.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.059,542.874,0.000e+00,699.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.296,100.204,0.000e+00,539.122,267,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.874,542.874,542.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.814,543.487,0.000e+00,700.108
560.792,301373.12,0.000e+00,24,11,128667.138,0.443,0.224,100.174,580.605,538.258,669,560.657,560.604,580.605,560.795,1128.855,580.605,563.498,563.36,563.551,157422.969,183756.356,258184.516,150190.329,1128.855,560.792,712.562,544.021,176.478,699.73
567.129,5253794.133,0.000e+00,11,0.000e+00,2714792.391,0.442,0.175,100.191,730,551.658,820,558.387,558.087,730,559.466,1250.255,730,715.562,714.483,715.862,3041601.138,3550374.4,4500918.329,3168899.982,1250.255,567.129,713.179,544.991,3325.852,698.399
570.404,5562040.32,0.000e+00,11,0.000e+00,3848160.427,0.436,0.267,100.194,730,558.807,896,560.224,559.984,730,560.584,1323.515,730,714.767,714.408,715.007,4196018.916,4898240.853,4764654.649,4492166.827,1323.515,570.404,713.421,546.83,4153.458,698.62
572.197,5639657.244,0.000e+00,11,0.000e+00,4644449.849,0.431,0.395,100.025,730,560.099,939,562.183,562.196,730,562.307,1341.817,730,714.647,714.523,714.634,4622981.404,5397333.333,4830539.662,5422398.009,1341.817,572.197,713.549,549.163,4572.053,698.895
574.2,5639591.253,0.000e+00,11,0.000e+00,4829643.662,0.427,0.544,97.991,730,562.2,961,564.445,564.444,730,564.444,1341.947,730,714.718,714.719,714.719,4831009.564,5641103.36,4829714.773,5639508.196,1341.947,574.2,713.662,552.383,4700.056,699.203
576.789,5642039.182,0.000e+00,11,0.000e+00,4831570.489,0.425,0.698,96.105,730,564.851,969,567.393,567.394,730,567.394,1342.103,730,714.99,714.989,714.988,4828324.409,5639205.547,4830750.72,5642996.622,1342.103,576.789,713.795,557.564,4701.178,699.6
576.062,3492980.053,0.000e+00,28,0.000e+00,3023208.391,0.42,0.852,94.427,730,551.408,964,570.952,570.937,730,570.909,1199.344,730,716.612,716.655,716.627,3042193.351,3554362.311,2989655.893,3532181.333,1199.344,576.062,714.015,558.308,2938.757,700.52
577.362,1657971.911,0.000e+00,28,0.000e+00,1420963.129,0.42,0.928,94.515,730,551.592,947,569.97,569.883,730,569.88,1199.344,730,718.338,718.428,718.425,1478911.716,1727982.08,1418992.782,1660274.062,1199.344,577.362,714.135,558.924,1401.73,700.799
577.515,1624519.111,0.000e+00,28,0.000e+00,1533959.822,0.419,0.928,94.556,730,551.679,914,570.42,570.624,730,570.411,1199.344,730,718.504,718.513,718.3,1395840.996,1630989.653,1390303.431,1792376.462,1199.344,577.515,714.25,559.333,1402.19,700.931
577.419,1581428.053,0.000e+00,28,0.000e+00,1612467.2,0.422,0.928,96.517,730,551.193,857,570.736,571.114,730,570.735,1212.317,730,718.597,718.598,718.219,1354077.867,1582235.022,1353387.236,1884161.991,1212.317,577.419,714.359,559.435,1402.174,701.008
577.2,1397223.111,0.000e+00,28,0.000e+00,1858629.404,0.425,0.927,100.352,730,550.753,753,570.763,571.524,730,570.57,1246.432,730,718.672,718.865,717.911,1310655.858,1531507.058,1195736.178,2171816.818,1246.432,577.2,714.46,559.379,1416.819,701.015
576.014,1251072.142,0.000e+00,25,0.000e+00,2140767.289,0.431,0.925,100.366,730,548.274,540,570.656,571.794,730,570.29,1210.362,730,718.724,719.089,717.585,1277070.507,1492256.853,1070665.031,2501486.364,1210.362,576.014,714.552,558.434,1456.893,701.094
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.927,104.437,0.000e+00,533.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,558.434,558.434,558.434,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.466,554.833,0.000e+00,701.315
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.868,104.507,0.000e+00,530.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,554.833,554.833,554.833,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.373,552.339,0.000e+00,701.109
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.809,104.556,0.000e+00,529.906,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,552.339,552.339,552.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.275,550.532,0.000e+00,700.955
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.75,104.62,0.000e+00,528.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.532,550.532,550.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.169,549.068,0.000e+00,700.783
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.692,104.67,0.000e+00,528.45,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.068,549.068,549.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.055,547.966,0.000e+00,700.675
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.635,104.734,0.000e+00,527.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.966,547.966,547.966,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.931,547.041,0.000e+00,700.524
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.577,104.802,0.000e+00,526.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.041,547.041,547.041,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.796,546.22,0.000e+00,700.349
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.52,104.879,0.000e+00,526.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.22,546.22,546.22,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.647,545.514,0.000e+00,700.193
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.462,104.958,0.000e+00,526.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.514,545.514,545.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.482,544.915,0.000e+00,700.038
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.405,104.871,0.000e+00,526.245,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.915,544.915,544.915,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.298,544.396,0.000e+00,699.865
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.348,104.734,0.000e+00,526.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.396,544.396,544.396,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.087,543.939,0.000e+00,699.669
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.291,100.207,0.000e+00,539.401,217,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,543.939,543.939,543.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,712.839,544.49,0.000e+00,700.149
561.128,58005.502,0.000e+00,24,11,24577.184,0.441,0.224,100.183,565.273,540.278,624,561.104,561.093,565.273,561.132,1143.135,565.273,548.673,548.644,548.684,30259.409,35323.571,49689.547,28690.38,1143.135,561.128,712.544,545.04,33.894,699.92
565.366,4990955.52,0.000e+00,11,0.000e+00,2576836.551,0.439,0.162,100.192,730,543.373,782,559.213,558.945,730,560.306,1187.62,730,715.81,714.717,716.078,2856331.662,3334358.471,4275432.391,3008087.893,1187.62,565.366,713.202,545.418,3148.167,698.644
568.754,5346689.707,0.000e+00,11,0.000e+00,3687207.822,0.432,0.248,100.012,730,552.297,863,560.47,560.259,730,560.862,1272.234,730,714.947,714.556,715.158,3981325.938,4647753.102,4580043.947,4304403.342,1272.234,568.754,713.482,546.596,3971.902,698.811
572.481,5637615.502,0.000e+00,11,0.000e+00,4463284.907,0.428,0.371,97.921,730,561.885,908,561.869,561.87,730,562.092,1341.352,730,714.727,714.504,714.726,4461810.631,5209083.449,4828867.698,5210804.338,1341.352,572.481,713.602,549,4460.418,698.915
575.257,5637934.649,0.000e+00,11,0.000e+00,4830185.813,0.423,0.514,94.079,730,566.425,931,564.295,564.295,730,564.294,1341.718,730,714.705,714.706,714.705,4829719.324,5639533.796,4828349.44,5640078.791,1341.718,575.257,713.701,552.572,4699.319,699.226
577.965,5640325.12,0.000e+00,11,0.000e+00,4830074.88,0.42,0.668,92.215,730,568.896,937,567.568,567.567,730,567.566,1342.11,730,715.004,715.006,715.005,4831595.52,5643098.453,4829220.978,5641322.382,1342.11,577.965,713.833,557.969,4701.318,699.653
576.923,4210291.769,0.000e+00,25,0.000e+00,3644500.764,0.415,0.822,90.559,730,554.025,929,571.796,571.778,730,571.749,1183.469,730,716.173,716.22,716.191,3669741.796,4287680.569,3603506.062,4258189.369,1183.469,576.923,714.055,559.376,3543.378,700.615
578.99,1633878.613,0.000e+00,28,0.000e+00,1400958.436,0.414,0.929,90.68,730,554.276,907,570.942,570.849,730,570.845,1183.469,730,718.434,718.531,718.527,1462846.862,1709336.178,1398270.436,1637019.591,1183.469,578.99,714.176,560.493,1383.398,701.001
579.3,1600461.227,0.000e+00,28,0.000e+00,1517012.907,0.414,0.929,90.729,730,554.379,867,571.855,572.062,730,571.844,1183.469,730,718.638,718.65,718.431,1376806.542,1608920.747,1369567.431,1772764.302,1183.469,579.3,714.294,561.222,1383.93,701.16
578.901,1558756.836,0.000e+00,28,0.000e+00,1592982.187,0.416,0.929,92.685,730,552.984,797,572.472,572.847,730,572.469,1189.712,730,718.751,718.754,718.375,1335765.618,1561038.507,1333813.191,1861633.849,1189.712,578.901,714.407,561.207,1383.73,701.245
578.331,1367633.493,0.000e+00,28,0.000e+00,1830501.262,0.418,0.929,94.664,730,551.907,672,572.373,573.138,730,572.183,1199.344,730,718.834,719.024,718.07,1282882.418,1499235.129,1170272,2139207.538,1199.344,578.331,714.511,560.827,1390.577,701.277
577.786,1196257.422,0.000e+00,25,0.000e+00,2062982.969,0.425,0.928,100.385,730,550.943,423,571.933,573.053,730,571.556,1246.432,730,718.895,719.272,717.774,1231397.404,1439030.044,1023653.618,2410833.92,1246.432,577.786,714.602,560.309,1401.7,701.223
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.475,0.925,104.372,0.000e+00,536.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,560.309,560.309,560.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.516,557.084,0.000e+00,701.552
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.479,0.864,104.44,0.000e+00,534.305,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,557.084,557.084,557.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.423,554.791,0.000e+00,701.341
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.803,104.493,0.000e+00,533.074,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,554.791,554.791,554.791,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.325,553.1,0.000e+00,701.183
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.744,104.571,0.000e+00,530.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,553.1,553.1,553.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.218,551.608,0.000e+00,700.963
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.685,104.625,0.000e+00,529.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.608,551.608,551.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.103,550.368,0.000e+00,700.798
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.626,104.697,0.000e+00,528.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.368,550.368,550.368,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.978,549.296,0.000e+00,700.624
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.568,104.755,0.000e+00,528.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.296,549.296,549.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.842,548.43,0.000e+00,700.495
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.51,104.826,0.000e+00,528.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.43,548.43,548.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.691,547.676,0.000e+00,700.335
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.452,104.913,0.000e+00,527.463,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.676,547.676,547.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.524,546.99,0.000e+00,700.144
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.395,104.956,0.000e+00,527.313,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.99,546.99,546.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.335,546.399,0.000e+00,699.969
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.337,104.799,0.000e+00,527.14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.399,546.399,546.399,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.119,545.883,0.000e+00,699.773
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.28,104.638,0.000e+00,527.514,189,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,545.883,545.883,545.883,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.867,545.458,0.000e+00,699.575
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.438,0.222,100.211,561.2,543.408,606,561.2,561.2,561.2,561.2,1168.665,561.2,545.458,545.458,545.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1168.665,561.2,712.559,546.146,0.000e+00,700.138
565.063,4903979.236,0.000e+00,11,0.000e+00,2504174.649,0.436,0.155,100.194,730,539.982,768,560.191,559.911,730,561.288,1166.834,730,715.955,714.858,716.235,2792800.711,3260444.444,4200604.16,2923488.996,1166.834,565.063,713.251,546.26,3079.976,698.829
569.206,5271180.516,0.000e+00,11,0.000e+00,3620776.107,0.427,0.239,97.937,730,552.266,848,561.192,560.985,730,561.594,1254.195,730,715.067,714.666,715.275,3907145.956,4561417.956,4515102.72,4227093.902,1254.195,569.206,713.552,547.331,3905.47,698.983
574.05,5637793.564,0.000e+00,11,0.000e+00,4370559.147,0.423,0.36,94.035,730,566.226,889,562.504,562.486,730,562.765,1341.327,730,714.827,714.566,714.845,4399410.347,5136489.244,4828777.813,5102804.764,1341.327,574.05,713.678,550.014,4410.302,699.045
576.104,5592587.947,0.000e+00,11,0.000e+00,4738171.733,0.42,0.5,92.152,730,568.585,908,565.223,565.17,730,565.2,1341.299,730,714.791,714.814,714.844,4828675.413,5638704.356,4789183.716,5533018.453,1341.299,576.104,713.786,553.589,4656.753,699.389
579.118,5640405.902,0.000e+00,11,0.000e+00,4828858.027,0.417,0.652,90.326,730,570.996,909,568.499,568.498,730,568.498,1341.818,730,715.09,715.091,715.091,4830544.782,5642262.756,4828955.307,5640292.124,1341.818,579.118,713.92,558.878,4700.822,699.823
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.807,0.000e+00,0.000e+00,537.5,37,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,558.878,558.878,558.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.827,558.648,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,24,0.000e+00,0.221,0.79,42.135,561.2,546.568,34,561.2,561.2,561.2,561.2,1094.644,561.2,558.17,558.17,558.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1094.644,561.2,713.754,558.04,0.000e+00,701.461
564.677,427533.867,0.000e+00,24,11,406274.098,0.413,0.73,90.742,605.633,552.163,312,563.707,563.774,605.633,563.715,1164.605,605.633,600.551,600.544,600.484,361061.582,421897.956,365884.836,474728.462,1164.605,564.677,713.667,559.231,367.822,701.469
592.765,1562892.089,0.000e+00,13,0.000e+00,1615112.676,0.404,0.695,94.522,730,549.221,278,605.209,605.684,730,605.361,1133.12,730,721.241,721.089,720.766,1216976.782,1425642.667,1334137.6,1892043.804,1133.12,592.765,718.99,594.421,0.000e+00,707.142
580.713,640030.364,0.000e+00,6,0.000e+00,922940.658,0.521,-2.013e-17,51.019,730,517.157,174,602.066,602.864,730,602.071,560.007,730,722.355,722.35,721.557,544431.858,637693.084,546427.342,1081040.427,0.000e+00,580.713,717.358,594.358,0.000e+00,707.557
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,594.358,594.358,594.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,716.423,594.293,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,594.293,594.293,594.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.486,594.229,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,594.229,594.229,594.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.547,594.165,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,594.165,594.165,594.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.607,594.1,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,594.1,594.1,594.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.666,594.035,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,594.035,594.035,594.035,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.725,593.97,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,593.97,593.97,593.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.785,593.905,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,593.905,593.905,593.905,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.844,593.839,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,593.839,593.839,593.839,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.904,593.774,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,593.774,593.774,593.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.965,593.709,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,593.709,593.709,593.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.026,593.643,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,593.643,593.643,593.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.088,593.578,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,138,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,593.578,593.578,593.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.155,593.513,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,561.2,537.5,551,561.2,561.2,561.2,561.2,0.000e+00,561.2,593.513,593.513,593.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.226,593.448,0.000e+00,700
596.124,5655973.547,0.000e+00,32,11,2900055.182,0.213,0.0461,50.389,730,551.657,726,602.784,602.642,730,603.687,1361.244,730,719.224,718.322,719.367,3117482.524,3650898.773,4829595.591,3396266.524,1361.244,596.124,713.914,590.294,3528.65,703.187
571.2,5381550.649,0.000e+00,13,0.000e+00,3679442.489,0.429,0.141,99.592,730,533.812,817,572.219,572.148,730,572.729,1133.12,730,716.126,715.616,716.197,3783120.213,4420264.107,4605845.333,4299125.191,1133.12,571.2,715.296,556.961,0.000e+00,698.718
578.986,5641563.022,0.000e+00,11,0.000e+00,4460191.858,0.423,-2.013e-17,98.455,730,563.521,868,571.345,571.375,730,571.586,1341.343,730,715.615,715.374,715.586,4410186.809,5152452.836,4828835.271,5210874.311,1341.343,578.986,714.721,557.864,4445.803,700.932
580.238,5641813.902,0.000e+00,11,0.000e+00,4830397.44,0.422,0.142,96.502,730,565.83,896,572.413,572.414,730,572.413,1341.777,730,715.45,715.45,715.449,4828941.084,5642034.062,4828752.782,5643735.609,1341.777,580.238,714.703,559.045,4702.107,700.96
581.438,5642523.307,0.000e+00,11,0.000e+00,4829813.76,0.419,0.296,94.6,730,567.866,905,573.497,573.496,730,573.496,1341.908,730,715.548,715.549,715.549,4830870.187,5644743.111,4828970.667,5643508.053,1341.908,581.438,714.738,560.584,4702.993,701.07
582.897,5643694.649,0.000e+00,11,0.000e+00,4829974.187,0.416,0.451,92.685,730,570.043,897,574.906,574.906,730,574.905,1341.888,730,715.678,715.678,715.678,4830796.231,5645249.422,4829466.169,5644288.569,1341.888,582.897,714.796,562.683,4703.676,701.244
584.126,5647338.951,0.000e+00,11,0.000e+00,4828398.364,0.416,0.605,92.762,730,570.245,872,576.829,576.828,730,576.83,1342.192,730,715.855,715.854,715.855,4830186.951,5645346.702,4831891.911,5643256.036,1342.192,584.126,714.875,565.442,4704.428,701.492
585.768,5211508.053,0.000e+00,11,0.000e+00,4828674.276,0.417,0.76,94.839,730,568.337,825,579.18,579.355,730,579.153,1341.298,730,716.262,716.289,716.087,4506487.467,5268010.098,4458152.96,5644641.28,1341.298,585.768,714.989,568.934,4478.933,701.835
581.705,2154013.867,0.000e+00,28,0.000e+00,2200974.933,0.419,0.903,96.924,730,552.044,747,580.302,580.718,730,580.335,1212.317,730,718.633,718.599,718.216,1813149.013,2120047.076,1842198.898,2573517.369,1212.317,581.705,715.13,565.841,1902.105,702.307
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.927,0.000e+00,0.000e+00,537.5,139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,565.841,565.841,565.841,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.047,565.429,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,24,0.000e+00,0.213,0.911,50.308,561.2,543.993,368,561.2,561.2,561.2,561.2,1187.165,561.2,564.083,564.083,564.083,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1187.165,561.2,714.983,562.666,0.000e+00,702.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.475,0.859,104.258,0.000e+00,535.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,562.595,562.595,562.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.868,559.448,0.000e+00,701.832
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.479,0.798,104.309,0.000e+00,533.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,559.448,559.448,559.448,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.768,557.047,0.000e+00,701.62
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.738,104.381,0.000e+00,531.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,557.047,557.047,557.047,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.661,555.058,0.000e+00,701.4
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.679,104.434,0.000e+00,530.131,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,555.058,555.058,555.058,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.545,553.44,0.000e+00,701.23
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.621,104.487,0.000e+00,530.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,553.44,553.44,553.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.419,552.171,0.000e+00,701.111
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.563,104.559,0.000e+00,529.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,552.171,552.171,552.171,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.282,551.063,0.000e+00,700.93
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.504,104.627,0.000e+00,528.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.063,551.063,551.063,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.129,550.111,0.000e+00,700.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.447,104.7,0.000e+00,528.396,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.111,550.111,550.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.96,549.305,0.000e+00,700.61
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.389,104.794,0.000e+00,527.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.305,549.305,549.305,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.769,548.57,0.000e+00,700.398
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.331,104.899,0.000e+00,526.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.57,548.57,548.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.549,547.877,0.000e+00,700.149
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.274,104.902,0.000e+00,526.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.877,547.877,547.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.292,547.261,0.000e+00,699.914
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.217,104.754,0.000e+00,527.642,138,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.261,547.261,547.261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.982,546.787,0.000e+00,699.72
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.439,0.159,100.216,561.2,542.531,560,561.2,561.2,561.2,561.2,1160.103,561.2,546.787,546.787,546.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,561.2,712.584,547.283,0.000e+00,700.16
563.993,4694793.387,0.000e+00,11,0.000e+00,2276858.88,0.438,0.0921,100.191,730,534.125,739,561.114,560.724,730,562.211,1116.975,730,716.169,715.071,716.558,2656610.418,3101690.027,4021110.329,2658315.947,1116.975,563.993,713.432,547.006,2904.111,699.21
568.809,5187339.378,0.000e+00,11,0.000e+00,3533840.213,0.435,0.171,100.194,730,549.344,831,561.801,561.606,730,562.233,1234.184,730,715.205,714.773,715.4,3797333.618,4433442.418,4443061.476,4125810.062,1234.184,568.809,713.735,547.719,3818.498,699.265
572.343,5588679.111,0.000e+00,11,0.000e+00,4326621.867,0.431,0.288,100.077,730,559.159,881,562.809,562.814,730,563.096,1329.607,730,714.91,714.623,714.905,4318962.916,5042697.102,4786584.462,5051639.467,1329.607,572.343,713.827,549.453,4356.393,699.242
573.601,5613329.067,0.000e+00,11,0.000e+00,4714759.68,0.428,0.426,100.053,730,560.018,907,564.707,564.642,730,564.696,1340.456,730,714.746,714.756,714.811,4825639.822,5634944.569,4807129.316,5505468.302,1340.456,573.601,713.883,551.634,4653.817,699.433
575.769,5641478.258,0.000e+00,11,0.000e+00,4828759.609,0.426,0.578,98.108,730,562.613,915,566.708,566.707,730,566.708,1341.81,730,714.926,714.926,714.927,4830180.693,5641085.724,4830517.476,5639425.707,1341.81,575.769,713.96,554.827,4700.553,699.689
578.293,5640804.693,0.000e+00,11,0.000e+00,4829440.569,0.424,0.733,96.221,730,565.213,908,569.633,569.632,730,569.632,1341.776,730,715.194,715.195,715.195,4830394.027,5642562.56,4828888.747,5641449.244,1341.776,578.293,714.068,560.307,4701.338,700.063
577.502,2639379.058,0.000e+00,28,0.000e+00,2268959.147,0.422,0.887,96.492,730,551.141,885,572.851,572.788,730,572.778,1212.317,730,717.456,717.529,717.519,2331259.022,2724248.462,2258632.391,2651446.613,1212.317,577.502,714.256,560.019,2226.409,700.928
577.522,1638998.756,0.000e+00,28,0.000e+00,1563234.56,0.423,0.927,98.481,730,550.732,839,571.449,571.685,730,571.452,1228.327,730,718.57,718.567,718.334,1400879.076,1636998.542,1402590.72,1826719.289,1228.327,577.522,714.369,559.734,1417.421,701.018
