Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
577.441,1610343.396,0.000e+00,28,0.000e+00,1655058.204,0.425,0.926,100.359,730,550.796,765,571.167,571.544,730,571.148,1246.432,730,718.566,718.586,718.189,1390601.529,1624957.156,1378095.36,1933982.151,1246.432,577.441,714.475,559.599,1435.912,701.061
576.905,1423193.173,0.000e+00,25,0.000e+00,1924352.711,0.427,0.925,100.37,730,549.996,643,570.971,571.755,730,570.762,1234.521,730,718.628,718.837,717.844,1345425.493,1572153.316,1217947.733,2248639.858,1234.521,576.905,714.572,559.201,1456.663,701.125
569.645,1185367.253,0.000e+00,11,0.000e+00,2060966.969,0.432,0.926,99.945,730,531.898,408,570.361,571.541,730,570.013,1088.057,730,718.84,719.188,717.66,1201474.702,1403905.991,1014447.289,2408210.489,1088.057,569.645,714.651,553.139,1388.19,701.156
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.932,104.396,0.000e+00,533.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,553.139,553.139,553.139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.564,550.955,0.000e+00,701.412
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.872,104.443,0.000e+00,532.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,550.955,550.955,550.955,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.473,549.476,0.000e+00,701.263
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.813,104.513,0.000e+00,529.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.476,549.476,549.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.374,548.165,0.000e+00,701.053
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.754,104.572,0.000e+00,529.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,548.165,548.165,548.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.269,547.107,0.000e+00,700.901
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.696,104.624,0.000e+00,528.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.107,547.107,547.107,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.155,546.259,0.000e+00,700.774
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.638,104.687,0.000e+00,527.868,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.259,546.259,546.259,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.032,545.531,0.000e+00,700.624
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.581,104.753,0.000e+00,527.03,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.531,545.531,545.531,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.898,544.868,0.000e+00,700.45
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.523,104.821,0.000e+00,526.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,544.868,544.868,544.868,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.75,544.316,0.000e+00,700.311
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.466,104.906,0.000e+00,526.495,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.316,544.316,544.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.587,543.823,0.000e+00,700.141
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.409,104.954,0.000e+00,526.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.823,543.823,543.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.403,543.394,0.000e+00,699.969
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.351,104.804,0.000e+00,526.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.394,543.394,543.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.194,543.014,0.000e+00,699.775
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.294,100.225,0.000e+00,539.242,218,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,543.014,543.014,543.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.948,543.625,0.000e+00,700.241
561.091,74447.338,0.000e+00,24,11,31525.647,0.442,0.227,100.192,566.406,539.896,653,561.055,561.039,566.406,561.09,1137.292,566.406,548.994,548.958,549.009,39569.258,46188.907,63777.782,36799.656,1137.292,561.091,712.659,544.214,43.732,700.002
566.512,5159115.662,0.000e+00,11,0.000e+00,2658536.391,0.441,0.166,100.191,730,549.066,816,558.581,558.258,730,559.638,1227.704,730,715.612,714.555,715.935,3006456.32,3509409.28,4419733.902,3103285.476,1227.704,566.512,713.234,545.022,3269.947,698.516
571.2,5602380.8,0.000e+00,11,0.000e+00,3794010.169,0.437,0.257,100.197,730,560.181,895,560.235,559.974,730,560.632,1333.112,730,714.787,714.39,715.048,4169985.138,4867860.48,4799201.849,4428963.556,1333.112,571.2,713.461,546.95,4138.668,698.638
572.392,5639500.8,0.000e+00,11,0.000e+00,4627203.982,0.433,0.384,100.144,730,560.57,939,562.306,562.296,730,562.417,1341.768,730,714.644,714.533,714.654,4644576.427,5422589.724,4830365.582,5402307.698,1341.768,572.392,713.581,549.269,4573.444,698.935
573.791,5640631.751,0.000e+00,11,0.000e+00,4829612.942,0.431,0.532,100.077,730,560.45,962,564.541,564.541,730,564.541,1341.828,730,714.727,714.727,714.728,4830580.622,5640643.129,4830570.951,5639513.316,1341.828,573.791,713.689,552.136,4700.219,699.238
575.433,5642039.182,0.000e+00,11,0.000e+00,4831635.342,0.428,0.686,100.092,730,560.336,971,567.167,567.169,730,567.168,1342.121,730,714.97,714.968,714.968,4828322.702,5639108.836,4830832.071,5642977.28,1342.121,575.433,713.811,556.116,4701.146,699.594
574.945,3763882.382,0.000e+00,25,0.000e+00,3262887.822,0.425,0.841,98.282,730,550.251,968,569.806,569.791,730,569.76,1228.327,730,716.31,716.356,716.324,3281175.324,3833199.787,3221840.498,3811835.449,1228.327,574.945,714.015,557.04,3169.144,700.34
576.615,1692799.431,0.000e+00,28,0.000e+00,1457752.604,0.422,0.926,96.416,730,550.982,951,568.842,568.756,730,568.743,1212.317,730,718.198,718.297,718.284,1515881.529,1771024.924,1448925.724,1703112.107,1212.317,576.615,714.133,557.939,1435.26,700.685
576.689,1635220.338,0.000e+00,28,0.000e+00,1561167.218,0.424,0.927,98.414,730,550.569,917,569.516,569.744,730,569.506,1228.327,730,718.423,718.433,718.195,1405858.844,1642584.604,1399555.84,1824044.658,1228.327,576.689,714.245,558.379,1417.18,700.788
576.846,1605995.52,0.000e+00,28,0.000e+00,1654041.884,0.425,0.926,100.329,730,550.621,856,569.91,570.282,730,569.878,1246.432,730,718.469,718.501,718.097,1395219.2,1630202.311,1374501.547,1932616.107,1246.432,576.846,714.352,558.694,1435.782,700.87
576.459,1419323.591,0.000e+00,28,0.000e+00,1926235.449,0.427,0.925,100.343,730,549.844,744,570.129,570.916,730,569.91,1234.521,730,718.564,718.784,717.778,1347539.058,1574525.724,1214711.182,2250700.8,1234.521,576.459,714.453,558.576,1456.82,700.959
575.192,1220412.444,0.000e+00,25,0.000e+00,2121359.929,0.433,0.926,100.358,730,547.132,505,569.907,571.028,730,569.487,1199.146,730,718.67,719.089,717.548,1277722.596,1492937.102,1044483.84,2478673.067,1199.146,575.192,714.541,557.523,1442.228,701.031
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.928,104.442,0.000e+00,533.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,557.523,557.523,557.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.454,554.157,0.000e+00,701.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.868,104.512,0.000e+00,530.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,554.157,554.157,554.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.362,551.798,0.000e+00,701.098
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.809,104.561,0.000e+00,529.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.798,551.798,551.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.264,550.08,0.000e+00,700.944
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.751,104.622,0.000e+00,528.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.08,550.08,550.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.158,548.735,0.000e+00,700.792
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.693,104.675,0.000e+00,528.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.735,548.735,548.735,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.044,547.673,0.000e+00,700.664
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.635,104.739,0.000e+00,527.775,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.673,547.673,547.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.92,546.779,0.000e+00,700.513
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.577,104.807,0.000e+00,526.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.779,546.779,546.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.785,545.984,0.000e+00,700.339
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.52,104.875,0.000e+00,526.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.984,545.984,545.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.637,545.323,0.000e+00,700.199
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.463,104.963,0.000e+00,526.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.323,545.323,545.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.472,544.738,0.000e+00,700.028
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.405,104.866,0.000e+00,526.231,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.738,544.738,544.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.287,544.232,0.000e+00,699.855
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.348,104.735,0.000e+00,526.018,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.232,544.232,544.232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.076,543.786,0.000e+00,699.659
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.291,100.206,0.000e+00,539.136,223,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,543.786,543.786,543.786,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.828,544.328,0.000e+00,700.124
561.087,89926.258,0.000e+00,24,11,38063.071,0.441,0.224,100.182,567.429,540.039,663,561.051,561.031,567.429,561.092,1141.849,567.429,550.727,550.685,550.746,47964.627,55991.302,77034.809,44432.764,1141.849,561.087,712.538,544.882,52.875,699.887
567.194,5204454.969,0.000e+00,11,0.000e+00,2679760.498,0.44,0.163,100.193,730,550.02,822,559.223,558.892,730,560.271,1238.437,730,715.633,714.585,715.964,3040305.493,3549081.316,4458374.542,3128201.387,1238.437,567.194,713.186,545.708,3300.483,698.511
571.2,5637032.391,0.000e+00,11,0.000e+00,3805991.253,0.436,0.254,100.194,730,560.758,897,560.867,560.614,730,561.279,1341.294,730,714.842,714.43,715.095,4171518.578,4869878.329,4828659.484,4443157.618,1341.294,571.2,713.451,547.633,4152.797,698.674
569.347,5236253.013,0.000e+00,25,0.000e+00,4057615.929,0.429,0.382,100.001,730,549.061,938,562.52,562.558,730,562.834,1245.768,730,715.112,714.798,715.075,4002517.618,4673197.227,4484765.867,4737528.036,1245.768,569.347,713.65,548.566,4068.605,699.221
573.859,5640142.507,0.000e+00,11,0.000e+00,4829252.836,0.427,0.511,97.992,730,562.188,958,563.898,563.897,730,563.898,1341.773,730,714.669,714.669,714.669,4830329.173,5640078.791,4830383.218,5638822.116,1341.773,573.859,713.725,551.616,4699.734,699.21
576.343,5641272.889,0.000e+00,11,0.000e+00,4831144.96,0.425,0.665,96.097,730,564.849,963,566.693,566.692,730,566.692,1342.373,730,714.923,714.925,714.924,4832543.289,5643838.009,4830346.809,5642204.729,1342.373,576.343,713.832,556.327,4702.032,699.567
575.254,4276741.689,0.000e+00,25,0.000e+00,3707692.658,0.42,0.82,94.396,730,551.342,956,570.326,570.312,730,570.279,1199.344,730,716.002,716.049,716.016,3727817.387,4355047.822,3660789.191,4331536.782,1199.344,575.254,714.032,557.472,3600.924,700.419
577.053,1652377.316,0.000e+00,28,0.000e+00,1425117.724,0.42,0.928,94.505,730,551.57,937,569.193,569.11,730,569.093,1199.344,730,718.28,718.379,718.362,1480330.24,1729540.836,1414285.227,1665033.387,1199.344,577.053,714.148,558.393,1401.931,700.766
577.306,1616161.991,0.000e+00,28,0.000e+00,1544661.902,0.419,0.928,94.549,730,551.665,903,569.918,570.144,730,569.904,1199.344,730,718.475,718.488,718.249,1392124.302,1626587.733,1383201.28,1804815.929,1199.344,577.306,714.26,558.993,1402.102,700.909
577.286,1565415.538,0.000e+00,28,0.000e+00,1616684.373,0.422,0.928,96.513,730,551.185,842,570.434,570.803,730,570.396,1212.317,730,718.559,718.597,718.19,1363478.898,1593183.004,1339714.844,1889045.76,1212.317,577.286,714.367,559.219,1402.123,700.995
577.067,1375347.342,0.000e+00,28,0.000e+00,1877709.938,0.423,0.927,98.486,730,550.746,732,570.56,571.346,730,570.335,1228.327,730,718.659,718.884,717.873,1310251.662,1531012.267,1177032.462,2194080,1228.327,577.067,714.466,559.212,1416.789,701.037
576.279,1208615.253,0.000e+00,25,0.000e+00,2109999.787,0.429,0.926,100.369,730,549.056,493,570.497,571.605,730,570.063,1222.207,730,718.715,719.149,717.607,1275768.462,1490718.293,1034342.4,2465506.418,1222.207,576.279,714.556,558.608,1434.678,701.081
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.477,0.927,104.417,0.000e+00,535.361,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,558.608,558.608,558.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.469,555.512,0.000e+00,701.438
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.866,104.458,0.000e+00,534.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,555.512,555.512,555.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.377,553.531,0.000e+00,701.296
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.805,104.497,0.000e+00,534.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,553.531,553.531,553.531,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.278,552.234,0.000e+00,701.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.745,104.554,0.000e+00,532.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,552.234,552.234,552.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.172,551.151,0.000e+00,701.036
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.685,104.638,0.000e+00,530.729,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.151,551.151,551.151,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.058,550.08,0.000e+00,700.808
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.626,104.697,0.000e+00,529.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.08,550.08,550.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.933,549.135,0.000e+00,700.634
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.568,104.776,0.000e+00,528.652,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.135,549.135,549.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.796,548.281,0.000e+00,700.45
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.51,104.846,0.000e+00,528.131,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.281,548.281,548.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.646,547.537,0.000e+00,700.29
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.452,104.916,0.000e+00,528.004,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.537,547.537,547.537,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.478,546.911,0.000e+00,700.137
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.394,104.924,0.000e+00,527.277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.911,546.911,546.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.289,546.327,0.000e+00,699.928
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.337,104.763,0.000e+00,527.101,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.327,546.327,546.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.073,545.813,0.000e+00,699.727
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.279,104.602,0.000e+00,527.473,165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,545.813,545.813,545.813,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.821,545.39,0.000e+00,699.53
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.439,0.221,100.203,0.000e+00,543.366,607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1168.665,0.000e+00,545.39,545.39,545.39,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1168.665,561.2,712.513,546.08,0.000e+00,700.092
563.535,2938569.671,0.000e+00,24,11,1511211.662,0.435,0.137,100.2,662.473,542.626,776,560.778,560.605,662.473,561.419,1183.371,662.473,647.998,647.357,648.171,1690431.004,1973528.178,2517039.787,1764294.969,1183.371,563.535,712.728,546.472,1854.554,699.188
569.732,5409298.204,0.000e+00,11,0.000e+00,3633981.44,0.43,0.177,99.906,730,553.609,860,561.422,561.202,730,561.874,1287.038,730,715.063,714.612,715.283,3939616.996,4599397.262,4633338.311,4242575.644,1287.038,569.732,713.425,547.581,3958.686,698.833
573.697,5637816.889,0.000e+00,11,0.000e+00,4450051.413,0.426,0.299,95.963,730,564.253,906,562.798,562.766,730,562.995,1341.31,730,714.784,714.587,714.816,4501539.84,5255819.378,4828715.804,5195703.182,1341.31,573.697,713.608,549.829,4469.261,699.015
575.78,5639480.32,0.000e+00,11,0.000e+00,4830122.667,0.423,0.442,94.105,730,566.518,930,565.054,565.055,730,565.054,1341.701,730,714.775,714.775,714.775,4829316.551,5639381.902,4829400.747,5640323.982,1341.701,575.78,713.735,552.785,4699.774,699.335
578.113,5640528.782,0.000e+00,11,0.000e+00,4830135.182,0.419,0.596,92.228,730,568.951,937,567.763,567.762,730,567.762,1342.145,730,715.022,715.023,715.023,4831722.951,5643329.422,4829325.084,5641474.844,1342.145,578.113,713.873,556.991,4701.481,699.711
581.155,5643682.133,0.000e+00,11,0.000e+00,4831188.196,0.416,0.75,90.438,730,571.352,931,571.616,571.616,730,571.615,1342.27,730,715.375,715.376,715.376,4832172.373,5645472.996,4830639.218,5644323.84,1342.27,581.155,714.038,564.18,4703.744,700.226
581.253,2209292.8,0.000e+00,28,0.000e+00,1907741.298,0.411,0.905,88.867,730,556.263,913,576.048,575.992,730,575.972,1180.241,730,718.132,718.208,718.188,1957291.378,2287844.409,1890088.96,2229926.116,1180.241,581.253,714.231,564.172,1868.629,701.324
580.712,1594260.764,0.000e+00,28,0.000e+00,1525769.671,0.413,0.929,90.811,730,554.549,878,575.266,575.504,730,575.269,1183.469,730,718.906,718.903,718.668,1362119.396,1592157.156,1363919.076,1783445.049,1183.469,580.712,714.361,563.601,1380.517,701.422
579.849,1545313.138,0.000e+00,28,0.000e+00,1601550.08,0.416,0.929,92.747,730,553.115,817,574.698,575.075,730,574.672,1189.712,730,718.903,718.93,718.527,1338909.013,1564965.973,1322094.933,1871950.507,1189.712,579.849,714.479,562.755,1383.953,701.445
578.997,1347403.378,0.000e+00,28,0.000e+00,1852060.444,0.418,0.929,94.715,730,552.014,703,573.813,574.602,730,573.6,1199.344,730,718.942,719.155,718.153,1279067.449,1494934.613,1152839.609,2164631.182,1199.344,578.997,714.585,561.846,1390.825,701.438
578.267,1174789.547,0.000e+00,25,0.000e+00,2066180.693,0.424,0.928,100.406,730,551.064,458,572.909,574.002,730,572.473,1246.432,730,718.936,719.372,717.844,1246106.453,1456320.569,1005213.44,2414738.489,1246.432,578.267,714.676,560.993,1401.625,701.356
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.469,0.925,104.336,0.000e+00,538.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,0.000e+00,560.993,560.993,560.993,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,561.2,714.59,558.06,0.000e+00,701.715
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.472,0.863,104.388,0.000e+00,537.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,0.000e+00,558.06,558.06,558.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,561.2,714.497,556.192,0.000e+00,701.578
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.476,0.8,104.416,0.000e+00,536.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,556.192,556.192,556.192,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.399,554.833,0.000e+00,701.443
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.739,104.49,0.000e+00,534.21,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,554.833,554.833,554.833,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.292,553.557,0.000e+00,701.219
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.679,104.551,0.000e+00,532.965,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,553.557,553.557,553.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.176,552.459,0.000e+00,701.045
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.619,104.614,0.000e+00,531.757,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,552.459,552.459,552.459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.05,551.481,0.000e+00,700.864
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.559,104.67,0.000e+00,531.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,551.481,551.481,551.481,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.912,550.69,0.000e+00,700.734
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.5,104.757,0.000e+00,530.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,550.69,550.69,550.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.76,549.944,0.000e+00,700.532
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.441,104.826,0.000e+00,530.377,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,549.944,549.944,549.944,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.589,549.311,0.000e+00,700.373
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.382,104.904,0.000e+00,530.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,549.311,549.311,549.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.396,548.764,0.000e+00,700.194
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.324,104.994,0.000e+00,530.043,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,548.764,548.764,548.764,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.173,548.283,0.000e+00,699.989
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.265,104.827,0.000e+00,530.907,67,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,548.283,548.283,548.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,712.91,547.919,0.000e+00,699.811
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.436,0.205,100.236,0.000e+00,545.536,463,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1188.789,0.000e+00,547.919,547.919,547.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1188.789,561.2,712.584,548.576,0.000e+00,700.289
562.665,1975148.373,0.000e+00,24,11,1007937.067,0.434,0.12,100.066,645.262,539.247,638,561.711,561.586,645.262,562.238,1156.532,645.262,632.309,631.783,632.434,1117520.213,1304893.156,1691531.662,1176936.462,1156.532,562.665,712.68,548.817,1238.049,699.538
566.975,4518803.058,0.000e+00,11,0.000e+00,3028519.253,0.428,0.132,100.068,730,538.881,726,562.903,562.752,730,563.401,1166.156,730,715.787,715.29,715.939,3210030.649,3748187.591,3870002.631,3536246.329,1166.156,566.975,713.638,548.607,3278.677,699.495
567.607,4807083.804,0.000e+00,11,0.000e+00,3728542.436,0.424,0.226,96.142,730,541.194,772,563.162,563.224,730,563.492,1143.588,730,715.445,715.115,715.383,3643806.72,4254661.689,4116915.769,4353602.56,1143.588,567.607,713.9,548.665,3726.485,699.755
568.941,4865276.018,0.000e+00,11,0.000e+00,4027596.231,0.422,0.344,94.224,730,545.441,794,563.48,563.486,730,563.579,1157.427,730,715.185,715.086,715.179,4019464.818,4693314.276,4166736.782,4702808.747,1157.427,568.941,714.012,549.08,3961.5,699.831
571.2,4758749.582,0.000e+00,11,0.000e+00,4149570.844,0.419,0.473,92.265,730,551.183,796,564.019,563.948,730,563.899,1182.862,730,715.061,715.181,715.132,4258302.009,4972331.804,4075390.009,4845368.889,1182.862,571.2,714.077,550.179,4049.014,699.865
571.2,4770276.409,0.000e+00,11,0.000e+00,4138776.178,0.416,0.604,90.383,730,551.217,782,564.985,564.951,730,564.915,1164.355,730,715.194,715.264,715.228,4191678.009,4894903.751,4084955.307,4833126.4,1164.355,571.2,714.141,551.509,4027.307,700.05
570.099,4492017.209,0.000e+00,11,0.000e+00,3886934.756,0.418,0.736,91.847,730,543.031,748,566.054,566.004,730,565.976,1114.125,730,715.455,715.533,715.505,3960763.733,4625668.551,3846323.484,4539445.76,1114.125,570.099,714.222,551.498,3793.648,700.355
573.234,3240501.191,0.000e+00,25,0.000e+00,3075178.098,0.418,0.858,92.41,730,552.406,696,565.166,565.382,730,565.121,1189.712,730,716.332,716.377,716.116,2824985.316,3299221.618,2774705.778,3591414.613,1189.712,573.234,714.326,554.634,2814.205,700.363
575.844,1540264.96,0.000e+00,25,0.000e+00,1598018.987,0.419,0.929,94.524,730,551.612,614,566.37,566.717,730,566.291,1199.344,730,718.264,718.342,717.917,1366949.973,1596764.018,1318582.613,1866680.747,1199.344,575.844,714.409,556.602,1389.919,700.829
576.168,1350941.156,0.000e+00,25,0.000e+00,1857877.76,0.422,0.928,96.497,730,551.152,482,568.104,568.89,730,567.85,1212.317,730,718.498,718.752,717.712,1303210.382,1522512.64,1156351.929,2170518.756,1212.317,576.168,714.494,557.672,1401.103,700.945
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.467,0.927,104.384,0.000e+00,539.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1103.569,0.000e+00,557.672,557.672,557.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1103.569,561.2,714.408,555.863,0.000e+00,701.585
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.473,0.864,104.453,0.000e+00,537.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,0.000e+00,555.863,555.863,555.863,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,561.2,714.316,554.461,0.000e+00,701.41
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.477,0.802,104.487,0.000e+00,536.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,0.000e+00,554.461,554.461,554.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,714.217,553.378,0.000e+00,701.265
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.479,0.74,104.555,0.000e+00,535.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,553.378,553.378,553.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,714.111,552.435,0.000e+00,701.095
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.679,104.607,0.000e+00,533.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,552.435,552.435,552.435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,713.995,551.6,0.000e+00,700.931
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.619,104.675,0.000e+00,532.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,551.6,551.6,551.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,713.87,550.819,0.000e+00,700.748
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.559,104.746,0.000e+00,531.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,550.819,550.819,550.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.732,550.08,0.000e+00,700.556
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.5,104.807,0.000e+00,531.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,550.08,550.08,550.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.579,549.466,0.000e+00,700.413
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.441,104.875,0.000e+00,531.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,549.466,549.466,549.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.408,548.943,0.000e+00,700.254
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.381,104.994,0.000e+00,530.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,548.943,548.943,548.943,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.215,548.413,0.000e+00,700.015
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.322,104.832,0.000e+00,529.915,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,548.413,548.413,548.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,712.991,547.947,0.000e+00,699.81
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.264,104.637,0.000e+00,529.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,547.947,547.947,547.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,712.728,547.529,0.000e+00,699.571
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.205,104.442,0.000e+00,530.511,35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,547.529,547.529,547.529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,712.405,547.21,0.000e+00,699.343
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.435,0.145,100.196,0.000e+00,545.926,408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1199.146,0.000e+00,547.21,547.21,547.21,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1199.146,561.2,711.98,547.906,0.000e+00,699.791
562.805,1738015.004,0.000e+00,24,11,884029.298,0.429,0.0587,99.698,639.879,542.196,607,561.37,561.243,639.879,561.852,1192.578,639.879,626.634,626.152,626.761,989424.711,1155275.52,1488506.453,1032213.333,1192.578,562.805,712.115,548.307,1090.418,699.111
567.088,4403889.778,0.000e+00,11,0.000e+00,2938417.778,0.422,0.0617,93.546,730,540.575,710,562.408,562.247,730,562.906,1117.953,730,715.82,715.322,715.982,3126457.458,3650488.604,3771707.164,3430931.342,1117.953,567.088,713.594,548.251,3190.364,699.548
568.22,4758593.422,0.000e+00,11,0.000e+00,3691310.933,0.419,0.155,92.243,730,544.328,767,562.826,562.869,730,563.138,1132.08,730,715.425,715.113,715.382,3632551.253,4241416.249,4075486.436,4310025.102,1132.08,568.22,713.91,548.504,3697.232,699.772
570.067,4860317.582,0.000e+00,11,0.000e+00,4010682.027,0.417,0.272,90.331,730,549.992,792,563.337,563.326,730,563.428,1156.26,730,715.166,715.076,715.178,4027056.64,4702127.218,4162536.107,4683007.431,1156.26,570.067,714.029,549.205,3957.07,699.843
572.266,4770164.053,0.000e+00,11,0.000e+00,4157155.271,0.414,0.4,88.429,730,556.739,797,564.155,564.068,730,564.02,1191.91,730,715.05,715.184,715.137,4290874.311,5010409.244,4085130.524,4854266.311,1191.91,572.266,714.096,550.656,4065.233,699.88
571.2,2598325.191,0.000e+00,11,0.000e+00,2255351.609,0.412,0.532,88.207,730,546.516,457,563.868,563.828,730,563.795,1107.019,730,716.789,716.861,716.828,2292170.098,2676807.964,2224964.836,2633811.058,1107.019,571.2,714.266,551.055,2196.929,700.458
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.576,0.000e+00,0.000e+00,537.5,55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,551.055,551.055,551.055,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.14,550.93,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,24,0.000e+00,0.223,0.56,43.265,561.2,545.707,4,561.2,561.2,561.2,561.2,1096.262,561.2,550.891,550.891,550.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1096.262,561.2,714.041,551.199,0.000e+00,701.672
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.452,0.513,89.403,561.2,551.499,9,561.2,561.2,561.2,561.2,1042.58,561.2,551.547,551.547,551.547,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1042.58,561.2,713.86,552.55,0.000e+00,702.107
565.416,1011889.636,0.000e+00,24,11,1363044.551,0.419,0.436,94.347,638.512,547.079,530,563.38,563.773,638.512,563.269,1162.329,638.512,627.955,628.065,627.561,959631.929,1120853.191,866341.476,1592040.249,1162.329,565.416,713.839,553.08,1034.662,701.027
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.438,0.000e+00,0.000e+00,537.5,277,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,553.003,553.003,553.003,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.757,552.904,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.239,0.421,52.368,0.000e+00,537.163,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1121.245,0.000e+00,552.824,552.824,552.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1121.245,561.2,713.63,552.656,0.000e+00,700.634
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.373,104.822,0.000e+00,534.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,552.568,552.568,552.568,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,713.389,552.093,0.000e+00,700.433
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.486,0.312,104.917,0.000e+00,533.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,552.093,552.093,552.093,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,713.16,551.604,0.000e+00,700.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.252,104.87,0.000e+00,532.017,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,551.604,551.604,551.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,712.887,551.093,0.000e+00,699.856
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.192,104.564,0.000e+00,530.637,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,551.093,551.093,551.093,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,712.548,550.564,0.000e+00,699.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.133,104.212,0.000e+00,529.269,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,550.564,550.564,550.564,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,712.105,550.02,0.000e+00,699.05
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.0741,103.807,0.000e+00,528.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,550.02,550.02,550.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,711.465,549.51,0.000e+00,698.525
0.000e+00,0.000e+00,0.000e+00,16,0.000e+00,0.000e+00,0.000e+00,0.0152,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,264.968,0.000e+00,549.51,549.51,549.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,264.968,561.2,710.596,549.419,0.000e+00,701.276
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.419,549.419,549.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.656,549.359,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.359,549.359,549.359,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.716,549.298,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.298,549.298,549.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.777,549.238,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.238,549.238,549.238,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.841,549.178,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.178,549.178,549.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.909,549.118,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,70,561.2,561.2,561.2,561.2,0.000e+00,561.2,549.118,549.118,549.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.981,549.059,0.000e+00,700
564.817,3414095.289,11,2,32,2268698.098,0.0921,0.0152,20.974,681.035,536.947,764,562.708,562.608,681.035,563.089,834.968,681.035,667.349,666.968,667.449,2393066.382,2794320.853,2923843.271,2649099.307,834.968,564.817,708.828,548.947,2460.421,697.634
561.2,1042148.053,0.000e+00,12,0.000e+00,795937.778,0.436,0.0947,100.074,730,530.481,211,559.727,559.817,730,560.055,1116.392,730,719.137,718.81,719.048,761968.782,889722.311,892508.018,929386.667,1116.392,561.2,711.606,548.328,794.794,697.55
570.318,5295729.209,0.000e+00,11,0.000e+00,4356733.156,0.432,0.0696,100.001,730,550.761,853,563.404,563.392,730,563.503,1259.859,730,714.924,714.825,714.936,4375472.071,5108887.324,4535491.129,5087007.289,1259.859,570.318,712.998,549.008,4303.229,698.738
570.407,5038900.907,0.000e+00,25,0.000e+00,4389954.56,0.429,0.209,99.999,730,549.127,866,564.097,564.036,730,563.989,1246.345,730,714.911,715.018,714.971,4486840.604,5239166.293,4315332.551,5126034.773,1246.345,570.407,713.466,549.641,4278.917,699.215
573.493,5334952.96,0.000e+00,11,0.000e+00,4629610.098,0.427,0.348,98.013,730,560.272,865,564.842,564.764,730,564.727,1322.841,730,714.798,714.914,714.877,4762227.2,5560967.964,4568675.556,5406107.876,1322.841,573.493,713.673,551.487,4528.341,699.297
573.519,5160918.471,0.000e+00,11,0.000e+00,4485006.507,0.426,0.495,98.102,730,556.571,847,566.456,566.369,730,566.329,1286.21,730,715.03,715.158,715.117,4630355.911,5407658.667,4419082.24,5237909.618,1286.21,573.519,713.842,553.164,4390.691,699.665
568.401,2829390.222,0.000e+00,11,0.000e+00,2689566.72,0.427,0.638,99.658,730,535.164,514,566.298,566.583,730,566.326,1130.193,730,716.865,716.838,716.581,2395313.209,2797737.244,2422413.369,3141426.631,1130.193,568.401,714.05,551.942,2435.709,700.227
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.473,0.693,104.574,0.000e+00,538.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,0.000e+00,551.942,551.942,551.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,561.2,713.938,551.674,0.000e+00,701.089
564.59,1123012.693,0.000e+00,24,11,1515530.809,0.425,0.612,100.053,642.826,543.485,557,563.259,563.689,642.826,563.148,1190.174,642.826,631.636,631.747,631.206,1058881.138,1236721.351,961523.698,1770065.92,1190.174,564.59,713.926,552.266,1147.167,700.921
566.169,1325623.324,0.000e+00,11,0.000e+00,2310285.084,0.434,0.618,99.725,730,531.137,488,563.993,565.155,730,563.528,1087.801,730,718.032,718.497,716.87,1403427.413,1639082.524,1135035.093,2698214.4,1087.801,566.169,714.115,550.664,1573.033,700.221
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.633,104.639,0.000e+00,531.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,550.664,550.664,550.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.991,549.861,0.000e+00,700.805
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.574,104.728,0.000e+00,529.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.861,549.861,549.861,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.856,549.019,0.000e+00,700.564
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.515,104.811,0.000e+00,528.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.019,549.019,549.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.707,548.245,0.000e+00,700.373
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.457,104.905,0.000e+00,527.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.245,548.245,548.245,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.541,547.509,0.000e+00,700.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.4,104.922,0.000e+00,526.58,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.509,547.509,547.509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.354,546.819,0.000e+00,699.939
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.342,104.76,0.000e+00,526.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.819,546.819,546.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.14,546.196,0.000e+00,699.724
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.285,104.609,0.000e+00,525.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.196,546.196,546.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.891,545.644,0.000e+00,699.499
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.228,104.426,0.000e+00,525.58,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.644,545.644,545.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.592,545.144,0.000e+00,699.226
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.17,104.188,0.000e+00,525.241,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.144,545.144,545.144,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.219,544.682,0.000e+00,698.892
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.113,103.873,0.000e+00,524.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.682,544.682,544.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.722,544.239,0.000e+00,698.45
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.494,0.0559,100.081,0.000e+00,526.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,974.518,0.000e+00,544.239,544.239,544.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,974.518,561.2,710.982,543.942,0.000e+00,698.097
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,116,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.942,543.942,543.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.035,543.882,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.882,543.882,543.882,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.093,543.822,0.000e+00,700
562.309,2907686.187,11,2,32,1493804.213,0.0445,0.00498,10.031,662.5,537.535,787,559.316,559.119,662.5,559.944,709.045,662.5,646.998,646.369,647.195,1694956.64,1978455.609,2491034.951,1743658.4,709.307,562.309,710.38,543.835,1841.611,698.227
568.98,5487894.756,0.000e+00,11,0.000e+00,3622663.964,0.438,0.0583,100.198,730,556.614,876,559.038,558.784,730,559.516,1305.972,730,714.83,714.352,715.083,3969960.96,4633996.8,4701498.311,4228608.853,1305.972,568.98,712.9,545.181,3986.25,698.125
567.458,5186712.462,0.000e+00,25,0.000e+00,4021562.311,0.432,0.18,100.006,730,547.666,925,560.272,560.28,730,560.559,1234.188,730,714.909,714.622,714.9,4009817.6,4680938.382,4443077.12,4694649.173,1234.188,567.458,713.332,545.938,4045.083,698.77
571.2,5638867.627,0.000e+00,11,0.000e+00,4828329.529,0.43,0.308,99.888,730,559.553,953,561.49,561.489,730,561.49,1341.71,730,714.449,714.448,714.449,4829181.724,5637729.849,4830156.231,5636735.431,1341.71,571.2,713.465,548.007,4698.148,698.759
573.496,5639124.196,0.000e+00,11,0.000e+00,4830394.027,0.427,0.462,97.95,730,562.085,964,563.386,563.385,730,563.385,1342.255,730,714.621,714.622,714.622,4832119.467,5641954.418,4829695.431,5639940.551,1342.255,573.496,713.585,550.8,4700.283,699.036
575.825,5641538.56,0.000e+00,11,0.000e+00,4831404.373,0.425,0.617,96.054,730,564.697,963,565.945,565.944,730,565.944,1342.413,730,714.855,714.856,714.855,4832686.649,5643691.236,4830843.449,5642193.92,1342.413,575.825,713.715,554.909,4702.062,699.391
574.308,4867783.68,0.000e+00,25,0.000e+00,4241772.942,0.421,0.771,94.319,730,551.067,945,569.404,569.359,730,569.312,1198.464,730,715.504,715.597,715.55,4314470.116,5039920.924,4167110.542,4955000.036,1198.464,574.308,713.904,556.233,4128.529,700.172
575.912,2133702.116,0.000e+00,28,0.000e+00,2032952.604,0.42,0.906,94.432,730,551.418,912,568.544,568.755,730,568.508,1199.344,730,717.689,717.725,717.479,1855776.284,2168009.244,1826410.098,2374995.342,1199.344,575.912,714.059,557.49,1854.641,700.535
576.633,1546422.471,0.000e+00,28,0.000e+00,1620013.511,0.422,0.928,96.43,730,551.012,852,569.05,569.408,730,568.967,1212.317,730,718.44,718.523,718.082,1375842.418,1607464.676,1323595.804,1892741.831,1212.317,576.633,714.173,558.213,1401.841,700.73
576.581,1356861.298,0.000e+00,28,0.000e+00,1889179.164,0.426,0.927,100.313,730,550.53,739,569.628,570.425,730,569.366,1246.432,730,718.585,718.847,717.788,1314818.133,1536242.773,1161291.662,2207330.133,1246.432,576.581,714.28,558.53,1416.787,700.77
575.549,1209275.876,0.000e+00,25,0.000e+00,2139658.809,0.432,0.925,100.332,730,548.08,480,569.924,571.005,730,569.425,1210.362,730,718.606,719.105,717.525,1314523.876,1535932.16,1034955.876,2500046.507,1210.362,575.549,714.379,557.824,1457.015,700.879
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.927,104.493,0.000e+00,534.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,0.000e+00,557.824,557.824,557.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1051.159,561.2,714.293,554.639,0.000e+00,701.21
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.867,104.558,0.000e+00,531.862,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,554.639,554.639,554.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.201,552.357,0.000e+00,700.995
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.808,104.629,0.000e+00,529.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,552.357,552.357,552.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.102,550.536,0.000e+00,700.788
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.749,104.698,0.000e+00,528.398,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.536,550.536,550.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.996,549.054,0.000e+00,700.613
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.691,104.76,0.000e+00,527.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.054,549.054,549.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.882,547.869,0.000e+00,700.471
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.634,104.823,0.000e+00,526.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.869,547.869,547.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.758,546.859,0.000e+00,700.306
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.576,104.895,0.000e+00,526.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.859,546.859,546.859,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.622,546.015,0.000e+00,700.162
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.519,104.967,0.000e+00,526.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.015,546.015,546.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.473,545.314,0.000e+00,700.021
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.462,104.874,0.000e+00,526.241,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.314,545.314,545.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.308,544.719,0.000e+00,699.865
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.405,104.758,0.000e+00,526.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.719,544.719,544.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.123,544.203,0.000e+00,699.692
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.347,104.621,0.000e+00,525.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.203,544.203,544.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.911,543.752,0.000e+00,699.5
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.29,104.441,0.000e+00,525.654,117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.752,543.752,543.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.666,543.345,0.000e+00,699.271
