Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.233,100.187,0.000e+00,540.102,620,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,0.000e+00,543.345,543.345,543.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,561.2,712.37,543.951,0.000e+00,699.771
563.185,3001288.533,0.000e+00,24,11,1541137.351,0.441,0.151,100.191,663.668,542.402,802,559.585,559.372,663.668,560.209,1173.448,663.668,648.214,647.59,648.427,1762628.693,2057507.982,2571147.662,1798962.204,1173.448,563.185,712.578,544.37,1904.933,698.802
570.331,5620078.933,0.000e+00,11,0.000e+00,3693101.227,0.437,0.194,100.195,730,559.963,891,559.641,559.373,730,560.117,1337.375,730,714.809,714.332,715.077,4068003.271,4748626.204,4814550.471,4310998.756,1337.375,570.331,713.224,546.244,4077.696,698.368
571.2,5638814.151,0.000e+00,11,0.000e+00,4589839.076,0.43,0.318,99.882,730,559.525,941,561.663,561.626,730,561.77,1341.669,730,714.581,714.474,714.618,4650073.316,5428746.809,4830009.458,5358425.884,1341.669,571.2,713.421,548.287,4562.774,698.733
574.273,5641139.769,0.000e+00,11,0.000e+00,4829476.978,0.426,0.466,95.969,730,564.348,967,563.642,563.641,730,563.642,1342.036,730,714.645,714.645,714.646,4830507.804,5640180.053,4831329.28,5638976.853,1342.036,574.273,713.561,551.332,4700.083,699.039
576.669,5641991.964,0.000e+00,11,0.000e+00,4831711.573,0.422,0.62,94.128,730,566.647,978,566.43,566.432,730,566.432,1342.142,730,714.902,714.9,714.9,4828371.627,5638856.249,4831056.782,5642757.12,1342.142,576.669,713.708,555.728,4701.002,699.432
574.526,4942502.684,0.000e+00,25,0.000e+00,4289431.893,0.421,0.774,94.343,730,551.223,976,570.158,570.141,730,570.105,1199.295,730,715.57,715.623,715.587,4317463.609,5043699.484,4230838.044,5010952.533,1199.295,574.526,713.909,556.896,4165.876,700.249
576.859,2057491.2,0.000e+00,28,0.000e+00,1799626.098,0.417,0.911,92.497,730,552.59,958,569.146,569.09,730,569.041,1189.712,730,717.75,717.854,717.805,1843789.796,2154103.324,1761095.253,2102506.809,1189.712,576.859,714.061,558.309,1753.917,700.643
577.76,1597049.031,0.000e+00,28,0.000e+00,1526910.72,0.417,0.929,92.571,730,552.744,924,569.839,570.041,730,569.801,1189.712,730,718.47,718.508,718.269,1391512.747,1625863.822,1366851.271,1784064.996,1189.712,577.76,714.178,559.294,1390.827,700.879
577.605,1531860.764,0.000e+00,28,0.000e+00,1610610.204,0.419,0.929,94.571,730,551.711,861,570.715,571.075,730,570.631,1199.344,730,718.579,718.663,718.219,1363704.604,1593479.538,1310971.022,1881987.129,1199.344,577.605,714.29,559.566,1390.924,700.979
577.216,1339516.302,0.000e+00,28,0.000e+00,1873728.996,0.425,0.928,100.343,730,550.703,742,570.865,571.665,730,570.605,1246.432,730,718.701,718.961,717.902,1298402.702,1517202.916,1146340.836,2189480.249,1246.432,577.216,714.394,559.441,1401.722,700.96
576.015,1205731.271,0.000e+00,25,0.000e+00,2141433.6,0.431,0.925,100.357,730,548.226,467,570.778,571.852,730,570.273,1210.362,730,718.663,719.168,717.589,1316941.511,1538852.693,1031858.204,2502275.698,1210.362,576.015,714.49,558.457,1457.461,701.041
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.481,0.927,104.463,0.000e+00,533.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,558.457,558.457,558.457,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.404,554.835,0.000e+00,701.255
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.868,104.534,0.000e+00,530.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,554.835,554.835,554.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.312,552.329,0.000e+00,701.048
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.809,104.599,0.000e+00,528.98,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,552.329,552.329,552.329,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.213,550.373,0.000e+00,700.842
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.751,104.648,0.000e+00,528.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.373,550.373,550.373,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.107,548.924,0.000e+00,700.722
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.693,104.708,0.000e+00,527.831,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,548.924,548.924,548.924,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.993,547.764,0.000e+00,700.58
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.635,104.77,0.000e+00,527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.764,547.764,547.764,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.869,546.774,0.000e+00,700.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.578,104.839,0.000e+00,526.615,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.774,546.774,546.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.734,545.948,0.000e+00,700.272
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.521,104.91,0.000e+00,526.487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.948,545.948,545.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.585,545.26,0.000e+00,700.132
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.463,104.96,0.000e+00,526.344,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.26,545.26,545.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.42,544.677,0.000e+00,699.977
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.406,104.825,0.000e+00,526.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.677,544.677,544.677,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.235,544.171,0.000e+00,699.803
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.349,104.698,0.000e+00,525.966,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.171,544.171,544.171,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.024,543.725,0.000e+00,699.607
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.291,104.539,0.000e+00,525.741,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.725,543.725,543.725,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.779,543.328,0.000e+00,699.385
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.234,100.184,0.000e+00,539.029,227,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,543.328,543.328,543.328,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,712.484,543.86,0.000e+00,699.814
563.032,2966876.16,0.000e+00,24,11,1522716.587,0.443,0.153,100.187,663.212,541.401,800,559.508,559.292,663.212,560.126,1161.907,663.212,647.716,647.098,647.932,1746434.418,2038585.6,2541690.88,1777443.413,1161.907,563.032,712.666,544.223,1884.14,698.851
570.243,5592787.058,0.000e+00,11,0.000e+00,3662160.782,0.439,0.195,100.192,730,560.04,887,559.48,559.209,730,559.963,1330.895,730,714.817,714.334,715.087,4038467.129,4714099.2,4791220.338,4274837.333,1330.895,570.243,713.263,546.098,4050.479,698.401
571.79,5638438.116,0.000e+00,11,0.000e+00,4559701.618,0.434,0.318,100.134,730,560.321,937,561.527,561.474,730,561.636,1341.593,730,714.571,714.462,714.625,4647262.151,5425410.844,4829735.253,5323188.907,1341.593,571.79,713.442,548.224,4551.955,698.737
569.799,5236453.262,0.000e+00,25,0.000e+00,4280863.573,0.429,0.465,100.008,730,549.089,961,563.252,563.248,730,563.377,1245.766,730,714.972,714.847,714.976,4287507.342,5006143.147,4484756.48,4998385.209,1245.766,569.799,713.621,549.279,4233.606,699.252
574.301,5640706.276,0.000e+00,11,0.000e+00,4831256.462,0.427,0.602,98.003,730,562.253,978,564.55,564.551,730,564.551,1342.016,730,714.73,714.728,714.728,4828340.338,5638030.791,4830631.253,5641435.591,1342.016,574.301,713.712,553.068,4700.048,699.255
577.215,5643895.467,0.000e+00,11,0.000e+00,4832679.253,0.424,0.757,96.128,730,564.968,981,568.02,568.023,730,568.022,1342.411,730,715.048,715.046,715.045,4828407.467,5639565.653,4832114.916,5644555.378,1342.411,577.215,713.839,559.824,4702.227,699.698
577.599,2046563.129,0.000e+00,28,0.000e+00,1795445.191,0.42,0.911,94.494,730,551.549,972,571.833,571.808,730,571.753,1199.344,730,717.991,718.071,718.016,1815554.844,2121540.124,1751391.573,2098041.316,1199.344,577.599,714.011,559.837,1740.596,700.733
577.586,1613301.049,0.000e+00,28,0.000e+00,1542138.027,0.422,0.928,96.464,730,551.082,942,571.274,571.486,730,571.248,1212.317,730,718.563,718.589,718.351,1397399.893,1632912.64,1380616.818,1802044.444,1212.317,577.586,714.138,559.717,1402.294,700.838
577.315,1558543.076,0.000e+00,28,0.000e+00,1644228.693,0.423,0.927,98.443,730,550.641,884,571.148,571.514,730,571.063,1228.327,730,718.569,718.654,718.203,1388424.249,1622411.093,1333767.396,1921325.511,1228.327,577.315,714.257,559.504,1417.3,700.89
576.368,1370720.142,0.000e+00,28,0.000e+00,1921686.187,0.429,0.926,100.345,730,548.918,768,570.856,571.663,730,570.595,1222.207,730,718.649,718.909,717.841,1328399.644,1552248.178,1173049.671,2245509.404,1222.207,576.368,714.365,558.749,1435.688,700.929
574.859,1178050.062,0.000e+00,25,0.000e+00,2100400.213,0.434,0.927,100.343,730,546.163,494,570.091,571.165,730,569.577,1188.789,730,718.657,719.172,717.584,1292103.253,1509757.582,1008216.32,2454211.982,1188.789,574.859,714.458,557.296,1428.339,700.968
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.929,104.509,0.000e+00,530.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,557.296,557.296,557.296,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.371,553.437,0.000e+00,701.104
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.87,104.571,0.000e+00,529.031,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,553.437,553.437,553.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.279,550.827,0.000e+00,700.905
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.812,104.616,0.000e+00,528.546,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,550.827,550.827,550.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.18,549.044,0.000e+00,700.791
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.754,104.693,0.000e+00,527.143,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.044,549.044,549.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,714.075,547.592,0.000e+00,700.61
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.696,104.729,0.000e+00,526.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.592,547.592,547.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.961,546.467,0.000e+00,700.487
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.639,104.788,0.000e+00,526.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.467,546.467,546.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.837,545.585,0.000e+00,700.369
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.582,104.853,0.000e+00,526.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.585,545.585,545.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.703,544.87,0.000e+00,700.241
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.525,104.925,0.000e+00,526.46,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.87,544.87,544.87,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.555,544.275,0.000e+00,700.102
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.936,0.000e+00,526.318,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.275,544.275,544.275,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.391,543.769,0.000e+00,699.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.802,0.000e+00,526.162,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.769,543.769,543.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.207,543.329,0.000e+00,699.775
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.353,104.679,0.000e+00,525.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.329,543.329,543.329,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.998,542.94,0.000e+00,699.581
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.296,104.522,0.000e+00,525.716,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.94,542.94,542.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.756,542.592,0.000e+00,699.36
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.238,100.187,0.000e+00,538.74,594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.592,542.592,542.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.464,543.158,0.000e+00,699.777
561.762,2799974.116,0.000e+00,24,11,1436327.68,0.443,0.158,100.188,660.989,537.694,780,559.102,558.897,660.989,559.711,1134.682,660.989,645.196,644.587,645.402,1641717.618,1916260.267,2398821.831,1676523.236,1134.682,561.762,712.624,543.422,1775.766,698.833
568.704,5450237.724,0.000e+00,11,0.000e+00,3559222.044,0.44,0.196,100.193,730,556.636,870,558.593,558.331,730,559.093,1297.049,730,714.835,714.335,715.097,3912875.52,4567226.027,4669377.138,4154431.147,1297.049,568.704,713.223,544.994,3936.637,698.351
571.2,5636729.742,0.000e+00,11,0.000e+00,4443307.804,0.436,0.315,100.195,730,560.651,921,560.452,560.388,730,560.624,1341.288,730,714.541,714.37,714.606,4546449.636,5307318.613,4828635.591,5186915.556,1341.288,571.2,713.393,547.227,4480.823,698.59
572.498,5639630.507,0.000e+00,11,0.000e+00,4828357.973,0.431,0.459,100.027,730,560.105,950,562.67,562.67,730,562.671,1341.774,730,714.557,714.556,714.557,4829252.267,5638307.271,4830385.493,5637262.791,1341.774,572.498,713.515,549.862,4698.667,698.905
574.02,5640310.329,0.000e+00,11,0.000e+00,4830700.658,0.429,0.613,100.006,730,560.043,964,565.086,565.085,730,565.084,1342.28,730,714.776,714.778,714.777,4832208.782,5642771.911,4830100.48,5641011.2,1342.28,574.02,713.643,553.287,4701.137,699.244
572.685,5040927.289,0.000e+00,25,0.000e+00,4376946.631,0.426,0.768,98.158,730,549.819,963,567.981,567.955,730,567.917,1227.505,730,715.307,715.37,715.332,4419017.102,5161475.982,4315808.996,5112337.067,1227.505,572.685,713.814,554.828,4254.095,699.897
575.208,2148743.111,0.000e+00,28,0.000e+00,1891417.458,0.423,0.907,96.309,730,550.757,941,567.324,567.282,730,567.218,1212.317,730,717.504,717.61,717.546,1926237.724,2250110.151,1839461.262,2209435.164,1212.317,575.208,713.967,556.415,1835.636,700.341
576.055,1625860.693,0.000e+00,28,0.000e+00,1552874.667,0.424,0.927,98.346,730,550.404,907,568.118,568.312,730,568.072,1228.327,730,718.297,718.343,718.103,1421639.253,1660849.493,1391689.813,1814167.04,1228.327,576.055,714.083,557.371,1416.91,700.556
576.36,1572192.996,0.000e+00,28,0.000e+00,1663721.813,0.426,0.926,100.297,730,550.435,842,568.999,569.356,730,568.891,1246.432,730,718.372,718.48,718.015,1414423.751,1652527.644,1345664.142,1943792.498,1246.432,576.36,714.197,557.997,1435.698,700.667
575.676,1387327.289,0.000e+00,28,0.000e+00,1947666.489,0.43,0.925,100.321,730,548.78,718,569.487,570.294,730,569.21,1222.207,730,718.51,718.786,717.703,1352954.027,1580777.529,1187383.964,2275633.493,1222.207,575.676,714.304,557.747,1456.594,700.778
568.308,1078813.511,0.000e+00,11,0.000e+00,1938740.48,0.434,0.927,99.849,730,530.607,429,568.933,570.051,730,568.46,1078.518,730,718.814,719.287,717.696,1162716.729,1358483.2,923349.262,2265165.938,1078.518,568.308,714.387,551.874,1306.24,700.799
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.929,104.54,0.000e+00,530.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,551.874,551.874,551.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.3,549.46,0.000e+00,701.034
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.87,104.586,0.000e+00,529.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.46,549.46,549.46,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.208,547.849,0.000e+00,700.886
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.812,104.648,0.000e+00,528.488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,547.849,547.849,547.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.11,546.572,0.000e+00,700.721
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.754,104.705,0.000e+00,527.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.572,546.572,546.572,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.004,545.578,0.000e+00,700.587
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.696,104.765,0.000e+00,526.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.578,545.578,545.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.89,544.703,0.000e+00,700.417
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.639,104.825,0.000e+00,526.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.703,544.703,544.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.767,544.014,0.000e+00,700.299
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.582,104.889,0.000e+00,526.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.014,544.014,544.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.632,543.453,0.000e+00,700.171
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.524,104.961,0.000e+00,526.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.453,543.453,543.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.485,542.983,0.000e+00,700.032
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.883,0.000e+00,526.252,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.983,542.983,542.983,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.321,542.581,0.000e+00,699.878
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.41,104.768,0.000e+00,526.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.581,542.581,542.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.138,542.229,0.000e+00,699.706
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.353,104.633,0.000e+00,525.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.229,542.229,542.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.929,541.92,0.000e+00,699.516
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.295,104.472,0.000e+00,525.645,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.92,541.92,541.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.687,541.636,0.000e+00,699.29
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.238,100.187,0.000e+00,540.132,624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,0.000e+00,541.636,541.636,541.636,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,561.2,712.396,542.37,0.000e+00,699.795
561.97,2901375.431,0.000e+00,24,11,1488384.853,0.442,0.157,100.193,662.56,539.921,799,558.712,558.489,662.56,559.322,1153.993,662.56,646.411,645.8,646.633,1714596.409,2001227.947,2485817.742,1737200.356,1153.993,561.97,712.569,542.769,1844.39,698.736
568.491,5487425.422,0.000e+00,11,0.000e+00,3571686.969,0.44,0.197,100.193,730,557.136,877,558.053,557.782,730,558.557,1305.953,730,714.768,714.264,715.039,3937383.253,4595642.596,4701431.182,4168808.391,1305.953,568.491,713.165,544.485,3958.854,698.227
571.2,5637236.622,0.000e+00,11,0.000e+00,4378874.311,0.436,0.317,100.195,730,560.552,912,559.957,559.88,730,560.158,1341.455,730,714.528,714.327,714.605,4500278.329,5253238.329,4829236.907,5111521.849,1341.455,571.2,713.345,546.757,4444.999,698.497
572.15,5637964.231,0.000e+00,11,0.000e+00,4729458.916,0.432,0.459,100.014,730,559.981,926,562.24,562.181,730,562.24,1341.42,730,714.518,714.517,714.576,4828418.276,5637152.996,4829112.889,5521618.489,1341.42,572.15,713.473,549.426,4665.76,698.821
571.2,5040171.236,0.000e+00,25,0.000e+00,4374154.524,0.429,0.612,100.036,730,549.425,922,564.483,564.41,730,564.374,1247.716,730,714.943,715.052,715.016,4491777.422,5245080.462,4316297.671,5107731.342,1247.716,571.2,713.637,550.82,4275.829,699.364
574.598,5630517.476,0.000e+00,11,0.000e+00,4828442.738,0.428,0.751,100.047,730,560.12,906,565.962,565.961,730,565.957,1341.601,730,714.858,714.863,714.859,4829764.267,5640285.867,4821399.324,5638743.04,1341.601,574.598,713.74,556.589,4697.096,699.412
575.719,2187059.484,0.000e+00,28,0.000e+00,1931139.413,0.425,0.905,98.288,730,550.263,898,568.987,568.967,730,568.895,1228.327,730,717.602,717.694,717.623,1948752.924,2276684.373,1872037.547,2256106.951,1228.327,575.719,713.912,557.392,1866.625,700.357
576.389,1647984.213,0.000e+00,28,0.000e+00,1573687.467,0.424,0.926,98.348,730,550.41,856,569.057,569.252,730,569.013,1228.327,730,718.335,718.379,718.14,1439359.147,1681663.147,1410532.836,1838604.516,1228.327,576.389,714.037,557.978,1435.626,700.564
576.578,1568636.444,0.000e+00,28,0.000e+00,1666331.164,0.426,0.926,100.296,730,550.432,784,569.566,569.925,730,569.454,1246.432,730,718.412,718.525,718.053,1414830.791,1653071.644,1342564.267,1946921.813,1246.432,576.578,714.157,558.372,1435.73,700.663
576.225,1383326.293,0.000e+00,25,0.000e+00,1948399.36,0.428,0.925,100.313,730,549.668,650,569.841,570.643,730,569.556,1234.521,730,718.531,718.817,717.729,1355248.356,1583498.809,1183929.244,2276548.267,1234.521,576.225,714.269,558.308,1456.493,700.766
507.502,656086.542,0.000e+00,13,0.000e+00,1175186.204,0.827,0.926,82.119,730,466.51,342,515.875,517.253,730,515.349,1133.12,730,716.604,717.13,715.225,697297.422,811651.769,563649.884,1367912.676,1133.12,507.502,712.191,501.625,0.000e+00,619.691
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.625,501.625,501.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.476,501.571,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.571,501.571,501.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.538,501.516,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.516,501.516,501.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.599,501.462,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.462,501.462,501.462,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.661,501.407,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.407,501.407,501.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.722,501.352,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.352,501.352,501.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.785,501.297,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.297,501.297,501.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.847,501.242,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.242,501.242,501.242,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.911,501.188,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.188,501.188,501.188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.976,501.133,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.133,501.133,501.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.043,501.078,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.078,501.078,501.078,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.11,501.023,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,501.023,501.023,501.023,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.18,500.968,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,500.968,500.968,500.968,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.256,500.914,0.000e+00,700
550.803,1620858.311,0.000e+00,2,32,837534.08,0.000e+00,0.000e+00,0.000e+00,645.629,537.5,659,539.301,538.982,645.629,539.769,595.09,645.629,607.227,606.76,607.546,1035045.191,1204659.911,1392643.271,974782.364,595.031,550.803,701.11,501.461,1055.639,693.292
536.478,3988734.213,0.000e+00,32,11,2613327.84,0.435,0.0896,96.623,730,523.795,770,521.673,521.335,730,522.206,1111.123,730,712.657,712.124,712.996,2907307.28,3384517.547,3426330.231,3042284.044,1111.122,536.478,709.241,505.821,2893.204,691.932
538.81,4272411.876,0.000e+00,11,0.000e+00,3327562.524,0.445,0.168,99.313,730,526.587,833,523.649,523.529,730,523.85,1123.583,730,712.22,712.02,712.34,3452248.178,4019323.164,3669629.44,3874156.089,1123.583,538.81,710.011,507.711,3379.414,692.748
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.271,0.000e+00,0.000e+00,537.5,889,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,507.711,507.711,507.711,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.777,507.639,0.000e+00,700
547.204,3575434.524,11,31,32,3106414.08,0.221,0.303,49.259,693.222,535.736,900,535.309,535.15,693.222,535.12,1230.672,693.222,667.384,667.574,667.544,3303328.284,3847007.147,3070133.76,3617686.187,1230.672,547.204,710.129,510.947,3066.702,693.778
544.519,4618831.929,0.000e+00,11,0.000e+00,4020065.564,0.439,0.408,96.615,730,537.877,894,530.055,529.88,730,529.835,1177.826,730,712.045,712.264,712.22,4240174.649,4938752,3965506.56,4682379.378,1177.826,544.519,710.587,515.361,3955.545,693.511
548.948,1335104.284,0.000e+00,13,0.000e+00,1186600.604,0.482,0.535,91.133,730,519.215,269,561.896,562.083,730,562.002,1133.12,730,718.482,718.375,718.294,1088443.449,1271065.6,1143281.351,1385691.876,1133.12,548.948,715.724,549.327,0.000e+00,676.397
575.186,1213799.253,0.000e+00,6,0.000e+00,1161841.849,0.42,0.000e+00,71.078,730,555.143,259,560.918,561.054,730,560.812,914.387,730,718.408,718.514,718.273,1091751.538,1274837.476,1039479.324,1356681.813,0.000e+00,575.186,714.062,549.268,0.000e+00,702.103
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,240,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.268,549.268,549.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.129,549.209,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,261,561.2,561.2,561.2,561.2,0.000e+00,561.2,549.209,549.209,549.209,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.197,549.149,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,19,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.149,549.149,549.149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.264,549.09,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.09,549.09,549.09,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.33,549.031,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.031,549.031,549.031,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.396,548.971,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.971,548.971,548.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.462,548.911,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.911,548.911,548.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.528,548.851,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.851,548.851,548.851,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.593,548.792,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.792,548.792,548.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.659,548.731,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.731,548.731,548.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.724,548.671,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.671,548.671,548.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.79,548.611,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.611,548.611,548.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.856,548.551,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.551,548.551,548.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.924,548.491,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.491,548.491,548.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.994,548.43,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.43,548.43,548.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.065,548.37,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.37,548.37,548.37,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.143,548.31,0.000e+00,700
563.26,2038354.062,0.000e+00,2,32,1036537.102,0.000e+00,0.000e+00,0.000e+00,646.559,537.5,668,561.473,561.297,646.559,561.968,601.647,646.559,633.381,632.887,633.557,1194094.933,1394244.267,1745740.089,1210277.404,601.612,563.26,702.036,548.245,1289.688,695.872
565.051,4767315.431,0.000e+00,32,11,3090282.847,0.433,0.127,99.21,730,534.579,757,562.402,562.249,730,562.993,1134.706,730,715.686,715.095,715.84,3276223.74,3825321.058,4083001.476,3608216.482,1134.706,565.051,712.246,547.788,3389.126,698.215
567.113,4962025.244,0.000e+00,11,0.000e+00,3849163.093,0.434,0.229,100.136,730,541.172,804,562.54,562.554,730,562.825,1180.514,730,715.245,714.96,715.231,3829356.942,4471067.307,4249850.027,4494192.356,1180.514,567.113,712.993,547.913,3868.69,698.787
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.479,0.351,104.994,0.000e+00,537.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,0.000e+00,547.913,547.913,547.913,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,561.2,712.786,548.026,0.000e+00,700.023
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.479,0.289,104.84,561.2,537.141,57,561.2,561.2,561.2,561.2,1092.743,561.2,548.026,548.026,548.026,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1092.743,561.2,712.543,548.121,0.000e+00,699.816
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.481,0.226,104.565,561.2,535.87,87,561.2,561.2,561.2,561.2,1081.587,561.2,548.121,548.121,548.121,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1081.587,561.2,712.245,548.095,0.000e+00,699.47
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.484,0.164,104.244,561.2,534.685,7,561.2,561.2,561.2,561.2,1070.789,561.2,548.095,548.095,548.095,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1070.789,561.2,711.864,547.999,0.000e+00,699.095
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.102,103.827,0.000e+00,533.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,0.000e+00,547.999,547.999,547.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1060.609,561.2,711.336,547.819,0.000e+00,698.581
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.45,0.0414,55.047,0.000e+00,562.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.817,0.000e+00,547.819,547.819,547.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.817,561.2,710.566,548.712,0.000e+00,700.905
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,28,561.2,561.2,561.2,561.2,0.000e+00,561.2,548.712,548.712,548.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.632,548.653,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,188,561.2,561.2,561.2,561.2,0.000e+00,561.2,548.653,548.653,548.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.697,548.593,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.593,548.593,548.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.763,548.533,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.533,548.533,548.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.828,548.473,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.473,548.473,548.473,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.895,548.413,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.413,548.413,548.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.961,548.353,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.353,548.353,548.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.029,548.293,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.293,548.293,548.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.098,548.233,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.233,548.233,548.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.167,548.173,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.173,548.173,548.173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.237,548.113,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.113,548.113,548.113,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.307,548.053,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.053,548.053,548.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.379,547.993,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.993,547.993,547.993,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.45,547.932,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.932,547.932,547.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.523,547.872,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.872,547.872,547.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.599,547.812,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,8,561.2,561.2,561.2,561.2,0.000e+00,561.2,547.812,547.812,547.812,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.679,547.752,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.752,547.752,547.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.762,547.692,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,47,561.2,561.2,561.2,561.2,0.000e+00,561.2,547.692,547.692,547.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.848,547.633,0.000e+00,700
563.479,2819888.213,11,2,32,2298670.293,0.0857,0.012,19.004,680.407,534.38,664,561.686,561.718,680.407,561.81,818.862,680.407,666.33,666.206,666.298,2260307.769,2639048.747,2415194.24,2683839.36,818.823,563.479,702.011,547.54,2261.882,694.423
559.144,1703428.978,0.000e+00,11,0.000e+00,1476156.871,0.447,0.0814,100.076,730,522.96,328,559.755,559.784,730,559.757,1072.853,730,717.635,717.633,717.606,1457680.924,1701908.196,1458983.396,1723479.609,1072.853,559.144,709.063,546.582,1424.671,695.211
561.2,453619.947,0.000e+00,12,0.000e+00,395917.582,0.488,0.09,100.005,730,526.941,118,556.299,556.302,730,556.268,1015.407,730,720.282,720.314,720.279,395285.227,461487.929,388545.956,462226.204,1015.407,561.2,709.193,546.052,382.593,695.603
559.214,1604339.058,0.000e+00,11,0.000e+00,1434435.698,0.445,0.0504,99.932,730,523.785,318,558.391,558.47,730,558.371,1060.467,730,717.661,717.681,717.582,1386285.369,1618403.271,1374238.436,1674615.751,1060.467,559.214,711.017,545.387,1360.377,697.009
561.2,205433.244,0.000e+00,12,0.000e+00,202320.178,0.49,0.0565,100.008,730,527.503,73,553.776,553.999,730,553.772,1001.753,730,721.611,721.615,721.388,176415.52,205944.978,175977.156,236185.707,1001.753,561.2,710.385,544.97,179.879,696.818
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.00773,0.000e+00,0.000e+00,537.5,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.97,544.97,544.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.52,544.91,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,0.000e+00,0.000e+00,0.000e+00,0.00773,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,134.434,0.000e+00,544.91,544.91,544.91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,134.434,561.2,708.62,545.018,0.000e+00,701.751
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,545.018,545.018,545.018,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.681,544.959,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.959,544.959,544.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.742,544.899,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.899,544.899,544.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.805,544.839,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.839,544.839,544.839,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.867,544.779,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.779,544.779,544.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.931,544.719,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.719,544.719,544.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.995,544.659,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.659,544.659,544.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.06,544.599,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.599,544.599,544.599,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.125,544.539,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.539,544.539,544.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.191,544.479,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.479,544.479,544.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.257,544.419,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.419,544.419,544.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.325,544.358,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.358,544.358,544.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.393,544.298,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.298,544.298,544.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.463,544.238,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.238,544.238,544.238,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.537,544.178,0.000e+00,700
562.028,2965112.391,11,2,32,1517460.676,0.0388,0.00439,8.501,663.063,537.173,817,559.554,559.319,663.063,560.156,716.243,663.063,647.676,647.074,647.911,1761056.871,2055661.102,2540171.307,1771314.08,716.243,562.028,701.04,544.178,1886.691,694.63
569.646,5636768.996,0.000e+00,11,0.000e+00,3713633.564,0.448,0.0591,100.197,730,558.725,911,559.43,559.145,730,559.883,1341.371,730,714.755,714.302,715.04,4115166.72,4803594.24,4828935.396,4334888.107,1341.371,569.646,710.281,545.651,4104.237,695.723
571.2,5639149.796,0.000e+00,11,0.000e+00,4643342.507,0.444,0.184,100.193,730,560.419,960,561.2,561.115,730,561.228,1341.803,730,714.451,714.424,714.536,4784231.538,5585144.604,4830492.444,5420669.724,1341.803,571.2,711.825,547.445,4623.601,697.263
572.824,5640915.058,0.000e+00,11,0.000e+00,4829323.947,0.441,0.335,100.193,730,561.079,972,562.87,562.87,730,562.871,1342.059,730,714.574,714.574,714.575,4830415.076,5639748.267,4831414.044,5638474.524,1342.059,572.824,712.526,549.595,4699.761,698.043
574.216,5641230.222,0.000e+00,11,0.000e+00,4831380.48,0.439,0.489,100.192,730,561.458,983,564.838,564.84,730,564.84,1342.05,730,714.756,714.755,714.754,4828353.991,5638168.462,4830976.569,5641702.4,1342.05,574.216,712.947,552.261,4700.306,698.6
575.843,5642977.849,0.000e+00,11,0.000e+00,4832223.004,0.437,0.644,100.196,730,561.726,980,567.281,567.283,730,567.283,1342.284,730,714.98,714.978,714.978,4828381.867,5639225.458,4831594.382,5643711.716,1342.284,575.843,713.254,555.879,4701.643,699.105
573.789,4734004.053,0.000e+00,25,0.000e+00,4229815.467,0.434,0.798,100.193,730,547.17,959,570.194,570.242,730,570.13,1210.362,730,715.685,715.749,715.637,4152577.707,4851128.32,4052319.004,4941359.218,1210.362,573.789,713.541,555.872,4035.136,699.908
573.832,1622740.338,0.000e+00,28,0.000e+00,1551928.747,0.435,0.927,100.21,730,546.278,920,567.606,567.805,730,567.561,1199.146,730,718.266,718.311,718.067,1417985.422,1656519.538,1389070.364,1812994.844,1199.146,573.832,713.68,555.529,1414.515,700.093
573.267,1515918.791,0.000e+00,28,0.000e+00,1636328.249,0.436,0.928,100.218,730,545.434,851,567.234,567.604,730,567.093,1188.789,730,718.296,718.436,717.925,1384477.44,1617337.031,1297661.156,1911547.307,1188.789,573.267,713.808,555.001,1401.334,700.179
571.2,1310236.16,0.000e+00,28,0.000e+00,1866754.133,0.438,0.929,100.218,730,543.448,717,566.591,567.413,730,566.288,1168.665,730,718.411,718.713,717.589,1292129.991,1509403.022,1121632.569,2180650.809,1168.665,571.2,713.92,553.902,1388.969,700.182
565.198,854507.591,0.000e+00,12,0.000e+00,1576231.111,0.44,0.93,100.203,730,528.437,392,564.936,566.004,730,564.384,1065.106,730,718.966,719.518,717.898,961416.32,1122995.271,731559.182,1841138.062,1065.106,565.198,713.984,548.83,1060.734,700.111
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.921,104.747,0.000e+00,528.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.83,548.83,548.83,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.897,546.634,0.000e+00,700.506
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.863,104.801,0.000e+00,527.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.634,546.634,546.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.804,545.208,0.000e+00,700.383
