Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.805,104.855,0.000e+00,526.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.208,545.208,545.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.704,544.13,0.000e+00,700.24
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.748,104.915,0.000e+00,526.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.13,544.13,544.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.597,543.311,0.000e+00,700.123
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.691,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.311,543.311,543.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.482,542.685,0.000e+00,700.013
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.633,104.894,0.000e+00,526.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.685,542.685,542.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.358,542.187,0.000e+00,699.894
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.576,104.81,0.000e+00,526.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.187,542.187,542.187,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.221,541.777,0.000e+00,699.765
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.519,104.709,0.000e+00,525.982,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.777,541.777,541.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.072,541.431,0.000e+00,699.623
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.462,104.598,0.000e+00,525.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.431,541.431,541.431,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.906,541.13,0.000e+00,699.467
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.404,104.475,0.000e+00,525.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.13,541.13,541.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.72,540.866,0.000e+00,699.295
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.347,104.333,0.000e+00,525.447,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.866,540.866,540.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.508,540.624,0.000e+00,699.095
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.29,104.17,0.000e+00,525.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.624,540.624,540.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.261,540.4,0.000e+00,698.867
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.233,100.187,0.000e+00,538.033,550,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.4,540.4,540.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.963,541.034,0.000e+00,699.226
558.955,2483831.467,0.000e+00,24,11,1269964.516,0.445,0.152,100.19,656.338,530.334,754,558.017,557.81,656.338,558.591,1088.838,656.338,639.526,638.952,639.732,1462052.693,1706308.836,2128273.636,1482129.778,1088.838,558.955,712.143,541.177,1575.631,698.415
565.685,5263898.738,0.000e+00,11,0.000e+00,3387034.738,0.442,0.183,100.192,730,551.413,852,556.281,556.009,730,556.817,1252.907,730,714.773,714.237,715.045,3736542.151,4360699.733,4510464,3952810.098,1252.907,565.685,712.92,542.339,3771.502,697.953
568.66,5507631.787,0.000e+00,11,0.000e+00,4268655.218,0.44,0.297,100.193,730,557.611,905,557.936,557.838,730,558.126,1310.805,730,714.403,714.214,714.501,4417672.249,5156057.884,4718898.062,4982133.76,1310.805,568.66,713.143,544.413,4346.062,698.183
571.2,5637279.289,0.000e+00,11,0.000e+00,4741840.498,0.438,0.435,100.197,730,560.808,941,560.092,560.04,730,560.093,1341.471,730,714.321,714.321,714.373,4828524.658,5636377.6,4829297.209,5535190.471,1341.471,571.2,713.275,547.324,4669.124,698.437
572.794,5638110.436,0.000e+00,11,0.000e+00,4829434.311,0.436,0.588,100.194,730,561.01,952,562.76,562.759,730,562.759,1342.042,730,714.564,714.565,714.565,4831352.036,5640796.729,4829051.449,5638557.582,1342.042,572.794,713.412,551.089,4699.296,698.812
574.987,5640380.871,0.000e+00,11,0.000e+00,4830425.316,0.433,0.743,100.161,730,561.015,948,566.209,566.208,730,566.208,1342.167,730,714.88,714.881,714.88,4831799.751,5642766.222,4829756.871,5641161.387,1342.167,574.987,713.569,556.79,4701.197,699.28
574.844,2367525.262,0.000e+00,28,0.000e+00,2126193.067,0.431,0.897,100.229,730,548.247,931,569.339,569.376,730,569.264,1222.207,730,717.451,717.526,717.414,2092928.142,2445154.418,2026481.351,2484017.778,1222.207,574.844,713.768,556.807,2026.86,700.194
574.849,1637107.911,0.000e+00,28,0.000e+00,1566824.249,0.433,0.927,100.25,730,547.613,892,568.501,568.697,730,568.452,1210.362,730,718.305,718.355,718.11,1433400.178,1674634.24,1401279.716,1830512.782,1210.362,574.849,713.899,556.601,1428.404,700.36
574.237,1525365.333,0.000e+00,28,0.000e+00,1653981.44,0.434,0.927,100.265,730,546.596,822,568.257,568.626,730,568.107,1199.146,730,718.344,718.494,717.975,1399230.72,1634691.129,1305652.053,1932310.898,1199.146,574.237,714.018,556.095,1414.546,700.442
573.548,1315803.164,0.000e+00,25,0.000e+00,1880091.164,0.435,0.928,100.268,730,545.724,686,567.644,568.446,730,567.321,1188.789,730,718.451,718.775,717.649,1311209.244,1531804.729,1126314.027,2196394.382,1188.789,573.548,714.123,555.449,1401.112,700.492
561.2,855888.427,0.000e+00,13,0.000e+00,1659252.338,0.485,0.929,100.21,730,510.844,357,600.703,601.87,730,600.509,1133.12,730,721.599,721.794,720.433,827709.44,969355.804,730822.4,1943201.138,1133.12,561.2,718.422,589.294,0.000e+00,678.317
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,589.294,589.294,589.294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,716.721,589.23,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,589.23,589.23,589.23,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.773,589.165,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,589.165,589.165,589.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.825,589.1,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,589.1,589.1,589.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.876,589.035,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,589.035,589.035,589.035,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.928,588.97,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,588.97,588.97,588.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.979,588.905,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,588.905,588.905,588.905,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.032,588.84,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,588.84,588.84,588.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.084,588.775,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,588.775,588.775,588.775,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.137,588.709,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,588.709,588.709,588.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.189,588.644,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,588.644,588.644,588.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.243,588.579,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,588.579,588.579,588.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.299,588.513,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,554,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,588.513,588.513,588.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.361,588.448,0.000e+00,700
577.729,3178592.924,11,2,32,1601401.102,0.0273,0.00325,6.235,656.093,539.191,755,582.634,582.534,656.093,583.158,773.844,656.093,661.805,661.281,661.905,1747910.258,2046465.884,2714872.036,1874932.711,773.844,577.729,708.629,587.634,1972.22,700.357
598.004,5652634.169,0.000e+00,11,0.000e+00,4299751.822,0.43,0.0584,100.8,730,566.992,851,598.925,598.82,730,599.074,1341.224,730,718.048,717.898,718.153,4511823.076,5282010.453,4828405.191,5033737.102,1341.224,598.004,715.035,586.136,4435.661,703.847
597.644,5652395.236,0.000e+00,11,0.000e+00,4831623.964,0.424,0.2,100.915,730,566.669,901,598.309,598.309,730,598.308,1342.118,730,717.827,717.828,717.826,4830798.507,5655112.818,4828476.871,5656079.36,1342.118,597.644,715.936,585.178,4712.107,704.568
596.961,5652110.222,0.000e+00,11,0.000e+00,4828420.551,0.421,0.354,100.955,730,566.168,929,597.431,597.431,730,597.431,1341.264,730,717.747,717.747,717.747,4828343.182,5651868.444,4828549.689,5651958.898,1341.264,596.961,716.297,584.022,4709.983,704.79
596.297,5651582.293,0.000e+00,11,0.000e+00,4828500.764,0.421,0.509,100.96,730,566.199,938,596.372,596.372,730,596.372,1341.25,730,717.65,717.65,717.65,4828479.147,5651581.156,4828480.284,5651606.187,1341.25,596.297,716.465,582.62,4709.658,704.826
595.294,5650998.044,0.000e+00,11,0.000e+00,4828485.973,0.419,0.664,100.945,730,565.558,932,595.088,595.088,730,595.088,1341.246,730,717.532,717.532,717.532,4828457.529,5651013.973,4828443.307,5651047.538,1341.246,595.294,716.539,580.62,4709.183,704.761
590.059,4286661.973,0.000e+00,25,0.000e+00,3852532.907,0.419,0.819,100.939,730,553.291,906,592.606,592.744,730,592.632,1234.521,730,718.014,717.988,717.876,3620686.791,4236913.493,3663199.573,4508219.164,1234.521,590.059,716.613,574.134,3619.943,704.723
583.688,1671353.742,0.000e+00,28,0.000e+00,1604314.453,0.421,0.926,100.806,730,552.522,864,584.638,584.889,730,584.659,1234.521,730,719.496,719.475,719.245,1413289.529,1653093.262,1428901.12,1876530.916,1234.521,583.688,716.636,569.193,1444.716,703.884
581.443,1560261.689,0.000e+00,28,0.000e+00,1704470.613,0.424,0.926,100.769,730,551.369,788,580.019,580.412,730,579.912,1222.207,730,719.173,719.281,718.78,1407769.458,1646080.996,1334374.684,1993008.64,1222.207,581.443,716.635,565.726,1444.264,703.616
579.29,1341141.76,0.000e+00,25,0.000e+00,1930628.978,0.428,0.927,100.734,730,549.296,642,576.657,577.455,730,576.37,1199.146,730,719.069,719.356,718.272,1322901.049,1546479.644,1147249.422,2256917.333,1199.146,579.29,716.615,562.845,1429.039,703.406
507.5,613047.396,0.000e+00,13,0.000e+00,1208288,0.741,0.928,87.864,730,465.761,298,587.212,588.595,730,587.156,1133.12,730,721.478,721.535,720.096,542762.56,635054.933,523953.351,1413747.484,1133.12,507.5,717.029,575.453,0.000e+00,625.638
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.453,575.453,575.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.29,575.39,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.39,575.39,575.39,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.345,575.327,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.327,575.327,575.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.4,575.264,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.264,575.264,575.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.456,575.201,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.201,575.201,575.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.512,575.138,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.138,575.138,575.138,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.568,575.075,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.075,575.075,575.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.626,575.011,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,575.011,575.011,575.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.683,574.948,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.948,574.948,574.948,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.741,574.885,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.885,574.885,574.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.801,574.821,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.821,574.821,574.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.862,574.758,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.758,574.758,574.758,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.926,574.695,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,502,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,574.695,574.695,574.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.994,574.632,0.000e+00,700
571.93,2581602.987,11,2,32,1298214.88,0.013,0.00128,2.954,650.577,537.535,712,574.551,574.418,650.577,575.049,623.674,650.577,650.619,650.121,650.753,1458330.418,1705826.107,2207042.222,1518537.227,623.67,571.93,706.785,574.191,1612.768,698.975
589.075,5649247.573,0.000e+00,11,0.000e+00,3783774.72,0.432,0.046,100.417,730,564.067,814,586.583,586.422,730,587,1341.628,730,717.205,716.788,717.367,4054944.427,4742866.489,4829860.978,4425692.444,1341.628,589.075,713.645,573.648,4116.057,701.403
589.425,5651074.276,0.000e+00,11,0.000e+00,4793602.844,0.426,0.172,100.577,730,564.053,870,586.848,586.853,730,586.872,1342.075,730,716.8,716.776,716.795,4783546.596,5595022.222,4831469.227,5606784,1342.075,589.425,714.757,573.51,4681.356,702.4
589.325,5647482.88,0.000e+00,11,0.000e+00,4832473.316,0.423,0.325,100.63,730,563.838,933,586.746,586.746,730,586.744,1342.354,730,716.764,716.766,716.764,4832083.058,5651739.307,4828443.876,5652195.556,1342.354,589.325,715.205,573.336,4708.727,702.771
589.09,5647339.52,0.000e+00,11,0.000e+00,4828400.64,0.421,0.48,100.659,730,563.314,941,586.585,586.585,730,586.585,1341.224,730,716.751,716.751,716.751,4828406.898,5647371.947,4828379.022,5647365.12,1341.224,589.09,715.435,573.071,4706.132,702.951
589.426,5647198.436,0.000e+00,11,0.000e+00,4828398.933,0.419,0.634,99.071,730,565.055,933,586.342,586.342,730,586.342,1341.222,730,716.729,716.729,716.729,4828397.796,5647259.307,4828345.458,5647260.444,1341.222,589.426,715.567,573.068,4706.033,703.038
585.779,4906326.471,0.000e+00,25,0.000e+00,4421841.351,0.418,0.789,99.152,730,552.357,938,586.008,586.128,730,586.002,1228.289,730,717.061,717.066,716.941,4204536.604,4917595.022,4194902.187,5171752.96,1228.289,585.779,715.684,569.021,4165.465,703.316
581.701,1723904.996,0.000e+00,28,0.000e+00,1654463.573,0.421,0.923,100.631,730,552.361,899,579.961,580.191,730,579.953,1246.432,730,719.061,719.068,718.831,1479694.08,1730161.067,1474343.822,1934513.493,1246.432,581.701,715.748,565.946,1496.828,702.775
580.145,1567036.871,0.000e+00,28,0.000e+00,1717537.28,0.424,0.925,100.61,730,551.386,827,577.025,577.407,730,576.89,1234.521,730,718.921,719.056,718.539,1431532.658,1673495.893,1340466.062,2007841.991,1234.521,580.145,715.792,563.689,1457.882,702.643
578.498,1350174.578,0.000e+00,25,0.000e+00,1945789.867,0.428,0.926,100.595,730,549.58,687,574.789,575.579,730,574.478,1210.362,730,718.9,719.211,718.11,1344676.267,1571716.409,1155136.924,2274324.196,1210.362,578.498,715.818,561.639,1443.393,702.542
515.905,706527.502,0.000e+00,13,0.000e+00,1360172.516,0.625,0.927,89.654,730,481.506,343,579.647,581.024,730,579.515,1133.12,730,720.695,720.827,719.319,651713.067,762096.853,604192.427,1590551.467,1133.12,515.905,716.731,567.492,0.000e+00,642.02
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.492,567.492,567.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.013,567.43,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.43,567.43,567.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.071,567.368,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.368,567.368,567.368,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.131,567.306,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.306,567.306,567.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.19,567.244,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.244,567.244,567.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.251,567.182,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.182,567.182,567.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.311,567.12,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.12,567.12,567.12,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.372,567.058,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,567.058,567.058,567.058,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.433,566.996,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,566.996,566.996,566.996,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.495,566.934,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,566.934,566.934,566.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.558,566.872,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,566.872,566.872,566.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.622,566.809,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,566.809,566.809,566.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.688,566.747,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,566.747,566.747,566.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.757,566.685,0.000e+00,700
569.368,2589242.951,11,2,32,1307409.982,0.0182,0.00178,4.127,652.553,537.369,731,570.873,570.711,652.553,571.382,640.307,652.553,648.326,647.817,648.488,1491394.756,1743555.476,2214775.2,1528463.049,640.311,569.368,706.557,566.342,1628.128,698.387
583.489,5645179.449,0.000e+00,11,0.000e+00,3690448.782,0.433,0.0467,100.231,730,562.649,828,579.421,579.227,730,579.895,1341.372,730,716.61,716.137,716.804,3995136.284,4670436.693,4828940.516,4314247.68,1341.372,583.489,713.128,566.305,4063.851,700.241
583.987,5646987.947,0.000e+00,11,0.000e+00,4651065.742,0.427,0.17,100.388,730,562.367,879,580.069,580.051,730,580.146,1341.777,730,716.237,716.159,716.254,4684111.36,5475971.982,4830396.871,5437339.876,1341.777,583.987,714.201,566.612,4600.083,701.241
584.217,5644705.564,0.000e+00,11,0.000e+00,4831225.173,0.424,0.319,100.453,730,562.205,935,580.428,580.428,730,580.426,1342.007,730,716.184,716.186,716.184,4831209.813,5648056.32,4828343.751,5648074.524,1342.007,584.217,714.645,566.96,4705.788,701.655
585.55,5649561.6,0.000e+00,11,0.000e+00,4832603.022,0.421,0.474,98.735,730,564.331,942,580.745,580.747,730,580.747,1342.39,730,716.215,716.213,716.213,4828367.076,5644867.129,4832382.293,5649819.307,1342.39,585.55,714.884,567.647,4706.736,701.887
586.002,5649508.693,0.000e+00,11,0.000e+00,4828315.307,0.421,0.628,98.791,730,564.459,934,581.374,581.374,730,581.376,1342.253,730,716.273,716.271,716.273,4828359.111,5645123.129,4832110.933,5645071.36,1342.253,586.002,715.04,568.592,4705.473,702.08
582.462,4890989.227,0.000e+00,25,0.000e+00,4420781.511,0.42,0.783,98.907,730,551.725,904,581.902,582.021,730,581.885,1227.995,730,716.689,716.706,716.571,4212277.191,4925141.902,4183067.591,5168932.409,1227.995,582.462,715.187,565.923,4162.518,702.477
580.162,1860592.356,0.000e+00,28,0.000e+00,1785364.053,0.421,0.917,98.824,730,551.565,845,577.248,577.469,730,577.225,1228.327,730,718.676,718.699,718.455,1609278.436,1881281.991,1591580.302,2087130.027,1228.327,580.162,715.279,563.737,1619.168,702.193
579.438,1535630.222,0.000e+00,28,0.000e+00,1690975.004,0.423,0.926,100.524,730,551.742,742,574.945,575.317,730,574.785,1246.432,730,718.792,718.951,718.419,1418853.831,1658423.751,1313798.542,1976491.947,1246.432,579.438,715.343,562.435,1436.263,702.098
578.107,1358755.84,0.000e+00,25,0.000e+00,1960967.111,0.427,0.925,100.524,730,549.955,552,573.648,574.432,730,573.318,1222.207,730,718.788,719.117,718.003,1363829.049,1593966.507,1162578.133,2291867.876,1222.207,578.107,715.394,560.975,1456.831,702.066
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.927,0.000e+00,0.000e+00,537.5,167,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,560.975,560.975,560.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,715.31,560.565,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.239,0.91,52.068,0.000e+00,535.073,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1091.616,0.000e+00,559.638,559.638,559.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1091.616,561.2,715.245,557.783,0.000e+00,702.02
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.48,0.864,104.185,0.000e+00,531.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,556.853,556.853,556.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,715.13,554.092,0.000e+00,701.852
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.482,0.805,104.248,0.000e+00,530.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,554.092,554.092,554.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,715.031,552.111,0.000e+00,701.701
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.747,104.304,0.000e+00,529.529,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,552.111,552.111,552.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.925,550.579,0.000e+00,701.549
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.689,104.352,0.000e+00,529.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.579,550.579,550.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.81,549.424,0.000e+00,701.44
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.63,104.407,0.000e+00,528.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.424,549.424,549.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.685,548.474,0.000e+00,701.302
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.573,104.463,0.000e+00,528.826,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.474,548.474,548.474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.55,547.705,0.000e+00,701.174
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.515,104.534,0.000e+00,528.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.705,547.705,547.705,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.4,547.017,0.000e+00,701.001
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.457,104.603,0.000e+00,528.023,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.017,547.017,547.017,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.234,546.433,0.000e+00,700.845
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.4,104.665,0.000e+00,527.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.433,546.433,546.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.047,545.927,0.000e+00,700.671
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.342,104.758,0.000e+00,527.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.927,545.927,545.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.833,545.482,0.000e+00,700.474
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.284,104.851,0.000e+00,528.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,545.482,545.482,545.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.585,545.121,0.000e+00,700.28
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.439,0.227,100.304,0.000e+00,542.206,304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,0.000e+00,545.121,545.121,545.121,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,561.2,713.282,545.751,0.000e+00,700.752
561.2,935483.591,0.000e+00,24,11,467000.569,0.436,0.146,100.182,614.911,540.454,523,560.549,560.425,614.911,560.843,1155.03,614.911,600.292,599.998,600.416,550910.187,643165.227,801298.631,545204.196,1155.03,561.2,713.102,546.262,589.959,700.129
563.371,3952853.049,0.000e+00,11,0.000e+00,2522698.809,0.432,0.123,99.902,730,532.421,648,560.133,559.941,730,560.711,1111.571,730,716.026,715.448,716.217,2718037.902,3173165.796,3385894.684,2945117.582,1111.571,563.371,713.772,545.862,2797.538,699.494
563.923,4308005.262,0.000e+00,11,0.000e+00,3344605.867,0.43,0.197,99.913,730,533.519,721,560.415,560.405,730,560.67,1122.407,730,715.447,715.192,715.457,3357080.747,3919135.289,3690181.689,3904572.018,1122.407,563.923,713.964,545.627,3369.92,699.645
566.164,4992057.458,0.000e+00,11,0.000e+00,4070473.387,0.428,0.299,100.061,730,541.834,821,560.744,560.724,730,560.861,1187.834,730,714.883,714.766,714.903,4099736.462,4786052.551,4276200.676,4751890.773,1187.834,566.164,713.967,546.006,4036.111,699.467
568.523,4956448.996,0.000e+00,11,0.000e+00,4265213.156,0.427,0.429,98.041,730,548.964,834,561.293,561.202,730,561.189,1224.029,730,714.713,714.817,714.804,4406505.813,5144309.191,4245588.764,4979359.289,1224.029,568.523,713.958,547.179,4188.922,699.411
570.073,4917242.311,0.000e+00,11,0.000e+00,4286301.013,0.425,0.565,96.084,730,552.011,826,562.377,562.292,730,562.244,1227.689,730,714.802,714.935,714.887,4419679.858,5160101.547,4211668.196,5004377.884,1227.689,570.073,713.977,549.018,4189.367,699.515
572.43,5021610.667,0.000e+00,11,0.000e+00,4553072.64,0.425,0.701,96.113,730,556.505,852,564.125,564.147,730,563.989,1264.742,730,714.893,715.029,714.871,4517718.187,5275224.747,4300522.382,5316507.307,1264.742,572.43,714.008,552.611,4337.04,699.635
569.063,3543255.04,0.000e+00,11,0.000e+00,3378059.662,0.424,0.842,97.699,730,537.288,638,566.405,566.65,730,566.374,1126.401,730,716.206,716.237,715.961,3070024.533,3585667.698,3033710.933,3945440.711,1126.401,569.063,714.146,550.559,3076.212,700.324
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.929,0.000e+00,0.000e+00,537.5,58,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.559,550.559,550.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.063,550.155,0.000e+00,700
563.619,720356.409,0.000e+00,31,11,1340439.609,0.216,0.912,49.844,645.6,535.261,508,561.924,562.454,645.6,561.538,1133.716,645.6,633.785,634.172,633.255,866445.582,1011798.684,616871.396,1565308.871,1133.716,563.619,714.046,549.472,915.962,700.453
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.909,0.000e+00,0.000e+00,537.5,146,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.88,548.88,548.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,713.987,548.52,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.242,0.892,52.34,0.000e+00,535.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1100.529,0.000e+00,548.606,548.606,548.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1100.529,561.2,713.921,548.445,0.000e+00,700.778
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.845,104.725,0.000e+00,531.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,548.199,548.199,548.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.804,547.283,0.000e+00,700.605
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.786,104.766,0.000e+00,531.474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,547.283,547.283,547.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.703,546.654,0.000e+00,700.509
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.727,104.838,0.000e+00,530.356,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,546.654,546.654,546.654,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.594,546.05,0.000e+00,700.347
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.668,104.897,0.000e+00,529.271,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,546.05,546.05,546.05,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.477,545.467,0.000e+00,700.18
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.61,104.989,0.000e+00,528.259,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,545.467,545.467,545.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.349,544.907,0.000e+00,700.007
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.552,104.876,0.000e+00,528.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,544.907,544.907,544.907,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.209,544.444,0.000e+00,699.874
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.493,104.747,0.000e+00,527.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,544.444,544.444,544.444,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.054,544.019,0.000e+00,699.71
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.436,104.617,0.000e+00,527.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,544.019,544.019,544.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.881,543.65,0.000e+00,699.548
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.378,104.491,0.000e+00,527.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,543.65,543.65,543.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.685,543.323,0.000e+00,699.364
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.32,104.331,0.000e+00,527.095,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,543.323,543.323,543.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.46,543.028,0.000e+00,699.155
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.262,104.145,0.000e+00,527.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,543.028,543.028,543.028,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,712.195,542.782,0.000e+00,698.932
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.441,0.204,100.192,0.000e+00,541.616,519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,0.000e+00,542.782,542.782,542.782,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1160.103,561.2,711.867,543.522,0.000e+00,699.396
560.859,2242325.476,0.000e+00,24,11,1139846.187,0.437,0.12,100.048,651.353,536.601,728,559.44,559.213,651.353,559.944,1143.088,651.353,635.669,635.164,635.895,1346471.822,1571699.2,1920996.124,1330510.933,1143.088,560.859,712.066,543.859,1429.038,698.636
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.142,0.000e+00,0.000e+00,537.5,827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.772,543.772,543.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,712.04,543.705,0.000e+00,700
565.225,4040399.644,11,31,32,3131239.893,0.215,0.179,49.877,688.9,544.376,880,559.735,559.679,688.9,559.893,1256.864,688.9,673.021,672.863,673.078,3215306.453,3753124.693,3461415.467,3654996.196,1256.864,565.225,712.647,544.194,3180.145,698.333
570.367,5529192.107,0.000e+00,11,0.000e+00,4506799.502,0.428,0.292,97.807,730,558.762,903,560.081,559.98,730,560.122,1315.742,730,714.424,714.384,714.525,4670172.16,5451565.511,4736672.142,5260858.027,1315.742,570.367,713.217,546.509,4511.56,698.445
573.253,5509152.427,0.000e+00,11,0.000e+00,4737328.071,0.426,0.439,95.891,730,564.015,913,562.013,561.958,730,561.947,1341.51,730,714.496,714.562,714.551,4829436.018,5638245.831,4718861.084,5530712.178,1341.51,573.253,713.385,549.541,4632.809,698.721
575.557,5521256.107,0.000e+00,11,0.000e+00,4818076.444,0.423,0.59,94.055,730,566.329,906,564.79,564.783,730,564.731,1341.615,730,714.751,714.81,714.758,4829812.622,5639850.667,4728251.449,5626146.133,1341.615,575.557,713.546,553.781,4663.126,699.13
576.389,5088258.844,0.000e+00,11,0.000e+00,4622271.716,0.422,0.743,94.211,730,560.834,845,568.527,568.555,730,568.396,1283.964,730,715.255,715.386,715.226,4573461.902,5342049.849,4356185.316,5399062.187,1283.964,576.389,713.742,558.05,4397.047,699.776
576.282,2591500.8,0.000e+00,28,0.000e+00,2481543.396,0.423,0.885,96.354,730,550.853,787,570.709,570.908,730,570.643,1212.317,730,717.341,717.407,717.142,2281091.413,2665213.44,2218002.489,2899420.729,1212.317,576.282,713.948,558.467,2265.593,700.487
576.743,1500737.422,0.000e+00,28,0.000e+00,1666703.502,0.424,0.927,98.372,730,550.469,687,570.02,570.38,730,569.815,1228.327,730,718.447,718.651,718.087,1413411.129,1651468.089,1284408.178,1947421.724,1228.327,576.743,714.074,558.658,1416.563,700.648
576.323,1330590.009,0.000e+00,25,0.000e+00,1928221.44,0.428,0.926,100.304,730,549.619,499,570.113,570.885,730,569.741,1234.521,730,718.545,718.916,717.773,1358265.884,1587055.502,1138772.409,2253015.893,1234.521,576.323,714.19,558.47,1436.295,700.713
571.2,151985.618,0.000e+00,12,0.000e+00,347067.058,0.481,0.926,100.253,730,537.042,135,566.448,567.341,730,565.828,1031.479,730,722.022,722.643,721.13,198728.658,232200.036,130077.058,405522.702,1031.479,571.2,714.101,555.304,219.363,700.751
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.877,104.624,0.000e+00,532.826,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,555.304,555.304,555.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.01,552.979,0.000e+00,700.869
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.484,0.818,104.663,0.000e+00,532.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,552.979,552.979,552.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,713.913,551.484,0.000e+00,700.776
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.758,104.721,0.000e+00,531.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,551.484,551.484,551.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,713.808,550.274,0.000e+00,700.614
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.698,104.793,0.000e+00,530.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,550.274,550.274,550.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.695,549.243,0.000e+00,700.448
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.64,104.854,0.000e+00,529.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.243,549.243,549.243,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.573,548.334,0.000e+00,700.277
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.581,104.91,0.000e+00,529.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,548.334,548.334,548.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.439,547.602,0.000e+00,700.151
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.523,104.946,0.000e+00,528.242,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,547.602,547.602,547.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.292,546.916,0.000e+00,699.961
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.465,104.81,0.000e+00,527.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,546.916,546.916,546.916,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.129,546.304,0.000e+00,699.789
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.407,104.672,0.000e+00,527.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,546.304,546.304,546.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.945,545.776,0.000e+00,699.617
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.349,104.517,0.000e+00,526.762,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.776,545.776,545.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.736,545.271,0.000e+00,699.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.291,104.344,0.000e+00,526.548,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.271,545.271,545.271,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.492,544.818,0.000e+00,699.162
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.234,104.159,0.000e+00,526.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,544.818,544.818,544.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,712.201,544.442,0.000e+00,698.931
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.176,100.186,0.000e+00,540.668,439,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,0.000e+00,544.442,544.442,544.442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1152.2,561.2,711.833,544.982,0.000e+00,699.33
561.2,1746937.884,0.000e+00,24,11,882053.191,0.44,0.093,100.147,640.35,535.467,653,560.106,559.907,640.35,560.539,1130.199,640.35,625.39,624.957,625.589,1046881.28,1222109.724,1496458.667,1029692.516,1130.199,561.2,711.944,545.22,1110.761,698.676
562.499,4670009.173,0.000e+00,11,0.000e+00,2980779.52,0.436,0.0996,100.194,730,531.987,757,559.593,559.39,730,560.185,1111.244,730,715.5,714.908,715.704,3218350.649,3756981.76,4000479.289,3479650.133,1111.244,562.499,713.218,544.831,3307.4,698.892
564.767,4888913.351,0.000e+00,11,0.000e+00,3791247.076,0.433,0.199,100.15,730,539.124,812,559.84,559.796,730,560.072,1163.354,730,714.991,714.759,715.035,3852389.547,4497054.72,4188074.098,4425680.498,1163.354,564.767,713.523,545.017,3836.569,699.051
568.054,5248126.293,0.000e+00,11,0.000e+00,4280932.409,0.431,0.321,100.038,730,549.677,862,560.368,560.304,730,560.442,1248.816,730,714.649,714.575,714.713,4379415.609,5112338.773,4495736.32,4997373.724,1248.816,568.054,713.621,546.163,4266.066,698.978
568.673,5052757.333,0.000e+00,25,0.000e+00,4340088.32,0.429,0.459,99.983,730,549.07,872,561.487,561.394,730,561.386,1246.363,730,714.675,714.776,714.768,4486905.173,5238225.92,4328038.116,5066825.387,1246.363,568.673,713.702,547.441,4266.058,699.147
569.557,5005996.942,0.000e+00,25,0.000e+00,4369932.8,0.429,0.598,100.025,730,549.247,868,562.661,562.587,730,562.534,1246.571,730,714.781,714.908,714.855,4487657.244,5239560.533,4287611.164,5102111.289,1246.571,569.557,713.777,549.061,4263.241,699.32
569.076,4772943.076,0.000e+00,11,0.000e+00,4345665.991,0.428,0.736,100.098,730,544.525,817,563.977,564.058,730,563.89,1207.129,730,715.084,715.171,715.004,4219734.187,4927291.164,4087550.578,5074338.702,1207.129,569.076,713.867,550.095,4104.048,699.619
571.2,2961349.973,0.000e+00,25,0.000e+00,2834034.916,0.43,0.869,100.171,730,548.826,781,563.696,563.878,730,563.598,1234.521,730,716.399,716.497,716.217,2637061.973,3079456.427,2535922.631,3309473.564,1234.521,571.2,714.002,552.683,2597.3,699.863
573.547,1519470.791,0.000e+00,28,0.000e+00,1692177.636,0.431,0.926,100.245,730,548.341,707,564.683,565.031,730,564.44,1222.207,730,718.001,718.243,717.653,1451355.449,1695134.436,1300954.169,1976406.613,1222.207,573.547,714.1,554.277,1441.948,700.296
573.672,1318229.333,0.000e+00,25,0.000e+00,1911494.542,0.433,0.927,100.264,730,547.694,555,566.025,566.794,730,565.623,1210.362,730,718.252,718.654,717.482,1359829.049,1588407.182,1128530.773,2232803.982,1210.362,573.672,714.195,554.999,1427.622,700.45
571.2,232487.591,0.000e+00,12,0.000e+00,492802.773,0.482,0.927,99.887,730,536.236,178,563.766,564.668,730,563.139,1019.732,730,721.232,721.859,720.33,293908,343328.889,199021.884,575667.947,1019.732,571.2,714.13,552.556,319.857,700.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.884,104.626,0.000e+00,531.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,552.556,552.556,552.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.039,550.563,0.000e+00,700.835
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.825,104.691,0.000e+00,530.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,550.563,550.563,550.563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.942,549.11,0.000e+00,700.684
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.766,104.743,0.000e+00,529.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,549.11,549.11,549.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.839,547.953,0.000e+00,700.531
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.708,104.789,0.000e+00,529.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,547.953,547.953,547.953,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.727,547.092,0.000e+00,700.424
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.649,104.862,0.000e+00,528.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,547.092,547.092,547.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.606,546.323,0.000e+00,700.258
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.591,104.926,0.000e+00,527.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,546.323,546.323,546.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.475,545.664,0.000e+00,700.115
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.533,104.962,0.000e+00,527.871,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,545.664,545.664,545.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.33,545.118,0.000e+00,699.979
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.817,0.000e+00,527.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,545.118,545.118,545.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.17,544.607,0.000e+00,699.795
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.418,104.682,0.000e+00,527.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,544.607,544.607,544.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.991,544.165,0.000e+00,699.626
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.361,104.553,0.000e+00,526.807,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,544.165,544.165,544.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.787,543.774,0.000e+00,699.436
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.303,104.387,0.000e+00,526.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,543.774,543.774,543.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.55,543.423,0.000e+00,699.219
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,104.191,0.000e+00,526.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,543.423,543.423,543.423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,712.27,543.099,0.000e+00,698.96
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.442,0.188,100.188,0.000e+00,539.937,426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1145.563,0.000e+00,543.099,543.099,543.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1145.563,561.2,711.919,543.687,0.000e+00,699.361
560.381,1690978.56,0.000e+00,24,11,853179.449,0.441,0.105,100.087,639.196,534.599,649,559.556,559.358,639.196,559.984,1121.391,639.196,623.498,623.071,623.697,1014251.52,1183915.591,1448648.533,995899.378,1121.391,560.381,711.992,543.95,1075.22,698.654
561.2,4640688.356,0.000e+00,11,0.000e+00,2960237.511,0.439,0.111,100.192,730,531.584,758,558.411,558.201,730,559.004,1104.363,730,715.415,714.822,715.625,3201583.502,3737086.009,3975705.031,3455371.947,1104.363,561.2,713.149,543.609,3286.985,698.732
564.049,4879647.858,0.000e+00,11,0.000e+00,3783942.827,0.436,0.209,100.194,730,539.257,816,558.724,558.667,730,558.945,1161.246,730,714.886,714.664,714.942,3861804.658,4507670.187,4180484.551,4416786.773,1161.246,564.049,713.436,543.889,3834.474,698.869
