Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
567.027,5197571.413,0.000e+00,11,0.000e+00,4241708.089,0.434,0.331,100.138,730,548.511,860,559.312,559.243,730,559.38,1236.881,730,714.577,714.509,714.646,4346539.804,5073571.271,4452770.987,4951204.409,1236.881,567.027,713.535,545.038,4228.43,698.825
569.346,5169954.702,0.000e+00,11,0.000e+00,4436686.791,0.431,0.468,100.023,730,553.962,869,560.545,560.424,730,560.419,1286.021,730,714.493,714.619,714.614,4629675.236,5404488.818,4428765.013,5179201.991,1286.021,569.346,713.6,547.092,4376.012,698.879
571.2,5147616.711,0.000e+00,11,0.000e+00,4496497.493,0.429,0.61,99.972,730,554.915,863,562.45,562.346,730,562.291,1296.414,730,714.642,714.801,714.746,4667089.067,5448926.436,4409012.622,5249757.298,1296.414,571.2,713.678,549.865,4401.75,699.104
571.2,4965680.924,0.000e+00,11,0.000e+00,4528991.004,0.428,0.752,100.074,730,550.813,844,564.844,564.909,730,564.736,1258.053,730,715.021,715.129,714.956,4423865.173,5165933.227,4252378.453,5288693.191,1258.053,571.2,713.786,552.587,4283.419,699.519
573.56,2443709.44,0.000e+00,28,0.000e+00,2346122.24,0.427,0.891,100.199,730,549.869,796,565.54,565.714,730,565.438,1246.432,730,717.048,717.149,716.873,2182855.396,2549485.227,2092290.702,2740173.938,1246.432,573.56,713.942,554.725,2148.158,700.047
574.769,1530560.427,0.000e+00,28,0.000e+00,1713369.316,0.428,0.925,100.25,730,549.307,714,566.606,566.959,730,566.362,1234.521,730,718.119,718.362,717.766,1464012.231,1710155.236,1310266.596,2001436.302,1234.521,574.769,714.055,555.917,1456.153,700.372
574.719,1328218.88,0.000e+00,25,0.000e+00,1933038.649,0.43,0.926,100.28,730,548.541,548,567.579,568.344,730,567.174,1222.207,730,718.338,718.743,717.573,1374086.969,1605241.316,1136955.591,2258222.222,1222.207,574.719,714.161,556.349,1442.134,700.516
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.927,0.000e+00,0.000e+00,537.5,173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.349,556.349,556.349,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.077,555.942,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.243,0.91,52.328,0.000e+00,534.589,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1095.733,0.000e+00,555.4,555.4,555.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1095.733,561.2,714.012,554.118,0.000e+00,700.834
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.864,104.711,0.000e+00,530.591,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,553.377,553.377,553.377,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,713.898,551.132,0.000e+00,700.638
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.805,104.761,0.000e+00,529.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,551.132,551.132,551.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.799,549.491,0.000e+00,700.488
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.746,104.827,0.000e+00,528.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,549.491,549.491,549.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.692,548.196,0.000e+00,700.336
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.688,104.886,0.000e+00,528.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.196,548.196,548.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.578,547.163,0.000e+00,700.204
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.631,104.956,0.000e+00,527.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.163,547.163,547.163,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.453,546.29,0.000e+00,700.053
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.573,104.924,0.000e+00,527.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.29,546.29,546.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.317,545.586,0.000e+00,699.929
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.515,104.763,0.000e+00,526.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.586,545.586,545.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.168,544.934,0.000e+00,699.74
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.458,104.658,0.000e+00,526.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,544.934,544.934,544.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.002,544.378,0.000e+00,699.583
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.401,104.529,0.000e+00,525.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.378,544.378,544.378,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.816,543.872,0.000e+00,699.39
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.343,104.401,0.000e+00,525.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.872,543.872,543.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.602,543.424,0.000e+00,699.191
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.286,104.212,0.000e+00,525.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.424,543.424,543.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.354,543.021,0.000e+00,698.961
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.229,100.189,0.000e+00,539.157,587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1136.099,0.000e+00,543.021,543.021,543.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1136.099,561.2,712.053,543.582,0.000e+00,699.422
561.2,2641113.031,0.000e+00,24,11,1343250.204,0.444,0.147,100.189,658.179,534.542,800,559.388,559.12,658.179,559.918,1115.931,658.179,642.507,641.978,642.776,1609176.32,1878328.747,2262658.56,1567923.627,1115.931,561.2,712.268,543.726,1690.935,698.585
569.922,5596430.222,0.000e+00,11,0.000e+00,3555159.324,0.442,0.183,100.192,730,560.482,895,558.889,558.542,730,559.382,1331.819,730,714.77,714.278,715.118,4031173.12,4705380.693,4794548.907,4149754.311,1331.819,569.922,713.058,545.505,4014.324,698.153
571.2,5637451.662,0.000e+00,11,0.000e+00,4485794.133,0.439,0.304,100.192,730,561.33,942,561.027,560.884,730,561.093,1341.413,730,714.478,714.412,714.622,4718815.858,5508722.916,4829085.582,5236695.04,1341.413,571.2,713.296,547.723,4550.797,698.551
573.142,5639868.871,0.000e+00,11,0.000e+00,4828395.52,0.437,0.451,100.197,730,561.419,959,563.125,563.124,730,563.126,1341.785,730,714.598,714.598,714.599,4830081.138,5639465.529,4830426.453,5637497.742,1341.785,573.142,713.46,550.405,4699.12,698.9
574.757,5640908.8,0.000e+00,11,0.000e+00,4830500.409,0.435,0.605,100.194,730,561.605,967,565.583,565.582,730,565.582,1342.299,730,714.822,714.823,714.823,4832277.049,5643060.907,4830434.418,5640986.169,1342.299,574.757,713.613,553.915,4701.376,699.265
576.938,5642326.471,0.000e+00,11,0.000e+00,4831371.378,0.434,0.76,100.193,730,562.177,959,568.798,568.797,730,568.797,1342.365,730,715.116,715.118,715.117,4832513.707,5644687.929,4830492.444,5643353.316,1342.365,576.938,713.775,559.605,4702.88,699.716
575.911,1946202.596,0.000e+00,28,0.000e+00,1783518.578,0.432,0.914,100.28,730,547.785,925,571.5,571.59,730,571.438,1210.362,730,718.105,718.167,718.015,1712684.8,2001303.04,1665530.738,2084073.529,1210.362,575.911,713.944,558.42,1675.439,700.551
575.031,1613115.449,0.000e+00,28,0.000e+00,1560025.6,0.434,0.927,100.29,730,546.738,881,569.984,570.191,730,569.925,1199.146,730,718.436,718.494,718.229,1418749.44,1657700.267,1380591.502,1822770.489,1199.146,575.031,714.069,557.297,1414.885,700.598
574.158,1473225.529,0.000e+00,28,0.000e+00,1660724.196,0.435,0.928,100.289,730,545.847,803,568.902,569.283,730,568.684,1188.789,730,718.395,718.614,718.014,1396238.364,1631272.676,1260962.56,1940280.604,1188.789,574.158,714.179,556.267,1401.327,700.626
573.242,1277300.053,0.000e+00,25,0.000e+00,1868973.084,0.436,0.929,100.292,730,544.842,649,567.815,568.592,730,567.419,1178.524,730,718.451,718.848,717.675,1317872.213,1539606.613,1093343.076,2183431.396,1178.524,573.242,714.273,555.25,1388.983,700.638
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.929,0.000e+00,0.000e+00,537.5,249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.25,555.25,555.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.189,554.834,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.245,0.912,52.332,0.000e+00,532.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1082.501,0.000e+00,554.382,554.382,554.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1082.501,561.2,714.124,553.046,0.000e+00,700.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.867,104.706,0.000e+00,527.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,552.162,552.162,552.162,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,714.009,549.606,0.000e+00,700.585
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.809,104.759,0.000e+00,526.758,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.606,549.606,549.606,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.909,547.75,0.000e+00,700.428
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.752,104.81,0.000e+00,526.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.75,547.75,547.75,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.803,546.42,0.000e+00,700.327
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.695,104.865,0.000e+00,526.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.42,546.42,546.42,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.689,545.417,0.000e+00,700.217
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.638,104.926,0.000e+00,526.457,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.417,545.417,545.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.565,544.627,0.000e+00,700.099
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.58,104.954,0.000e+00,526.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.627,544.627,544.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.43,543.986,0.000e+00,699.971
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.523,104.845,0.000e+00,526.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.986,543.986,543.986,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.281,543.451,0.000e+00,699.83
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.466,104.747,0.000e+00,526.035,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.451,543.451,543.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.117,542.994,0.000e+00,699.675
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.409,104.623,0.000e+00,525.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.994,542.994,542.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.932,542.595,0.000e+00,699.502
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.351,104.486,0.000e+00,525.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.595,542.595,542.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.722,542.244,0.000e+00,699.31
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.294,104.323,0.000e+00,525.434,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.244,542.244,542.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.478,541.924,0.000e+00,699.082
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.237,100.187,0.000e+00,538.375,538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.924,541.924,541.924,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.184,542.512,0.000e+00,699.493
559.182,2307445.76,0.000e+00,24,11,1171311.004,0.445,0.156,100.111,652.72,528.751,754,558.822,558.581,652.72,559.331,1075.938,652.72,636.527,636.017,636.768,1392691.2,1625513.671,1976950.187,1367124.338,1075.938,559.182,712.317,542.526,1472.245,698.657
566.761,5258982.4,0.000e+00,11,0.000e+00,3344653.653,0.445,0.183,100.19,730,552.517,854,557.498,557.173,730,558.008,1251.626,730,714.858,714.348,715.182,3762305.422,4391155.484,4505852.018,3903695.644,1251.626,566.761,713.058,543.618,3764.954,698.192
569.589,5478517.191,0.000e+00,11,0.000e+00,4240845.369,0.443,0.296,100.188,730,558.271,905,559.145,558.994,730,559.282,1303.762,730,714.473,714.336,714.624,4473650.347,5221847.04,4693544.391,4950106.453,1303.762,569.589,713.267,545.619,4347.353,698.421
571.2,5573824.284,0.000e+00,11,0.000e+00,4548189.582,0.441,0.435,100.191,730,560.55,909,561.143,561.027,730,561.165,1326.263,730,714.476,714.454,714.592,4738681.458,5531956.907,4774545.067,5309575.964,1326.263,571.2,713.404,548.292,4559.821,698.68
573.611,5638084.836,0.000e+00,11,0.000e+00,4829099.804,0.438,0.584,100.192,730,561.927,926,563.646,563.646,730,563.645,1341.696,730,714.646,714.646,714.646,4830105.031,5639712.427,4828711.253,5638538.24,1341.696,573.611,713.529,551.987,4698.982,699.005
575.811,5639136.711,0.000e+00,11,0.000e+00,4829340.444,0.436,0.738,100.196,730,562.128,927,567.032,567.031,730,567.03,1341.898,730,714.956,714.957,714.956,4830832.64,5641982.862,4828396.089,5640239.787,1341.898,575.811,713.677,557.596,4700.377,699.458
574.894,2458757.689,0.000e+00,28,0.000e+00,2252086.613,0.433,0.893,100.248,730,547.604,925,570.171,570.258,730,570.099,1210.362,730,717.424,717.496,717.338,2170472.391,2535888.213,2104455.964,2631242.809,1210.362,574.894,713.877,557.085,2118.302,700.35
574.474,1609696.142,0.000e+00,28,0.000e+00,1558653.298,0.434,0.927,100.268,730,546.612,883,568.745,568.945,730,568.675,1199.146,730,718.34,718.41,718.14,1422687.431,1662150.116,1377790.578,1821001.244,1199.146,574.474,714.001,556.413,1414.68,700.46
573.762,1467630.08,0.000e+00,28,0.000e+00,1662163.769,0.435,0.928,100.271,730,545.741,805,568.082,568.462,730,567.849,1188.789,730,718.331,718.564,717.951,1399627.804,1635134.151,1256249.173,1941845.333,1188.789,573.762,714.111,555.669,1401.28,700.511
572.95,1273127.538,0.000e+00,25,0.000e+00,1868690.204,0.436,0.929,100.277,730,544.752,650,567.264,568.036,730,566.853,1178.524,730,718.406,718.816,717.633,1321741.227,1544063.716,1089815.822,2183011.982,1178.524,572.95,714.207,554.836,1388.945,700.54
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.929,0.000e+00,0.000e+00,537.5,240,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.836,554.836,554.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.123,554.422,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.245,0.912,52.345,0.000e+00,533.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1085.072,0.000e+00,554.005,554.005,554.005,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1085.072,561.2,714.058,552.747,0.000e+00,700.794
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.867,104.725,0.000e+00,528.349,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.906,551.906,551.906,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.943,549.504,0.000e+00,700.554
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.809,104.781,0.000e+00,527.701,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.504,549.504,549.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.844,547.821,0.000e+00,700.426
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.751,104.837,0.000e+00,526.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,547.821,547.821,547.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.738,546.513,0.000e+00,700.278
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.694,104.899,0.000e+00,526.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.513,546.513,546.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.624,545.492,0.000e+00,700.153
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.637,104.96,0.000e+00,526.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.492,545.492,545.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.5,544.689,0.000e+00,700.034
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.579,104.904,0.000e+00,526.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.689,544.689,544.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.364,544.036,0.000e+00,699.906
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.522,104.794,0.000e+00,526.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.036,544.036,544.036,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.216,543.492,0.000e+00,699.765
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.465,104.7,0.000e+00,525.969,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.492,543.492,543.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.051,543.027,0.000e+00,699.61
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.408,104.58,0.000e+00,525.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.027,543.027,543.027,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.866,542.626,0.000e+00,699.442
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.35,104.438,0.000e+00,525.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.626,542.626,542.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.655,542.268,0.000e+00,699.243
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.293,104.276,0.000e+00,525.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.268,542.268,542.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.411,541.942,0.000e+00,699.016
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.236,100.187,0.000e+00,538.287,483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.942,541.942,541.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.116,542.522,0.000e+00,699.424
559.288,1980491.804,0.000e+00,24,11,1001408.569,0.445,0.155,100.09,646.149,529.633,706,558.917,558.689,646.149,559.381,1082.109,646.149,629.884,629.42,630.112,1197968.356,1398242.987,1696819.911,1168822.613,1082.109,559.288,712.205,542.608,1263.21,698.63
564.014,4950877.298,0.000e+00,11,0.000e+00,3150258.916,0.444,0.171,100.188,730,542.982,811,557.377,557.088,730,557.912,1178.291,730,715.062,714.527,715.351,3502743.324,4088232.107,4241846.044,3676829.582,1178.291,564.014,713.043,542.996,3532.205,698.338
566.58,5177997.084,0.000e+00,11,0.000e+00,4010137.884,0.44,0.277,100.193,730,549.279,865,558.387,558.265,730,558.551,1232.297,730,714.609,714.445,714.731,4187267.129,4887360.853,4436270.933,4680616.107,1232.297,566.58,713.281,544.161,4096.104,698.519
567.547,5206693.547,0.000e+00,11,0.000e+00,4251672.462,0.437,0.408,100.197,730,549.612,863,559.585,559.5,730,559.635,1239.029,730,714.576,714.526,714.662,4382400.853,5115525.689,4460503.04,4962928.071,1239.029,567.547,713.42,545.558,4245.874,698.732
569.606,5140827.591,0.000e+00,11,0.000e+00,4401459.484,0.436,0.546,100.194,730,553.869,863,561,560.879,730,560.88,1276.353,730,714.558,714.678,714.679,4594870.329,5364048.782,4403657.671,5138261.333,1276.353,569.606,713.522,547.901,4345.316,698.867
570.498,5033983.431,0.000e+00,11,0.000e+00,4407940.551,0.433,0.687,100.157,730,551.899,846,563.115,563.032,730,562.971,1261.225,730,714.786,714.93,714.869,4540411.164,5301319.111,4311446.471,5146648.462,1261.225,570.498,713.634,550.568,4300.542,699.198
571.2,4004882.204,0.000e+00,25,0.000e+00,3661835.378,0.432,0.826,100.182,730,547.691,807,564.915,564.98,730,564.807,1222.207,730,715.653,715.761,715.588,3573235.484,4172817.351,3429430.613,4276284.018,1222.207,571.2,713.793,552.56,3459.44,699.68
573.566,1615545.031,0.000e+00,28,0.000e+00,1565304.32,0.431,0.927,100.218,730,548.188,738,564.569,564.737,730,564.46,1222.207,730,717.99,718.1,717.822,1452618.24,1696595.058,1383223.609,1828207.36,1222.207,573.566,713.904,554.168,1427.874,700.129
573.735,1487387.022,0.000e+00,25,0.000e+00,1689839.218,0.433,0.927,100.241,730,547.561,627,566.045,566.409,730,565.78,1210.362,730,718.122,718.388,717.759,1437207.182,1678779.591,1273355.52,1973875.342,1210.362,573.735,714.014,554.91,1427.789,700.302
573.014,1291543.182,0.000e+00,25,0.000e+00,1899881.956,0.435,0.927,100.255,730,545.647,434,566.604,567.369,730,566.173,1188.789,730,718.306,718.738,717.541,1352076.089,1579419.307,1105637.12,2219335.253,1188.789,573.014,714.115,554.666,1413.972,700.41
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.929,0.000e+00,0.000e+00,537.5,67,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.666,554.666,554.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.031,554.253,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.245,0.912,52.365,0.000e+00,533.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1085.381,0.000e+00,553.851,553.851,553.851,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1085.381,561.2,713.966,552.615,0.000e+00,700.705
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.866,104.779,0.000e+00,527.704,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,551.781,551.781,551.781,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.851,549.283,0.000e+00,700.43
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.809,104.832,0.000e+00,526.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.283,549.283,549.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.752,547.505,0.000e+00,700.288
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.751,104.89,0.000e+00,526.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.505,547.505,547.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.646,546.194,0.000e+00,700.17
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.694,104.946,0.000e+00,526.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.194,546.194,546.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.531,545.202,0.000e+00,700.061
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.637,104.932,0.000e+00,526.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.202,545.202,545.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.407,544.422,0.000e+00,699.942
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.579,104.832,0.000e+00,526.197,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.422,544.422,544.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.272,543.788,0.000e+00,699.814
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.522,104.745,0.000e+00,526.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.788,543.788,543.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.123,543.258,0.000e+00,699.673
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.465,104.634,0.000e+00,525.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.258,543.258,543.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.958,542.806,0.000e+00,699.518
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.408,104.513,0.000e+00,525.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.806,542.806,542.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.773,542.415,0.000e+00,699.348
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.35,104.371,0.000e+00,525.502,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.415,542.415,542.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.562,542.064,0.000e+00,699.149
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.293,104.209,0.000e+00,525.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.064,542.064,542.064,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.317,541.746,0.000e+00,698.922
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.236,100.187,0.000e+00,538.163,442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.746,541.746,541.746,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.021,542.331,0.000e+00,699.328
559.254,1767256.889,0.000e+00,24,11,890597.049,0.445,0.155,100.058,641.263,529.76,676,558.899,558.679,641.263,559.33,1082.792,641.263,624.816,624.385,625.036,1071429.333,1250532.693,1514147.413,1039472,1082.792,559.254,712.079,542.431,1127.017,698.523
562.489,4798750.72,0.000e+00,11,0.000e+00,3052992.569,0.444,0.164,100.189,730,538.15,791,557.117,556.84,730,557.661,1142.099,730,715.145,714.601,715.422,3381411.84,3946572.516,4111555.698,3563262.293,1142.099,562.489,712.985,542.514,3419.052,698.349
565.666,5096970.24,0.000e+00,11,0.000e+00,3947116.658,0.441,0.267,100.191,730,547.188,856,557.899,557.777,730,558.063,1213.054,730,714.615,714.451,714.736,4121676.516,4810645.618,4366994.773,4606906.596,1213.054,565.666,713.242,543.518,4031.812,698.482
569.866,5509517.084,0.000e+00,11,0.000e+00,4497404.302,0.44,0.396,100.193,730,558.336,910,559.202,559.068,730,559.206,1311.149,730,714.316,714.311,714.45,4712552.107,5500666.311,4720134.827,5249537.707,1311.149,569.866,713.345,545.959,4516.589,698.472
572.171,5572939.093,0.000e+00,11,0.000e+00,4770315.378,0.439,0.543,100.192,730,561.559,925,561.509,561.474,730,561.476,1341.586,730,714.45,714.483,714.485,4829707.947,5638352.213,4773676.373,5569015.467,1341.586,572.171,713.443,549.549,4661.196,698.719
574.288,5590810.738,0.000e+00,11,0.000e+00,4828528.071,0.436,0.696,100.196,730,561.724,922,564.798,564.797,730,564.773,1341.735,730,714.751,714.776,714.752,4830244.978,5640358.116,4787813.262,5638353.92,1341.735,574.288,713.571,554.637,4685.979,699.148
573.183,3471079.822,0.000e+00,28,0.000e+00,3178763.947,0.434,0.849,100.198,730,547.318,902,568.279,568.362,730,568.193,1210.362,730,716.358,716.445,716.275,3075998.436,3593141.76,2971504.356,3713184.427,1210.362,573.183,713.79,555.08,2993.724,700.033
574.183,1602275.698,0.000e+00,28,0.000e+00,1555343.502,0.433,0.927,100.236,730,547.537,858,566.889,567.072,730,566.794,1210.362,730,718.192,718.286,718.008,1431834.596,1672608,1371626.667,1816885.902,1210.362,574.183,713.91,555.493,1414.38,700.276
573.769,1470342.827,0.000e+00,28,0.000e+00,1680434.773,0.434,0.927,100.256,730,546.54,777,567.254,567.63,730,566.993,1199.146,730,718.238,718.5,717.863,1419530.24,1658281.387,1258650.169,1963067.449,1199.146,573.769,714.024,555.374,1414.359,700.381
572.778,1276051.2,0.000e+00,25,0.000e+00,1885464.178,0.437,0.928,100.262,730,544.666,610,567.017,567.782,730,566.582,1178.524,730,718.358,718.793,717.592,1339311.787,1564558.222,1092340.551,2202562.987,1178.524,572.778,714.125,554.617,1400.881,700.445
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.929,0.000e+00,0.000e+00,537.5,169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.617,554.617,554.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,714.041,554.203,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,23,0.000e+00,0.245,0.912,52.363,0.000e+00,533.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1085.347,0.000e+00,553.804,553.804,553.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1085.347,561.2,713.976,552.572,0.000e+00,700.715
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.867,104.762,0.000e+00,528.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.739,551.739,551.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.861,549.358,0.000e+00,700.473
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.809,104.827,0.000e+00,526.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.358,549.358,549.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.762,547.567,0.000e+00,700.298
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.752,104.886,0.000e+00,526.531,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.567,547.567,547.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.656,546.247,0.000e+00,700.181
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.694,104.941,0.000e+00,526.431,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.247,546.247,546.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.542,545.249,0.000e+00,700.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.637,104.941,0.000e+00,526.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.249,545.249,545.249,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.418,544.465,0.000e+00,699.953
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.58,104.842,0.000e+00,526.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.465,544.465,544.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.283,543.827,0.000e+00,699.825
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.523,104.753,0.000e+00,526.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.827,543.827,543.827,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.134,543.294,0.000e+00,699.684
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.465,104.642,0.000e+00,525.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.294,543.294,543.294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.97,542.84,0.000e+00,699.529
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.408,104.521,0.000e+00,525.715,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.84,542.84,542.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.785,542.447,0.000e+00,699.36
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.351,104.38,0.000e+00,525.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.447,542.447,542.447,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.575,542.095,0.000e+00,699.162
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.293,104.219,0.000e+00,525.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.095,542.095,542.095,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.331,541.775,0.000e+00,698.936
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.236,100.187,0.000e+00,538.183,542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.775,541.775,541.775,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.037,542.36,0.000e+00,699.343
559.37,2309599.004,0.000e+00,24,11,1169761.422,0.445,0.155,100.084,652.68,530.153,766,558.799,558.536,652.68,559.29,1085.966,652.68,636.393,635.901,636.655,1412347.307,1648445.867,1978806.898,1365307.449,1085.966,559.37,712.19,542.459,1478.709,698.578
567.082,5338836.196,0.000e+00,11,0.000e+00,3389037.511,0.442,0.182,100.192,730,553.656,870,557.517,557.164,730,558.006,1270.635,730,714.789,714.301,715.142,3850581.618,4494171.591,4574285.369,3955484.444,1270.635,567.082,712.986,543.676,3830.137,698.085
570.22,5603140.836,0.000e+00,11,0.000e+00,4332454.684,0.439,0.297,100.193,730,560.202,926,559.289,559.108,730,559.4,1333.415,730,714.388,714.276,714.569,4617438.151,5389703.964,4800292.409,5057056.996,1333.415,570.22,713.209,545.91,4458.306,698.318
571.885,5638312.391,0.000e+00,11,0.000e+00,4802082.133,0.436,0.44,100.194,730,560.752,955,561.464,561.448,730,561.464,1341.581,730,714.446,714.446,714.462,4829674.382,5638294.187,4829690.311,5606081.991,1341.581,571.885,713.357,548.674,4689.636,698.646
573.503,5639792.071,0.000e+00,11,0.000e+00,4830001.493,0.433,0.594,100.148,730,560.707,967,563.997,563.996,730,563.996,1342.22,730,714.677,714.678,714.678,4831990.329,5642060.231,4830048.142,5639738.027,1342.22,573.503,713.501,552.223,4700.442,699.012
575.709,5641230.791,0.000e+00,11,0.000e+00,4831123.911,0.432,0.749,100.171,730,561.245,963,567.249,567.248,730,567.247,1342.339,730,714.974,714.976,714.975,4832418.702,5643925.618,4830111.289,5642413.511,1342.339,575.709,713.658,557.827,4702.103,699.461
575.768,2197885.724,0.000e+00,28,0.000e+00,2019653.973,0.429,0.903,100.245,730,549.274,943,570.144,570.219,730,570.057,1234.521,730,717.683,717.77,717.608,1954673.209,2283793.636,1881145.458,2359715.84,1234.521,575.768,713.847,557.837,1900.388,700.336
575.656,1635225.884,0.000e+00,28,0.000e+00,1589532.729,0.43,0.926,100.276,730,548.518,899,569.498,569.689,730,569.411,1222.207,730,718.339,718.426,718.148,1456637.724,1701902.08,1399570.347,1857173.618,1222.207,575.656,713.979,557.579,1442.862,700.491
575.166,1480930.702,0.000e+00,28,0.000e+00,1701300.053,0.432,0.927,100.284,730,547.81,818,569.221,569.6,730,568.958,1210.362,730,718.359,718.621,717.979,1432382.578,1673533.44,1267533.227,1987724.942,1210.362,575.166,714.098,557.145,1428.386,700.579
574.038,1283974.4,0.000e+00,25,0.000e+00,1905658.027,0.435,0.927,100.29,730,545.852,652,568.692,569.453,730,568.252,1188.789,730,718.453,718.893,717.693,1353078.187,1580831.004,1098990.293,2226422.044,1188.789,574.038,714.204,556.163,1414.23,700.631
566.849,211944.427,0.000e+00,12,0.000e+00,452251.52,0.488,0.928,100.101,730,532.762,189,564.77,565.614,730,564.108,994.353,730,721.393,722.055,720.549,276154.489,322615.716,181421.422,528339.947,994.353,566.849,714.133,552.414,295.25,700.486
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.886,104.677,0.000e+00,528.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,552.414,552.414,552.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,714.042,549.825,0.000e+00,700.67
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.828,104.723,0.000e+00,528.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.825,549.825,549.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.945,548.097,0.000e+00,700.558
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.77,104.788,0.000e+00,526.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,548.097,548.097,548.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.841,546.697,0.000e+00,700.379
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.713,104.847,0.000e+00,526.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.697,546.697,546.697,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.73,545.621,0.000e+00,700.256
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.655,104.905,0.000e+00,526.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.621,545.621,545.621,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.609,544.784,0.000e+00,700.141
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.598,104.969,0.000e+00,526.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.784,544.784,544.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.478,544.11,0.000e+00,700.017
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.541,104.885,0.000e+00,526.256,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.11,544.11,544.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.334,543.552,0.000e+00,699.88
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.483,104.786,0.000e+00,526.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.552,543.552,543.552,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.176,543.079,0.000e+00,699.731
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.426,104.667,0.000e+00,525.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.079,543.079,543.079,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.998,542.668,0.000e+00,699.564
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.369,104.536,0.000e+00,525.736,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.668,542.668,542.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.797,542.309,0.000e+00,699.38
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.312,104.381,0.000e+00,525.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.309,542.309,542.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.565,541.984,0.000e+00,699.163
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.254,104.201,0.000e+00,525.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.984,541.984,541.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.291,541.683,0.000e+00,698.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.197,100.187,0.000e+00,538.103,554,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.683,541.683,541.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.952,542.246,0.000e+00,699.281
559.386,2357908.764,0.000e+00,24,11,1193727.431,0.444,0.116,100.12,653.546,530.403,778,558.74,558.467,653.546,559.231,1090.578,653.546,637.203,636.712,637.476,1448548.267,1690684.871,2020213.618,1393268.764,1090.578,559.386,712.144,542.353,1511.628,698.533
567.388,5394752.284,0.000e+00,11,0.000e+00,3422535.396,0.441,0.144,100.193,730,554.844,880,557.473,557.105,730,557.95,1283.951,730,714.74,714.263,715.108,3907682.418,4560787.342,4622223.644,3994555.733,1283.951,567.388,713.025,543.624,3875.026,698.095
570.257,5637294.649,0.000e+00,11,0.000e+00,4371323.733,0.437,0.261,100.195,730,560.355,935,559.274,559.084,730,559.369,1341.547,730,714.349,714.254,714.539,4672549.547,5454012.871,4829569.707,5102408.818,1341.547,570.257,713.24,545.776,4498.254,698.332
571.2,5638638.364,0.000e+00,11,0.000e+00,4828965.547,0.434,0.406,100.13,730,560.238,963,561.342,561.341,730,561.342,1341.67,730,714.435,714.435,714.435,4829926.4,5638537.102,4830012.871,5637415.253,1341.67,571.2,713.38,548.321,4698.497,698.659
573.176,5640054.898,0.000e+00,11,0.000e+00,4830321.209,0.431,0.56,100.04,730,560.254,976,563.674,563.673,730,563.673,1342.312,730,714.647,714.648,714.648,4832323.698,5642313.956,4830388.907,5639975.822,1342.312,573.176,713.516,551.53,4700.651,698.996
575.029,5641289.387,0.000e+00,11,0.000e+00,4831424.853,0.428,0.715,100.046,730,560.163,973,566.612,566.614,730,566.613,1342.062,730,714.919,714.917,714.917,4828323.84,5638877.298,4830389.476,5642498.276,1342.062,575.029,713.663,556.152,4700.74,699.406
575.043,3002583.324,0.000e+00,28,0.000e+00,2755272.249,0.427,0.869,100.223,730,550.013,952,569.334,569.405,730,569.235,1246.432,730,716.817,716.917,716.747,2677313.707,3127752.249,2570170.88,3218826.524,1246.432,575.043,713.877,557.024,2596.989,700.204
576.181,1645726.862,0.000e+00,28,0.000e+00,1601416.249,0.426,0.925,100.267,730,550.261,912,568.771,568.948,730,568.666,1246.432,730,718.253,718.358,718.076,1478143.289,1726932.907,1408636.16,1870954.098,1246.432,576.181,714.005,557.726,1456.559,700.475
576.008,1504739.698,0.000e+00,28,0.000e+00,1735015.822,0.428,0.925,100.288,730,549.526,835,569.408,569.78,730,569.129,1234.521,730,718.318,718.597,717.946,1465811.911,1712607.858,1287898.596,2027137.28,1234.521,576.008,714.127,557.869,1456.801,700.612
575.242,1304342.044,0.000e+00,25,0.000e+00,1942493.298,0.432,0.926,100.305,730,547.928,670,569.42,570.169,730,568.963,1210.362,730,718.45,718.907,717.7,1385742.507,1619073.422,1116368.356,2269569.707,1210.362,575.242,714.236,557.357,1442.496,700.71
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.927,104.581,0.000e+00,531.82,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,557.357,557.357,557.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.15,553.702,0.000e+00,700.942
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.868,104.65,0.000e+00,529.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,553.702,553.702,553.702,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.057,551.194,0.000e+00,700.741
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.81,104.717,0.000e+00,528.364,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,551.194,551.194,551.194,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.958,549.327,0.000e+00,700.572
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.752,104.782,0.000e+00,526.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.327,549.327,549.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.852,547.813,0.000e+00,700.391
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.694,104.842,0.000e+00,526.609,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.813,547.813,547.813,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.738,546.639,0.000e+00,700.266
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.637,104.901,0.000e+00,526.502,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.639,546.639,546.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.614,545.718,0.000e+00,700.148
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.58,104.967,0.000e+00,526.384,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.718,545.718,545.718,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.479,544.971,0.000e+00,700.02
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.523,104.884,0.000e+00,526.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.971,544.971,544.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.331,544.35,0.000e+00,699.88
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.465,104.782,0.000e+00,526.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.35,544.35,544.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.167,543.822,0.000e+00,699.725
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.408,104.659,0.000e+00,525.91,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.822,543.822,543.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.982,543.363,0.000e+00,699.552
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.351,104.521,0.000e+00,525.715,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.363,543.363,543.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.772,542.961,0.000e+00,699.36
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.293,104.359,0.000e+00,525.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.961,542.961,542.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.528,542.596,0.000e+00,699.133
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.236,104.169,0.000e+00,525.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.596,542.596,542.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.238,542.26,0.000e+00,698.866
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.179,100.184,0.000e+00,538.28,581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,0.000e+00,542.26,542.26,542.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1132.388,561.2,711.873,542.785,0.000e+00,699.229
559.714,2437529.316,0.000e+00,24,11,1233249.564,0.443,0.0976,100.097,654.797,531.125,794,559.017,558.733,654.797,559.508,1096.1,654.797,638.717,638.226,639.001,1503955.769,1755418.453,2088354.702,1439449.884,1096.1,559.714,712.112,542.893,1564.555,698.534
568.15,5446632.107,0.000e+00,11,0.000e+00,3453322.24,0.441,0.128,100.193,730,556.307,887,558.013,557.633,730,558.479,1296.25,730,714.747,714.281,715.126,3960139.947,4622184.107,4666500.551,4030638.08,1296.25,568.15,713.065,544.219,3916.515,698.16
571.2,5637750.329,0.000e+00,11,0.000e+00,4371039.573,0.436,0.246,100.195,730,560.483,934,559.834,559.63,730,559.915,1341.601,730,714.385,714.304,714.588,4695501.938,5481025.991,4829764.836,5102283.662,1341.601,571.2,713.288,546.286,4505.85,698.43
571.97,5637881.742,0.000e+00,11,0.000e+00,4744260.551,0.434,0.391,100.134,730,560.319,945,561.809,561.758,730,561.809,1341.447,730,714.478,714.478,714.528,4829207.893,5637894.258,4829197.653,5538722.133,1341.447,571.97,713.432,548.707,4670.694,698.749
573.418,5639100.302,0.000e+00,11,0.000e+00,4829355.804,0.431,0.544,100.052,730,560.308,955,564.027,564.026,730,564.026,1342.054,730,714.68,714.681,714.681,4831395.84,5641379.271,4829444.551,5638996.764,1342.054,573.418,713.566,551.733,4699.854,699.076
575.153,5639933.156,0.000e+00,11,0.000e+00,4830264.32,0.428,0.699,100.06,730,560.22,948,566.8,566.799,730,566.798,1342.115,730,714.934,714.935,714.935,4831612.587,5642795.804,4829161.813,5641221.12,1342.115,575.153,713.707,556.002,4701.097,699.464
574.9,3372030.862,0.000e+00,28,0.000e+00,3093528.178,0.425,0.853,98.257,730,550.19,922,569.481,569.552,730,569.38,1228.327,730,716.52,716.621,716.449,3006926.791,3512784.498,2886442.667,3613954.844,1228.327,574.9,713.922,556.945,2916.325,700.253
576.193,1619640.32,0.000e+00,28,0.000e+00,1578448.071,0.426,0.926,100.272,730,550.293,874,568.669,568.843,730,568.558,1246.432,730,718.276,718.387,718.103,1458630.827,1704127.004,1386315.236,1844110.222,1246.432,576.193,714.045,557.692,1435.522,700.511
576.01,1499858.916,0.000e+00,28,0.000e+00,1737380.693,0.428,0.925,100.293,730,549.556,788,569.378,569.752,730,569.09,1234.521,730,718.314,718.602,717.94,1467489.422,1714563.84,1283724.089,2029895.68,1234.521,576.01,714.164,557.859,1456.755,700.644
575.251,1299493.404,0.000e+00,25,0.000e+00,1943089.636,0.432,0.926,100.31,730,547.957,613,569.415,570.16,730,568.945,1210.362,730,718.444,718.914,717.699,1388962.702,1622834.489,1112219.307,2270264.747,1210.362,575.251,714.271,557.36,1442.387,700.741
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.483,0.927,104.553,0.000e+00,532.96,139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,0.000e+00,557.36,557.36,557.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1041.836,561.2,714.184,553.988,0.000e+00,701.038
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.487,0.867,104.628,0.000e+00,530.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,0.000e+00,553.988,553.988,553.988,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1025.087,561.2,714.092,551.622,0.000e+00,700.831
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.489,0.809,104.697,0.000e+00,528.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,551.622,551.622,551.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.993,549.755,0.000e+00,700.625
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.75,104.748,0.000e+00,528.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,549.755,549.755,549.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.887,548.369,0.000e+00,700.505
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.693,104.797,0.000e+00,528.219,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.369,548.369,548.369,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.773,547.326,0.000e+00,700.397
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.635,104.865,0.000e+00,527.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.326,547.326,547.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.649,546.445,0.000e+00,700.246
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.577,104.937,0.000e+00,526.696,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.445,546.445,546.445,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.514,545.659,0.000e+00,700.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.52,104.916,0.000e+00,526.573,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.659,545.659,545.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.366,545.006,0.000e+00,699.931
