Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.463,104.792,0.000e+00,526.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.006,545.006,545.006,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.202,544.451,0.000e+00,699.776
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.405,104.676,0.000e+00,526.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,544.451,544.451,544.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.017,543.974,0.000e+00,699.607
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.348,104.531,0.000e+00,525.773,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.974,543.974,543.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.806,543.531,0.000e+00,699.393
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.29,104.363,0.000e+00,525.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.531,543.531,543.531,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.561,543.132,0.000e+00,699.166
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.233,104.156,0.000e+00,525.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,543.132,543.132,543.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,712.269,542.784,0.000e+00,698.915
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.176,100.188,0.000e+00,539.535,483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,0.000e+00,542.784,542.784,542.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1140.389,561.2,711.9,543.356,0.000e+00,699.333
560.271,1877435.164,0.000e+00,24,11,943743.787,0.441,0.0936,100.099,643.482,534.153,707,559.414,559.159,643.482,559.831,1118.772,643.482,627.599,627.183,627.855,1162310.4,1356710.258,1608421.689,1101587.769,1118.772,560.271,712.023,543.602,1204.37,698.629
564.058,4915874.133,0.000e+00,11,0.000e+00,3122306.56,0.439,0.105,100.192,730,540.877,810,558.34,558.026,730,558.849,1169.877,730,715.143,714.633,715.456,3505300.48,4091507.484,4211556.693,3644463.502,1169.877,564.058,713.152,543.813,3514.402,698.564
566.764,5169989.973,0.000e+00,11,0.000e+00,3996219.733,0.436,0.211,100.194,730,548.163,866,559.153,559.006,730,559.295,1230.324,730,714.659,714.518,714.807,4212581.831,4917181.44,4429164.942,4664630.044,1230.324,566.764,713.404,544.736,4097.722,698.716
569.438,5412150.044,0.000e+00,11,0.000e+00,4415861.76,0.434,0.342,100.136,730,554.496,894,560.257,560.134,730,560.272,1287.87,730,714.479,714.464,714.602,4611873.28,5383596.942,4636333.511,5154785.849,1287.87,569.438,713.508,546.443,4430.704,698.774
572.074,5469147.591,0.000e+00,11,0.000e+00,4670514.062,0.431,0.487,100.024,730,560.042,909,561.952,561.858,730,561.866,1341.333,730,714.491,714.577,714.586,4828798.293,5637476.124,4684615.68,5452684.516,1341.333,572.074,713.585,549.305,4599.808,698.889
573.754,5434411.236,0.000e+00,11,0.000e+00,4780252.729,0.429,0.636,100.004,730,559.944,904,564.574,564.546,730,564.471,1341.429,730,714.731,714.834,714.76,4829145.884,5638981.404,4653954.276,5581889.422,1341.429,573.754,713.688,553.044,4626.467,699.233
572.906,4889506.133,0.000e+00,25,0.000e+00,4487129.6,0.428,0.787,100.16,730,549.712,868,567.724,567.799,730,567.613,1246.425,730,715.32,715.432,715.245,4363864.178,5096972.516,4186238.293,5240945.778,1246.425,572.906,713.845,554.867,4229.84,699.871
574.873,1671317.76,0.000e+00,28,0.000e+00,1629662.293,0.429,0.924,100.241,730,549.252,821,566.811,566.978,730,566.687,1234.521,730,718.055,718.179,717.889,1513053.298,1767458.56,1430750.862,1903674.311,1234.521,574.873,713.968,556,1484.014,700.312
574.871,1479717.12,0.000e+00,28,0.000e+00,1721438.578,0.43,0.926,100.272,730,548.499,733,567.785,568.157,730,567.481,1222.207,730,718.216,718.519,717.843,1456803.698,1701882.738,1266630.969,2011037.298,1222.207,574.871,714.083,556.409,1442.399,700.469
574.107,1281603.129,0.000e+00,25,0.000e+00,1923417.6,0.434,0.927,100.286,730,546.713,555,568.047,568.79,730,567.559,1199.146,730,718.362,718.85,717.619,1379326.293,1611416.178,1097015.751,2247057.92,1199.146,574.107,714.187,555.999,1427.799,700.571
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.485,0.928,104.601,0.000e+00,531.781,90,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,0.000e+00,555.999,555.999,555.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1032.856,561.2,714.101,552.69,0.000e+00,700.894
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.869,104.671,0.000e+00,529.691,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,552.69,552.69,552.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,714.008,550.381,0.000e+00,700.692
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.81,104.734,0.000e+00,528.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,0.000e+00,550.381,550.381,550.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1011.841,561.2,713.91,548.709,0.000e+00,700.543
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.752,104.785,0.000e+00,528.241,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.709,548.709,548.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.804,547.461,0.000e+00,700.423
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.694,104.849,0.000e+00,527.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,547.461,547.461,547.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.69,546.451,0.000e+00,700.281
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.637,104.915,0.000e+00,526.736,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,546.451,546.451,546.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.566,545.577,0.000e+00,700.116
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.579,104.962,0.000e+00,526.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.577,545.577,545.577,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.432,544.869,0.000e+00,699.989
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.522,104.846,0.000e+00,526.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.869,544.869,544.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.284,544.254,0.000e+00,699.833
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.465,104.749,0.000e+00,526.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.254,544.254,544.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.12,543.731,0.000e+00,699.678
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.407,104.628,0.000e+00,525.867,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.731,543.731,543.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.936,543.281,0.000e+00,699.51
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.35,104.488,0.000e+00,525.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.281,543.281,543.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.725,542.881,0.000e+00,699.313
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.293,104.326,0.000e+00,525.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.881,542.881,542.881,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.481,542.518,0.000e+00,699.086
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.236,104.132,0.000e+00,525.162,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.518,542.518,542.518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.19,542.18,0.000e+00,698.814
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.178,100.188,0.000e+00,537.912,510,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,542.18,542.18,542.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.824,542.66,0.000e+00,699.131
559.497,2016999.964,0.000e+00,24,11,1015229.156,0.445,0.0971,100.106,646.695,530.551,735,559.017,558.749,646.695,559.453,1089.646,646.695,630.471,630.036,630.739,1250010.027,1458999.182,1728082.062,1184965.262,1089.646,559.497,711.98,542.77,1294.712,698.459
565.006,5054538.524,0.000e+00,11,0.000e+00,3209095.396,0.443,0.115,100.193,730,545.984,835,557.655,557.307,730,558.139,1202.947,730,714.967,714.483,715.315,3644930.276,4254239.004,4330607.502,3745547.093,1202.947,565.006,713.059,543.326,3626.201,698.334
567.749,5293326.222,0.000e+00,11,0.000e+00,4088336.498,0.44,0.224,100.193,730,552.589,887,558.799,558.622,730,558.916,1259.716,730,714.526,714.41,714.704,4353179.307,5081126.684,4534978.276,4771996.444,1259.716,567.749,713.308,544.657,4207.347,698.527
571.2,5587376.356,0.000e+00,11,0.000e+00,4556229.973,0.437,0.359,100.197,730,560.474,920,560.306,560.15,730,560.291,1336.43,730,714.352,714.367,714.507,4811147.947,5616186.596,4786467.271,5318613.902,1336.43,571.2,713.416,547.093,4589.493,698.592
572.691,5620639.289,0.000e+00,11,0.000e+00,4799910.116,0.436,0.508,100.194,730,561.074,929,562.548,562.53,730,562.539,1341.655,730,714.545,714.554,714.563,4829959.396,5639081.529,4814163.058,5603998.151,1341.655,572.691,713.523,550.178,4684.366,698.896
574.613,5594845.867,0.000e+00,11,0.000e+00,4828737.991,0.435,0.662,100.194,730,561.563,925,565.374,565.373,730,565.351,1341.772,730,714.804,714.827,714.805,4830378.667,5640756.338,4791063.893,5638840.889,1341.772,574.613,713.649,554.459,4687.345,699.276
573.039,4254324.907,0.000e+00,25,0.000e+00,3902363.876,0.434,0.816,100.203,730,547.348,907,568.645,568.727,730,568.547,1210.362,730,715.814,715.913,715.733,3782840.889,4418766.507,3642065.067,4558382.08,1210.362,573.039,713.851,554.983,3675.409,700.066
573.626,1593698.56,0.000e+00,28,0.000e+00,1557280.853,0.434,0.927,100.245,730,546.477,863,566.805,566.984,730,566.691,1199.146,730,718.177,718.291,717.999,1437114.596,1678764.8,1364293.262,1819136.853,1199.146,573.626,713.967,555.043,1414.333,700.311
572.69,1435174.827,0.000e+00,28,0.000e+00,1678786.418,0.437,0.928,100.253,730,544.613,778,566.822,567.209,730,566.521,1178.524,730,718.222,718.522,717.834,1410877.582,1648122.88,1228583.253,1961081.742,1178.524,572.69,714.073,554.399,1401.216,700.388
571.2,1231762.773,0.000e+00,25,0.000e+00,1859112.391,0.44,0.929,100.251,730,541.897,600,566.089,566.844,730,565.594,1152.2,730,718.31,718.805,717.556,1329063.111,1552482.702,1054498.276,2171634.916,1152.2,571.2,714.164,553.036,1376.634,700.414
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.931,104.666,0.000e+00,528.457,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,553.036,553.036,553.036,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,714.078,549.647,0.000e+00,700.684
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.873,104.722,0.000e+00,527.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,549.647,549.647,549.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.985,547.416,0.000e+00,700.515
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.815,104.769,0.000e+00,526.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.416,547.416,547.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.887,545.902,0.000e+00,700.406
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.758,104.82,0.000e+00,526.648,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.902,545.902,545.902,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.781,544.823,0.000e+00,700.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.701,104.874,0.000e+00,526.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.823,544.823,544.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.667,544.009,0.000e+00,700.195
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.644,104.936,0.000e+00,526.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.009,544.009,544.009,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.544,543.368,0.000e+00,700.078
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.586,104.937,0.000e+00,526.322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.368,543.368,543.368,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.409,542.846,0.000e+00,699.95
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.529,104.843,0.000e+00,526.172,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.846,542.846,542.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.262,542.409,0.000e+00,699.81
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.472,104.733,0.000e+00,526.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.409,542.409,542.409,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.098,542.035,0.000e+00,699.656
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.415,104.61,0.000e+00,525.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.035,542.035,542.035,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.915,541.707,0.000e+00,699.485
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.357,104.475,0.000e+00,525.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.707,541.707,541.707,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.707,541.417,0.000e+00,699.295
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.3,104.314,0.000e+00,525.421,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.417,541.417,541.417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.466,541.149,0.000e+00,699.069
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.243,104.122,0.000e+00,525.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.149,541.149,541.149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.179,540.894,0.000e+00,698.8
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.185,103.89,0.000e+00,524.819,128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.894,540.894,540.894,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.826,540.644,0.000e+00,698.475
558.588,2007740.018,0.000e+00,24,11,1010523.52,0.446,0.112,100.099,646.873,528.888,741,558.071,557.794,646.873,558.506,1079.552,646.873,629.588,629.153,629.865,1250251.378,1459082.382,1720382.436,1179312.498,1079.552,558.588,711.951,540.773,1290.593,698.305
564.487,5121012.053,0.000e+00,11,0.000e+00,3251712.284,0.446,0.13,100.189,730,548.401,854,555.881,555.502,730,556.345,1218.932,730,714.745,714.281,715.124,3728260.551,4350908.302,4388156.871,3794772.764,1218.932,564.487,712.907,541.629,3685.192,697.985
567.828,5396740.551,0.000e+00,11,0.000e+00,4165337.316,0.446,0.241,100.189,730,556.389,910,557.328,557.116,730,557.416,1284.475,730,714.301,714.213,714.513,4485063.68,5234460.444,4624110.933,4861312,1284.475,567.828,713.135,543.454,4303.476,698.17
571.2,5638133.191,0.000e+00,11,0.000e+00,4619316.338,0.446,0.38,100.189,730,562.74,937,559.213,559.086,730,559.214,1341.762,730,714.24,714.239,714.368,4828620.231,5636121.031,4830344.533,5391814.542,1341.762,571.2,713.255,546.35,4629.464,698.331
572.812,5636906.667,0.000e+00,11,0.000e+00,4831412.907,0.445,0.531,100.185,730,563.156,944,561.868,561.868,730,561.866,1342.059,730,714.482,714.484,714.482,4830713.173,5639676.018,4828340.907,5640492.942,1342.059,572.812,713.381,550.005,4699.188,698.702
575.105,5638410.809,0.000e+00,11,0.000e+00,4829147.022,0.444,0.685,100.189,730,563.778,934,565.216,565.215,730,565.214,1341.915,730,714.789,714.79,714.79,4830895.787,5641293.938,4828427.378,5639251.627,1341.915,575.105,713.53,555.227,4699.71,699.153
571.2,3714137.316,0.000e+00,25,0.000e+00,3409870.222,0.442,0.839,100.213,730,540.043,909,568.975,569.084,730,568.907,1136.099,730,716.252,716.32,716.143,3266761.671,3816129.991,3179452.018,3983304.818,1136.099,571.2,713.762,553.084,3198.215,700.158
569.452,1499780.551,0.000e+00,28,0.000e+00,1468614.258,0.442,0.931,100.19,730,539.307,863,564.881,565.083,730,564.786,1132.388,730,718.203,718.298,718.001,1340964.836,1566244.693,1284060.444,1715338.951,1132.388,569.452,713.865,551.302,1328.157,700.044
568.61,1351776,0.000e+00,28,0.000e+00,1588826.027,0.443,0.932,100.189,730,539.041,774,563.202,563.6,730,562.894,1130.123,730,718.1,718.408,717.702,1331719.111,1555256.747,1157484.658,1855520.853,1130.123,568.61,713.953,550.061,1322.932,700.018
568.037,1174739.627,0.000e+00,25,0.000e+00,1780471.609,0.443,0.932,100.187,730,539.029,584,561.958,562.709,730,561.431,1130.123,730,718.103,718.631,717.352,1281887.858,1496934.4,1005978.951,2079159.324,1130.123,568.037,714.028,549.245,1319.676,700.004
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.932,104.762,0.000e+00,526.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.245,549.245,549.245,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.941,546.423,0.000e+00,700.453
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.875,104.805,0.000e+00,526.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.423,546.423,546.423,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.848,544.778,0.000e+00,700.364
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.833,0.000e+00,526.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.778,544.778,544.778,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.749,543.693,0.000e+00,700.269
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.76,104.888,0.000e+00,526.526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.693,543.693,543.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.643,542.918,0.000e+00,700.167
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.946,0.000e+00,526.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.918,542.918,542.918,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.528,542.33,0.000e+00,700.058
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.646,104.929,0.000e+00,526.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.33,542.33,542.33,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.405,541.864,0.000e+00,699.94
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.845,0.000e+00,526.174,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.864,541.864,541.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.271,541.482,0.000e+00,699.813
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.745,0.000e+00,526.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.482,541.482,541.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.123,541.16,0.000e+00,699.673
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.635,0.000e+00,525.877,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.16,541.16,541.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.96,540.88,0.000e+00,699.519
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.513,0.000e+00,525.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.88,540.88,540.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.777,540.631,0.000e+00,699.348
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.376,0.000e+00,525.509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.631,540.631,540.631,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.57,540.407,0.000e+00,699.156
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.213,0.000e+00,525.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.407,540.407,540.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.329,540.195,0.000e+00,698.928
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,104.023,0.000e+00,525.008,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.195,540.195,540.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.043,539.988,0.000e+00,698.662
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.742,394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.988,539.988,539.988,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.687,540.619,0.000e+00,698.999
558.927,1512125.582,0.000e+00,24,11,755747.627,0.446,0.107,100.106,634.717,529.916,663,558.376,558.133,634.717,558.738,1086.865,634.717,617.099,616.736,617.341,943404.516,1100983.467,1295701.618,881981.867,1086.865,558.927,711.708,540.825,970.859,698.202
560.205,4662769.209,0.000e+00,11,0.000e+00,2963995.876,0.446,0.108,100.189,730,533.715,788,555.624,555.3,730,556.126,1109.855,730,715.057,714.554,715.38,3337481.387,3894880.142,3995477.333,3459017.956,1109.855,560.205,712.87,540.75,3337.963,698.198
563.869,4989746.062,0.000e+00,11,0.000e+00,3852578.133,0.446,0.209,100.189,730,544.808,854,556.259,556.088,730,556.384,1187.678,730,714.492,714.366,714.662,4091989.618,4775422.862,4275639.751,4496025.6,1187.678,563.869,713.151,541.609,3961.443,698.308
567.326,5247218.916,0.000e+00,11,0.000e+00,4278569.529,0.446,0.336,100.189,730,552.707,884,557.321,557.175,730,557.317,1250.529,730,714.289,714.292,714.435,4501904.213,5254107.591,4496001.991,4993456.924,1250.529,567.326,713.266,543.35,4304.107,698.355
570.391,5261964.516,0.000e+00,11,0.000e+00,4488617.529,0.445,0.476,100.185,730,561.273,892,559.087,558.908,730,558.921,1327.241,730,714.262,714.429,714.441,4778068.764,5577075.484,4508101.973,5239221.476,1327.241,570.391,713.352,546.596,4466.184,698.424
572.325,5167674.027,0.000e+00,11,0.000e+00,4554390.756,0.445,0.62,100.189,730,561.541,878,562.056,561.927,730,561.847,1324.4,730,714.54,714.749,714.669,4767839.004,5566366.151,4426341.831,5317168.924,1324.4,572.325,713.469,550.743,4458.669,698.818
574.817,5159637.902,0.000e+00,11,0.000e+00,4741131.947,0.443,0.763,100.188,730,561.295,881,565.829,565.84,730,565.646,1316.981,730,714.914,715.097,714.903,4722710.471,5515237.831,4418209.849,5536750.364,1316.981,574.817,713.616,556.884,4503.23,699.336
571.2,2017204.196,0.000e+00,28,0.000e+00,1970293.191,0.442,0.909,100.221,730,540.09,814,569.065,569.287,730,568.986,1136.099,730,717.819,717.898,717.597,1788306.204,2089280,1726613.333,2301895.68,1136.099,571.2,713.789,554.04,1780.105,700.211
570.155,1353603.698,0.000e+00,28,0.000e+00,1598834.204,0.442,0.931,100.209,730,540.021,696,565.761,566.165,730,565.458,1136.099,730,718.279,718.582,717.875,1333443.413,1557561.173,1158833.422,1867557.404,1136.099,570.155,713.894,552.158,1327.423,700.134
569.07,1176941.084,0.000e+00,25,0.000e+00,1793720.178,0.442,0.932,100.198,730,539.35,451,563.928,564.676,730,563.399,1132.388,730,718.23,718.759,717.481,1288480.427,1504847.787,1007720.107,2094929.92,1132.388,569.07,713.981,550.714,1326.866,700.092
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.768,0.000e+00,526.741,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.714,550.714,550.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.894,547.489,0.000e+00,700.407
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.811,0.000e+00,526.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.489,547.489,547.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.802,545.611,0.000e+00,700.318
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.86,0.000e+00,526.577,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.611,545.611,545.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.703,544.374,0.000e+00,700.223
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.76,104.913,0.000e+00,526.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.374,544.374,544.374,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.597,543.492,0.000e+00,700.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.492,543.492,543.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.483,542.824,0.000e+00,700.013
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.893,0.000e+00,526.275,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.824,542.824,542.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.36,542.298,0.000e+00,699.895
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.813,0.000e+00,526.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.298,542.298,542.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.226,541.867,0.000e+00,699.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.713,0.000e+00,525.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.867,541.867,541.867,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.079,541.505,0.000e+00,699.628
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.603,0.000e+00,525.832,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.505,541.505,541.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.915,541.192,0.000e+00,699.475
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.484,0.000e+00,525.662,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.192,541.192,541.192,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.733,540.92,0.000e+00,699.307
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.34,0.000e+00,525.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.92,540.92,540.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.525,540.667,0.000e+00,699.106
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.181,0.000e+00,525.232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.667,540.667,540.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.284,540.433,0.000e+00,698.883
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.991,0.000e+00,524.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.433,540.433,540.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.999,540.208,0.000e+00,698.616
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.69,498,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.208,540.208,540.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.643,540.824,0.000e+00,698.958
558.674,1972956.302,0.000e+00,24,11,990902.542,0.446,0.106,100.047,646.016,528.892,744,558.184,557.897,646.016,558.603,1080.064,646.016,628.794,628.375,629.081,1237825.138,1444597.76,1690557.013,1156427.947,1080.064,558.674,711.789,540.95,1270.551,698.174
564.321,5090921.244,0.000e+00,11,0.000e+00,3232743.253,0.446,0.123,100.189,730,547.487,853,556.04,555.649,730,556.49,1211.756,730,714.762,714.313,715.154,3723645.724,4345574.684,4362319.929,3772680.818,1211.756,564.321,712.86,541.724,3669.216,697.974
567.728,5377434.738,0.000e+00,11,0.000e+00,4144828.302,0.446,0.234,100.19,730,555.873,909,557.414,557.19,730,557.493,1279.872,730,714.31,714.231,714.534,4482995.2,5232080.213,4607539.2,4837407.289,1279.872,567.728,713.115,543.477,4290.812,698.171
571.2,5639354.596,0.000e+00,11,0.000e+00,4626524.16,0.445,0.372,100.19,730,562.653,940,559.235,559.112,730,559.236,1342.051,730,714.242,714.241,714.365,4828772.124,5636306.489,4831383.324,5400236.373,1342.051,571.2,713.244,546.326,4632.194,698.324
572.693,5637119.431,0.000e+00,11,0.000e+00,4828376.747,0.443,0.523,100.189,730,562.795,949,561.846,561.844,730,561.844,1341.918,730,714.48,714.482,714.482,4830906.027,5639892.196,4828531.484,5636938.524,1341.918,572.693,713.375,549.869,4698.32,698.695
574.878,5641790.578,0.000e+00,11,0.000e+00,4829479.253,0.442,0.677,100.187,730,563.214,942,565.091,565.09,730,565.091,1342.046,730,714.777,714.777,714.778,4831188.764,5641584.071,4831365.689,5639587.84,1342.046,574.878,713.525,554.85,4700.823,699.136
571.2,3884491.662,0.000e+00,25,0.000e+00,3567831.324,0.44,0.832,100.201,730,541.608,918,568.75,568.853,730,568.672,1152.2,730,716.099,716.177,715.997,3428627.627,4005113.458,3325367.751,4167722.667,1152.2,571.2,713.754,553.337,3349.258,700.096
571.2,1513036.089,0.000e+00,28,0.000e+00,1485459.058,0.44,0.931,100.203,730,541.623,871,565.165,565.345,730,565.042,1152.2,730,718.173,718.296,717.993,1370027.093,1600217.031,1295387.022,1735043.556,1152.2,571.2,713.861,552.305,1346.749,700.113
569.849,1366931.769,0.000e+00,28,0.000e+00,1619303.396,0.441,0.931,100.201,730,540.84,783,564.184,564.577,730,563.856,1145.563,730,718.121,718.449,717.727,1359500.516,1587809.991,1170382.151,1891243.236,1145.563,569.849,713.957,551.329,1346.107,700.094
569.001,1181334.329,0.000e+00,25,0.000e+00,1806558.72,0.443,0.931,100.204,730,539.99,590,563.184,563.922,730,562.631,1136.099,730,718.146,718.699,717.407,1305869.796,1525071.36,1011538.844,2109805.084,1136.099,569.001,714.038,550.395,1337.836,700.099
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.932,104.741,0.000e+00,526.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.395,550.395,550.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.951,547.273,0.000e+00,700.464
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.783,0.000e+00,526.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.273,547.273,547.273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.859,545.454,0.000e+00,700.375
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.817,104.832,0.000e+00,526.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.454,545.454,545.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.76,544.255,0.000e+00,700.28
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.76,104.885,0.000e+00,526.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.255,544.255,544.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.655,543.399,0.000e+00,700.179
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.702,104.941,0.000e+00,526.432,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.399,543.399,543.399,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.541,542.752,0.000e+00,700.07
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.941,0.000e+00,526.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.752,542.752,542.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.419,542.241,0.000e+00,699.953
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.84,0.000e+00,526.211,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.241,542.241,542.241,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.285,541.822,0.000e+00,699.826
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.755,0.000e+00,526.047,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.822,541.822,541.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.138,541.47,0.000e+00,699.687
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.646,0.000e+00,525.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.47,541.47,541.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.975,541.166,0.000e+00,699.534
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.527,0.000e+00,525.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.166,541.166,541.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.793,540.901,0.000e+00,699.368
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.387,0.000e+00,525.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.901,540.901,540.901,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.586,540.659,0.000e+00,699.172
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.229,0.000e+00,525.3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.659,540.659,540.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.346,540.435,0.000e+00,698.95
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.244,104.036,0.000e+00,525.026,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.435,540.435,540.435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.061,540.215,0.000e+00,698.679
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.764,441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.215,540.215,540.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.706,540.831,0.000e+00,699.017
558.772,1706906.738,0.000e+00,24,11,853680.498,0.446,0.106,100.107,639.754,529.461,704,558.338,558.069,639.754,558.72,1083.844,639.754,622.384,622.003,622.654,1073152.996,1252420.267,1462585.884,996285.44,1083.844,558.772,711.78,540.997,1098.781,698.224
562.408,4874975.573,0.000e+00,11,0.000e+00,3097901.511,0.446,0.114,100.19,730,540.891,823,555.945,555.575,730,556.407,1160.352,730,714.903,714.441,715.273,3544773.404,4136839.68,4177266.916,3615328.996,1160.352,562.408,712.891,541.332,3507.54,698.117
565.915,5197504.853,0.000e+00,11,0.000e+00,4004794.596,0.444,0.22,100.189,730,550.528,885,556.941,556.732,730,557.035,1237.08,730,714.39,714.297,714.6,4310942.436,5031143.538,4453489.209,4673849.742,1237.08,565.915,713.152,542.624,4139.583,698.256
569.938,5520344.178,0.000e+00,11,0.000e+00,4495907.271,0.443,0.353,100.193,730,560.519,921,558.425,558.248,730,558.394,1328.226,730,714.199,714.231,714.377,4781613.511,5580938.24,4729698.418,5247470.933,1328.226,569.938,713.261,545.215,4541.321,698.286
571.841,5613847.324,0.000e+00,11,0.000e+00,4790467.129,0.441,0.5,100.191,730,562.054,938,560.827,560.804,730,560.815,1341.715,730,714.387,714.4,714.411,4830175.573,5638612.196,4808961.138,5592257.422,1341.715,571.841,713.367,548.621,4679.088,698.589
573.891,5584256.569,0.000e+00,11,0.000e+00,4828790.898,0.439,0.654,100.192,730,562.257,934,563.948,563.947,730,563.92,1341.829,730,714.673,714.701,714.674,4830584.604,5640399.076,4782502.684,5638304.427,1341.829,573.891,713.5,553.24,4684.156,699.004
571.2,4445156.409,0.000e+00,25,0.000e+00,4085304.889,0.437,0.808,100.19,730,545.097,911,567.639,567.727,730,567.539,1188.789,730,715.6,715.7,715.513,3952755.769,4616861.298,3805749.76,4771679.858,1188.789,571.2,713.707,553.425,3842.694,699.867
571.2,1558584.604,0.000e+00,28,0.000e+00,1531784.391,0.438,0.928,100.195,730,544.281,861,565.318,565.496,730,565.189,1178.524,730,718.107,718.237,717.93,1415021.084,1652780.8,1334375.538,1789163.236,1178.524,571.2,713.822,553.215,1389.036,700.025
571.2,1393490.631,0.000e+00,28,0.000e+00,1656431.218,0.439,0.929,100.209,730,543.398,763,565.09,565.477,730,564.749,1168.665,730,718.125,718.466,717.738,1394424.32,1628699.733,1193048.178,1934726.116,1168.665,571.2,713.927,552.793,1376.921,700.127
567.149,48654.391,0.000e+00,12,0.000e+00,97336.373,0.489,0.93,100.055,730,533.608,48,559.368,559.982,730,558.898,1000.976,730,723.425,723.895,722.812,61216.613,71499.484,41657.044,113686.471,1000.976,567.149,713.787,550.302,64.956,700.177
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.875,104.808,0.000e+00,529.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,0.000e+00,550.302,550.302,550.302,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1017.865,561.2,713.695,548.393,0.000e+00,700.383
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.817,104.88,0.000e+00,528.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,548.393,548.393,548.393,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.597,546.924,0.000e+00,700.215
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.759,104.943,0.000e+00,527.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,546.924,546.924,546.924,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.492,545.799,0.000e+00,700.082
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.701,104.912,0.000e+00,526.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,545.799,545.799,545.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.38,544.86,0.000e+00,699.926
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.644,104.819,0.000e+00,526.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,544.86,544.86,544.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,713.257,544.125,0.000e+00,699.81
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.587,104.732,0.000e+00,526.039,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.125,544.125,544.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.124,543.5,0.000e+00,699.667
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.529,104.644,0.000e+00,525.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.5,543.5,543.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.978,542.984,0.000e+00,699.532
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.472,104.534,0.000e+00,525.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.984,542.984,542.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.816,542.542,0.000e+00,699.378
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.415,104.412,0.000e+00,525.56,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.542,542.542,542.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.635,542.156,0.000e+00,699.207
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.358,104.274,0.000e+00,525.364,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.156,542.156,542.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.429,541.812,0.000e+00,699.013
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.3,104.11,0.000e+00,525.131,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.812,541.812,541.812,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.19,541.491,0.000e+00,698.783
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.243,103.922,0.000e+00,524.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.491,541.491,541.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.906,541.192,0.000e+00,698.52
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.186,103.725,0.000e+00,524.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.192,541.192,541.192,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.557,540.939,0.000e+00,698.244
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.129,103.396,0.000e+00,524.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.939,540.939,540.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.102,540.697,0.000e+00,697.853
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0713,102.96,0.000e+00,524.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,540.697,540.697,540.697,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,710.449,540.48,0.000e+00,697.339
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.0138,0.000e+00,561.2,537.5,249,561.2,561.2,561.2,561.2,0.000e+00,561.2,540.48,540.48,540.48,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.634,540.42,0.000e+00,700
560.713,1629594.667,0.000e+00,32,11,1131326.116,0.222,0.00859,50.029,730,530.873,323,553.058,552.804,730,553.305,1122.679,730,717.526,717.28,717.78,1258466.844,1468636.729,1396391.396,1320263.822,1121.995,560.713,711.667,540.659,1227.36,697.412
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.00455,0.000e+00,0.000e+00,537.5,55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.571,540.571,540.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.185,540.512,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,0.000e+00,0.000e+00,0.000e+00,0.00455,0.000e+00,561.2,537.5,227,561.2,561.2,561.2,561.2,79.122,561.2,540.512,540.512,540.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,79.122,561.2,710.275,540.568,0.000e+00,704.038
561.646,529261.298,0.000e+00,2,3,470355.449,0.000e+00,0.000e+00,0.000e+00,706.45,537.5,153,552.662,552.62,706.45,552.557,390.52,706.45,694.349,694.454,694.391,481791.076,562251.271,453522.098,548905.849,0.000e+00,561.646,709.457,540.517,0.000e+00,698.913
105.668,264252.782,0.000e+00,3,1,244392.231,0.000e+00,0.000e+00,0.000e+00,136.815,537.5,300,103.652,103.656,136.815,103.623,198.125,136.815,573.664,573.693,573.66,242453.476,282942.791,226438.027,285205.316,0.000e+00,561.689,708.557,540.46,0.000e+00,699.542
495.753,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,495.753,537.5,291,495.753,495.753,495.753,495.753,0.000e+00,495.753,540.445,540.445,540.445,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.581,540.399,0.000e+00,700
561.807,1135869.298,0.000e+00,2,32,1327778.987,0.000e+00,0.000e+00,0.000e+00,645.599,537.5,540,557.763,557.957,645.599,557.556,594.884,645.599,628.215,628.422,628.021,1144882.844,1336063.004,973335.253,1549500.302,594.73,561.807,708.402,540.439,1117.065,697.725
6.216,4464.845,0.000e+00,3,1,7388.65,0.000e+00,0.0209,0.000e+00,8.086,537.5,179,6.102,6.11,8.086,6.096,4.558,8.086,542.498,542.505,542.49,5190.154,6056.903,3825.921,8622.545,0.000e+00,561.2,709.031,540.455,0.000e+00,699.983
0.000e+00,0.000e+00,0.000e+00,8,0.000e+00,0.000e+00,0.000e+00,0.0209,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,362.628,0.000e+00,540.455,540.455,540.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,362.628,561.2,708.178,540.962,0.000e+00,699.806
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.962,540.962,540.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.238,540.903,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.903,540.903,540.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.297,540.843,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.843,540.843,540.843,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.356,540.783,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.783,540.783,540.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.417,540.724,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.724,540.724,540.724,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.477,540.664,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.664,540.664,540.664,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.539,540.604,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.604,540.604,540.604,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.6,540.544,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.544,540.544,540.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.663,540.484,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.484,540.484,540.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.727,540.424,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.424,540.424,540.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.791,540.364,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.364,540.364,540.364,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.856,540.304,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.304,540.304,540.304,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.923,540.244,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.244,540.244,540.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.992,540.184,0.000e+00,700
561.2,1359537.067,0.000e+00,2,32,675673.387,0.000e+00,0.000e+00,0.000e+00,630.256,537.5,655,558.248,557.97,630.256,558.542,486.74,630.256,612.179,611.885,612.457,886056.107,1034000.569,1165014.898,788490.311,486.642,561.2,697.948,540.195,883.897,695.026
558.346,4528090.169,0.000e+00,32,11,2879465.422,0.397,0.0972,88.632,730,527.891,776,555.419,555.086,730,555.908,1090.862,730,715.113,714.625,715.447,3256142.649,3799918.578,3880111.147,3360336.178,1090.862,558.346,710.77,540.335,3246.763,696.329
561.886,4865707.236,0.000e+00,11,0.000e+00,3746115.698,0.446,0.194,100.191,730,539.114,841,555.777,555.599,730,555.903,1158.189,730,714.527,714.402,714.705,3990182.684,4656471.04,4169479.396,4371649.138,1158.189,561.886,712.046,540.784,3859.397,697.332
565.111,5108925.44,0.000e+00,11,0.000e+00,4161161.387,0.445,0.318,100.189,730,547.067,869,556.473,556.337,730,556.483,1216.042,730,714.311,714.301,714.446,4362810.027,5091486.72,4377752.747,4856158.436,1216.042,565.111,712.531,542.025,4182.381,697.689
567.999,5136610.987,0.000e+00,11,0.000e+00,4380305.351,0.444,0.454,100.194,730,555.894,881,557.791,557.623,730,557.637,1290.164,730,714.233,714.388,714.402,4644591.787,5420789.191,4401104.498,5112335.929,1290.164,567.999,712.811,544.573,4352.704,697.89
569.663,5043539.627,0.000e+00,11,0.000e+00,4458036.053,0.442,0.595,100.191,730,556.143,871,560.128,560.011,730,559.923,1290.027,730,714.446,714.65,714.562,4644097.707,5421153.28,4320610.418,5203959.467,1290.027,569.663,713.031,547.776,4352.404,698.31
567.61,4581072.498,0.000e+00,11,0.000e+00,4216196.267,0.441,0.735,100.19,730,542.374,808,562.725,562.795,730,562.598,1171.166,730,715.051,715.178,714.981,4111340.658,4800302.08,3923576.036,4922728.676,1171.166,567.61,713.251,548.53,3973.362,699.022
568.247,3042348.658,0.000e+00,25,0.000e+00,2970947.698,0.44,0.863,100.19,730,542.379,758,562.384,562.553,730,562.218,1168.665,730,716.146,716.312,715.976,2781153.849,3247374.791,2605563.164,3468984.889,1168.665,568.247,713.446,549.392,2710.752,699.292
569.114,1371741.582,0.000e+00,25,0.000e+00,1639871.147,0.441,0.93,100.192,730,541.823,663,561.519,561.894,730,561.139,1160.103,730,717.873,718.253,717.498,1392644.693,1626197.333,1174733.582,1914884.693,1160.103,569.114,713.557,549.811,1364.673,699.559
