Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
568.47,1180836.622,0.000e+00,25,0.000e+00,1826698.382,0.442,0.93,100.187,730,540.305,499,561.821,562.537,730,561.207,1145.563,730,717.99,718.604,717.274,1338518.187,1563038.151,1011217.28,2133104.782,1145.563,568.47,713.659,549.527,1354.717,699.649
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.931,104.91,0.000e+00,527.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,0.000e+00,549.527,549.527,549.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1003.246,561.2,713.572,546.816,0.000e+00,700.151
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.873,104.989,0.000e+00,526.343,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.816,546.816,546.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.48,545.027,0.000e+00,699.999
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.816,104.904,0.000e+00,526.276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.027,545.027,545.027,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.381,543.846,0.000e+00,699.904
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.759,104.825,0.000e+00,526.185,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.846,543.846,543.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.276,543.002,0.000e+00,699.803
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.702,104.76,0.000e+00,526.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.002,543.002,543.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.162,542.362,0.000e+00,699.694
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.644,104.676,0.000e+00,525.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.362,542.362,542.362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.039,541.856,0.000e+00,699.577
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.587,104.585,0.000e+00,525.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.856,541.856,541.856,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.905,541.442,0.000e+00,699.45
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.53,104.488,0.000e+00,525.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.442,541.442,541.442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.758,541.097,0.000e+00,699.314
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.377,0.000e+00,525.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.097,541.097,541.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.595,540.796,0.000e+00,699.158
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.415,104.255,0.000e+00,525.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.796,540.796,540.796,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.413,540.53,0.000e+00,698.986
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.358,104.111,0.000e+00,525.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.53,540.53,540.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.206,540.281,0.000e+00,698.785
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.301,103.947,0.000e+00,524.9,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.281,540.281,540.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.965,540.044,0.000e+00,698.555
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.244,103.789,0.000e+00,524.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.044,540.044,540.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.68,539.853,0.000e+00,698.333
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.186,100.188,0.000e+00,537.312,498,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.853,539.853,539.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.324,540.491,0.000e+00,698.664
558.536,1878488.178,0.000e+00,24,11,939349.049,0.446,0.105,100.123,643.831,528.689,748,558.099,557.797,643.831,558.488,1081.89,643.831,626.356,625.967,626.659,1196208.213,1395997.156,1609647.218,1096237.796,1081.89,558.536,711.486,540.623,1214.09,697.877
563.374,5017229.653,0.000e+00,11,0.000e+00,3187795.058,0.446,0.119,100.19,730,544.969,852,555.727,555.309,730,556.148,1194.242,730,714.749,714.328,715.167,3706587.591,4325571.129,4299270.542,3720142.791,1194.242,563.374,712.721,541.248,3628.596,697.857
566.658,5308042.24,0.000e+00,11,0.000e+00,4077821.44,0.443,0.229,100.194,730,553.075,905,556.954,556.706,730,557.019,1263.397,730,714.295,714.229,714.542,4445962.809,5188691.627,4548229.12,4759049.671,1263.397,566.658,713.028,542.792,4237.718,698.082
569.647,5477652.48,0.000e+00,11,0.000e+00,4457001.244,0.442,0.365,100.191,730,559.099,916,558.555,558.376,730,558.524,1317.653,730,714.236,714.267,714.415,4743549.44,5536574.009,4693067.662,5202120.818,1317.653,569.647,713.186,545.256,4504.541,698.251
571.2,5526341.404,0.000e+00,11,0.000e+00,4713788.302,0.44,0.512,100.193,730,561.648,927,560.865,560.795,730,560.808,1341.51,730,714.391,714.448,714.46,4829436.018,5637764.551,4733988.409,5502760.391,1341.51,571.2,713.318,548.671,4629.685,698.544
564.467,4253772.231,0.000e+00,11,0.000e+00,3762251.662,0.437,0.663,100.097,730,529.173,737,563.294,563.307,730,563.22,1081.57,730,715.376,715.45,715.364,3744999.253,4372837.262,3643029.333,4392981.902,1081.57,564.467,713.529,547.014,3616.553,699.546
563.506,4015533.511,0.000e+00,11,0.000e+00,3695924.622,0.437,0.779,99.927,730,529.334,722,561.625,561.734,730,561.541,1081.3,730,715.389,715.473,715.279,3548909.796,4143406.08,3439384.178,4315048.107,1081.3,563.506,713.666,544.929,3464.997,699.523
561.2,1402474.382,0.000e+00,11,0.000e+00,1385888.427,0.437,0.887,100.006,730,529.018,310,557.15,557.342,730,557.015,1081.829,730,717.779,717.914,717.587,1274571.804,1487870.578,1201417.813,1617816.036,1081.829,561.2,713.742,543.148,1252.267,699.319
561.2,1919364.267,0.000e+00,11,0.000e+00,2270908.871,0.438,0.887,99.915,730,528.067,467,556.466,556.885,730,556.085,1072.255,730,716.682,717.062,716.263,1922014.151,2243389.867,1644406.613,2650622.578,1072.255,561.2,713.832,541.408,1892.605,699.35
561.2,435555.307,0.000e+00,12,0.000e+00,724164.836,0.492,0.918,100.016,730,531.005,193,551.912,552.607,730,551.289,987.567,730,719.495,720.118,718.801,515558.364,601692.444,373204.231,845150.791,987.567,561.2,713.8,541.007,522.888,699.562
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.887,104.831,0.000e+00,528.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,0.000e+00,541.007,541.007,541.007,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1007.139,561.2,713.71,540.814,0.000e+00,700.322
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.829,104.91,0.000e+00,526.487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.814,540.814,540.814,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.613,540.388,0.000e+00,700.133
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.772,104.96,0.000e+00,526.396,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.388,540.388,540.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.509,540.078,0.000e+00,700.033
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.715,104.919,0.000e+00,526.3,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.078,540.078,540.078,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.397,539.837,0.000e+00,699.926
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.658,104.827,0.000e+00,526.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.837,539.837,539.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.276,539.64,0.000e+00,699.811
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.6,104.754,0.000e+00,526.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.64,539.64,539.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.145,539.472,0.000e+00,699.686
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.543,104.657,0.000e+00,525.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.472,539.472,539.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.001,539.324,0.000e+00,699.55
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.486,104.553,0.000e+00,525.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.324,539.324,539.324,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.842,539.195,0.000e+00,699.404
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.428,104.432,0.000e+00,525.589,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.195,539.195,539.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.665,539.072,0.000e+00,699.235
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.371,104.297,0.000e+00,525.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.072,539.072,539.072,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.464,538.953,0.000e+00,699.046
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.314,104.139,0.000e+00,525.173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.953,538.953,538.953,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.232,538.829,0.000e+00,698.824
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.257,103.955,0.000e+00,524.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.829,538.829,538.829,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.958,538.699,0.000e+00,698.565
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.199,103.767,0.000e+00,524.645,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.699,538.699,538.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.624,538.597,0.000e+00,698.303
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.142,100.188,0.000e+00,537.202,231,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,538.597,538.597,538.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.187,539.286,0.000e+00,698.578
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.446,0.0773,100.189,561.2,536.476,368,561.2,561.2,561.2,561.2,1130.123,561.2,539.286,539.286,539.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.538,539.832,0.000e+00,698.012
555.579,2949751.182,0.000e+00,11,0.000e+00,1687007.289,0.446,0.0124,100.055,730,520.604,534,553.627,553.06,730,554.091,1030.339,730,716.205,715.741,716.771,2114318.364,2467292.16,2527756.231,1968643.84,1030.339,555.579,712.402,539.342,2051.58,697.928
556.188,4364947.911,0.000e+00,11,0.000e+00,3358154.24,0.445,0.0543,100.19,730,522.75,769,554.532,554.407,730,554.709,1039.061,730,714.81,714.633,714.935,3512309.476,4098533.262,3740617.956,3918648.889,1039.061,556.188,713.11,538.942,3439.48,698.528
557.232,4438989.369,0.000e+00,11,0.000e+00,3617747.911,0.443,0.164,100.187,730,525.155,775,554.298,554.247,730,554.389,1056.715,730,714.644,714.553,714.695,3683288.462,4297932.8,3804172.516,4221455.36,1056.715,557.232,713.321,538.645,3599.549,698.617
567.821,5638568.96,0.000e+00,11,0.000e+00,4830449.209,0.444,0.281,100.194,730,561.51,980,554.81,554.809,730,554.81,1342.305,730,713.835,713.835,713.836,4831238.827,5637332.196,4832298.667,5636410.596,1342.305,567.821,713.225,541.456,4697.865,697.9
559.168,3453385.387,0.000e+00,11,0.000e+00,3057409.707,0.441,0.435,100.06,730,526.385,632,556.113,556.1,730,556.012,1064.622,730,715.343,715.444,715.356,3072224.996,3585512.107,2959012.978,3568221.582,1064.622,559.168,713.43,540.925,2946.422,698.878
569.118,5406035.058,0.000e+00,11,0.000e+00,4829300.053,0.441,0.519,100.193,730,561.278,966,556.898,556.897,730,556.776,1341.647,730,714.028,714.149,714.028,4829930.951,5636680.249,4632296.676,5635944.676,1341.647,569.118,713.395,544.974,4632.961,698.235
571.2,4936147.058,0.000e+00,11,0.000e+00,4828776.676,0.441,0.67,100.191,730,562.093,921,560.511,560.606,730,560.23,1341.327,730,714.463,714.744,714.368,4670937.316,5452632.747,4228495.929,5636887.324,1341.327,571.2,713.468,550.424,4451.574,698.653
566.749,3828410.596,0.000e+00,11,0.000e+00,4489448.676,0.441,0.812,100.192,730,552.866,829,564.927,565.397,730,564.556,1247.069,730,715.497,715.867,715.027,3773077.902,4406149.404,3278347.947,5242717.298,1247.069,566.749,713.639,554.142,3743.688,699.454
570.156,1264129.849,0.000e+00,25,0.000e+00,1968042.098,0.443,0.925,100.191,730,539.92,630,566.022,566.737,730,565.408,1136.099,730,718.12,718.734,717.405,1437733.973,1679392,1082226.489,2298835.769,1136.099,570.156,713.762,552.197,1456.21,700.02
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.931,104.88,0.000e+00,526.541,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.197,552.197,552.197,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.675,548.523,0.000e+00,700.19
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.874,104.925,0.000e+00,526.459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.523,548.523,548.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.583,546.386,0.000e+00,700.101
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.817,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.386,546.386,546.386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.484,544.98,0.000e+00,700.006
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.76,104.902,0.000e+00,526.281,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.98,544.98,544.98,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.378,543.978,0.000e+00,699.905
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.702,104.833,0.000e+00,526.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.978,543.978,543.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.265,543.222,0.000e+00,699.796
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.749,0.000e+00,526.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.222,543.222,543.222,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.142,542.628,0.000e+00,699.679
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.658,0.000e+00,525.909,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.628,542.628,542.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.008,542.143,0.000e+00,699.551
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.559,0.000e+00,525.768,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.143,542.143,542.143,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.861,541.737,0.000e+00,699.412
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.451,0.000e+00,525.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.737,541.737,541.737,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.698,541.391,0.000e+00,699.261
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.327,0.000e+00,525.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.391,541.391,541.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.515,541.084,0.000e+00,699.088
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.359,104.185,0.000e+00,525.238,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.084,541.084,541.084,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.308,540.804,0.000e+00,698.889
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.023,0.000e+00,525.008,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.804,540.804,540.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.068,540.542,0.000e+00,698.662
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.244,103.833,0.000e+00,524.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.542,540.542,540.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.783,540.292,0.000e+00,698.395
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.433,246,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.292,540.292,540.292,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.426,540.901,0.000e+00,698.758
561.135,21986.007,0.000e+00,24,11,10593.732,0.446,0.121,100.186,563.008,536.697,437,561.122,561.115,563.008,561.129,1129.077,563.008,542.792,542.785,542.799,13879.466,16198.282,18838.667,12363.607,1129.077,561.135,710.948,541.389,14.041,698.311
564.942,5135907.84,0.000e+00,11,0.000e+00,3261705.102,0.447,0.058,100.189,730,548.454,871,556.655,556.208,730,557.047,1222.415,730,714.728,714.335,715.175,3832960.284,4473323.804,4400694.329,3806630.116,1222.415,564.942,712.477,542.269,3726.628,697.682
557.882,3619808.711,0.000e+00,11,0.000e+00,2778408.107,0.445,0.171,100.031,730,521.751,643,556.717,556.595,730,556.889,1031.412,730,715.552,715.38,715.674,2909120.284,3395344.782,3101440.284,3242785.849,1031.412,557.882,713.096,541.607,2849.428,698.716
560.395,4571281.636,0.000e+00,11,0.000e+00,3723381.76,0.445,0.252,100.19,730,531.102,787,556.843,556.78,730,556.922,1088.01,730,714.763,714.685,714.827,3808602.453,4444964.409,3916835.556,4345504.711,1088.01,560.395,713.336,541.473,3711.597,698.768
558.072,3185002.667,0.000e+00,11,0.000e+00,2718043.022,0.444,0.373,100,730,523.319,579,555.844,555.801,730,555.812,1038.109,730,715.629,715.661,715.672,2762174.293,3223664.071,2729047.609,3172159.431,1038.109,558.072,713.55,540.783,2661.341,699.021
569.307,5431657.813,0.000e+00,11,0.000e+00,4814329.742,0.444,0.444,100.189,730,562.28,949,556.767,556.758,730,556.659,1341.727,730,714.015,714.124,714.025,4830217.671,5636960.142,4654297.6,5618418.916,1341.727,569.307,713.47,544.343,4635.288,698.295
571.2,5153313.564,0.000e+00,11,0.000e+00,4752259.413,0.443,0.596,100.187,730,561.862,913,560.014,559.982,730,559.772,1334.814,730,714.329,714.571,714.361,4805331.627,5609277.44,4414718.578,5547326.009,1334.814,571.2,713.509,548.718,4530.533,698.647
572.313,4693407.858,0.000e+00,11,0.000e+00,4604945.351,0.443,0.742,100.188,730,556.7,869,563.78,563.903,730,563.529,1279.151,730,714.938,715.189,714.815,4405123.982,5143646.436,4019530.524,5376968.249,1279.151,572.313,713.634,553.096,4226.117,699.243
569.981,2469153.28,0.000e+00,25,0.000e+00,2924510.72,0.442,0.877,100.189,730,540.409,779,566.318,566.729,730,565.935,1140.389,730,716.778,717.161,716.367,2477709.369,2893962.809,2114002.347,3415826.489,1140.389,569.981,713.815,551.736,2438.595,700.013
568.731,1145473.849,0.000e+00,25,0.000e+00,1801147.876,0.443,0.931,100.187,730,539.016,585,563.593,564.294,730,562.947,1130.123,730,718.143,718.789,717.442,1323319.893,1545493.333,980805.404,2103544.462,1130.123,568.731,713.905,550.326,1331.809,699.993
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.804,0.000e+00,526.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.326,550.326,550.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.818,547.183,0.000e+00,700.331
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.875,104.849,0.000e+00,526.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.183,547.183,547.183,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.725,545.354,0.000e+00,700.242
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.898,0.000e+00,526.508,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.354,545.354,545.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.626,544.148,0.000e+00,700.147
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.76,104.952,0.000e+00,526.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.148,544.148,544.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.519,543.287,0.000e+00,700.045
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.924,0.000e+00,526.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.287,543.287,543.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.405,542.636,0.000e+00,699.935
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.848,0.000e+00,526.179,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.636,542.636,542.636,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.281,542.122,0.000e+00,699.817
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.756,0.000e+00,526.049,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.122,542.122,542.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.146,541.701,0.000e+00,699.689
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.656,0.000e+00,525.907,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.701,541.701,541.701,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.998,541.347,0.000e+00,699.549
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.546,0.000e+00,525.751,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.347,541.347,541.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.834,541.04,0.000e+00,699.395
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.425,0.000e+00,525.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.04,541.04,541.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.651,540.773,0.000e+00,699.226
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.359,104.286,0.000e+00,525.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.773,540.773,540.773,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.442,540.53,0.000e+00,699.03
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.12,0.000e+00,525.146,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.53,540.53,540.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.2,540.298,0.000e+00,698.798
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.929,0.000e+00,524.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.298,540.298,540.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.913,540.074,0.000e+00,698.53
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.587,468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.074,540.074,540.074,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.555,540.697,0.000e+00,698.878
558.699,1745799.253,0.000e+00,24,11,869593.956,0.446,0.106,100.099,640.549,529.24,741,558.296,557.989,640.549,558.653,1083.453,640.549,623.09,622.733,623.397,1124081.778,1311844.693,1495924.764,1014848.071,1083.453,558.699,711.65,540.862,1131.248,698.093
563.637,5022221.084,0.000e+00,11,0.000e+00,3191322.738,0.446,0.116,100.189,730,545.363,859,555.977,555.531,730,556.368,1195.411,730,714.736,714.344,715.182,3749381.12,4375581.867,4303478.613,3724319.289,1195.411,563.637,712.8,541.49,3645.034,697.949
567.573,5359363.982,0.000e+00,11,0.000e+00,4102561.28,0.446,0.227,100.189,730,555.322,915,557.23,556.946,730,557.269,1275.591,730,714.26,714.222,714.544,4531354.453,5288436.053,4592128.853,4788001.564,1275.591,567.573,713.072,543.194,4287.723,698.12
571.2,5629928.107,0.000e+00,11,0.000e+00,4578344.107,0.446,0.365,100.189,730,562.613,939,558.975,558.822,730,558.972,1341.306,730,714.219,714.222,714.372,4828700.444,5636114.773,4823400.107,5343895.893,1341.306,571.2,713.209,546.023,4613.872,698.268
572.6,5638877.298,0.000e+00,11,0.000e+00,4811223.04,0.445,0.515,100.188,730,563.124,943,561.568,561.557,730,561.568,1341.809,730,714.455,714.455,714.466,4830511.218,5639314.773,4830136.32,5616797.582,1341.809,572.6,713.342,549.579,4693.053,698.639
574.83,5554546.916,0.000e+00,11,0.000e+00,4828716.942,0.444,0.669,100.188,730,563.677,932,564.826,564.824,730,564.783,1341.821,730,714.753,714.796,714.755,4830555.022,5640732.444,4756748.516,5638586.027,1341.821,574.83,713.496,554.537,4676.074,699.085
571.2,4089858.844,0.000e+00,25,0.000e+00,3768502.329,0.443,0.822,100.202,730,539.114,912,568.616,568.707,730,568.516,1130.123,730,715.92,716.021,715.83,3640056.32,4252000.996,3501249.707,4402040.604,1130.123,571.2,713.723,552.362,3539.972,700.099
569.018,1468380.729,0.000e+00,28,0.000e+00,1459562.667,0.443,0.932,100.187,730,538.979,854,564.229,564.396,730,564.065,1130.123,730,718.133,718.297,717.967,1354571.804,1582059.662,1257238.898,1704682.951,1130.123,569.018,713.825,550.724,1320.868,699.964
568.338,1316026.738,0.000e+00,28,0.000e+00,1595001.316,0.443,0.932,100.187,730,538.956,742,562.688,563.07,730,562.295,1130.123,730,718.035,718.429,717.654,1347729.92,1573892.978,1126918.116,1862659.271,1130.123,568.338,713.912,549.656,1320.161,699.946
567.831,1129095.609,0.000e+00,25,0.000e+00,1781879.324,0.443,0.932,100.187,730,538.948,520,561.646,562.334,730,560.967,1130.123,730,718.01,718.69,717.322,1320866.133,1542408.96,966918.756,2080745.813,1130.123,567.831,713.987,548.951,1320.07,699.94
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.781,0.000e+00,526.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.951,548.951,548.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.899,546.196,0.000e+00,700.412
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.875,104.824,0.000e+00,526.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.196,546.196,546.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.806,544.59,0.000e+00,700.322
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.87,0.000e+00,526.56,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.59,544.59,544.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.706,543.53,0.000e+00,700.227
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.76,104.908,0.000e+00,526.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.53,543.53,543.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.6,542.772,0.000e+00,700.125
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.968,0.000e+00,526.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.772,542.772,542.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.485,542.197,0.000e+00,700.015
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.89,0.000e+00,526.283,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.197,542.197,542.197,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.361,541.741,0.000e+00,699.897
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.813,0.000e+00,526.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.741,541.741,541.741,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.226,541.367,0.000e+00,699.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.713,0.000e+00,525.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.367,541.367,541.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.078,541.05,0.000e+00,699.628
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.602,0.000e+00,525.831,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.05,541.05,541.05,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.914,540.776,0.000e+00,699.474
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.48,0.000e+00,525.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.776,540.776,540.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.73,540.532,0.000e+00,699.301
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.338,0.000e+00,525.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.532,540.532,540.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.521,540.306,0.000e+00,699.102
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.178,0.000e+00,525.227,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.306,540.306,540.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.279,540.095,0.000e+00,698.878
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.986,0.000e+00,524.956,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.095,540.095,540.095,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.992,539.891,0.000e+00,698.61
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.68,424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.891,539.891,539.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.633,540.526,0.000e+00,698.951
558.706,1661151.858,0.000e+00,24,11,826157.653,0.446,0.106,100.107,638.435,529.503,732,558.284,557.98,638.435,558.626,1084.706,638.435,620.819,620.476,621.123,1073724.231,1253062.116,1423408.213,964145.991,1084.706,558.706,711.696,540.713,1077.322,698.15
562.893,4949200.213,0.000e+00,11,0.000e+00,3145846.329,0.446,0.113,100.189,730,543.136,851,555.803,555.357,730,556.192,1178.042,730,714.763,714.374,715.21,3697063.253,4314483.2,4240949.76,3671211.236,1178.042,562.893,712.825,541.206,3593.026,697.996
567.081,5310595.413,0.000e+00,11,0.000e+00,4060715.804,0.446,0.223,100.189,730,554.005,910,556.946,556.656,730,556.982,1264.008,730,714.26,714.224,714.55,4494138.311,5244900.124,4550429.867,4739073.138,1264.008,567.081,713.086,542.805,4248.491,698.13
570.46,5625993.671,0.000e+00,11,0.000e+00,4575076.693,0.446,0.359,100.189,730,562.569,941,558.619,558.463,730,558.614,1341.285,730,714.186,714.191,714.342,4828627.058,5635879.822,4820156.871,5339940.409,1341.285,570.46,713.21,545.643,4611.615,698.234
572.377,5636617.102,0.000e+00,11,0.000e+00,4830948.693,0.445,0.509,100.188,730,563.089,954,561.22,561.22,730,561.219,1341.94,730,714.423,714.424,714.423,4830985.671,5639722.667,4828325.547,5639679.431,1341.94,572.377,713.335,549.204,4698.894,698.599
574.577,5638088.249,0.000e+00,11,0.000e+00,4829416.107,0.444,0.664,100.185,730,563.568,948,564.482,564.481,730,564.48,1342.013,730,714.722,714.723,714.723,4831245.084,5641393.493,4828414.293,5639257.884,1342.013,574.577,713.482,554.145,4699.65,699.039
571.2,4184297.244,0.000e+00,25,0.000e+00,3857991.68,0.443,0.818,100.195,730,539.94,920,568.323,568.408,730,568.215,1136.099,730,715.822,715.931,715.737,3734550.471,4362264.462,3582192.071,4506453.902,1136.099,571.2,713.707,552.363,3625.838,700.043
569.128,1472844.231,0.000e+00,28,0.000e+00,1466845.582,0.443,0.931,100.183,730,539.206,864,564.247,564.408,730,564.073,1132.388,730,718.116,718.29,717.955,1364890.596,1594111.716,1261060.551,1713188.978,1132.388,569.128,713.81,550.805,1327.818,699.952
568.364,1315541.191,0.000e+00,28,0.000e+00,1598650.88,0.443,0.932,100.187,730,538.946,756,562.773,563.151,730,562.37,1130.123,730,718.033,718.435,717.654,1352717.653,1579726.507,1126496.071,1866931.484,1130.123,568.364,713.9,549.708,1322.833,699.938
567.849,1123880.462,0.000e+00,25,0.000e+00,1781745.493,0.443,0.932,100.187,730,538.939,524,561.703,562.382,730,561.006,1130.123,730,718.005,718.703,717.326,1325487.929,1547811.413,962449.28,2080596.907,1130.123,567.849,713.975,548.984,1320.08,699.933
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.787,0.000e+00,526.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.984,548.984,548.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.888,546.219,0.000e+00,700.401
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.875,104.83,0.000e+00,526.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.219,546.219,546.219,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.795,544.607,0.000e+00,700.312
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.86,0.000e+00,526.575,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.607,544.607,544.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.696,543.543,0.000e+00,700.216
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.76,104.915,0.000e+00,526.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.543,543.543,543.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.589,542.782,0.000e+00,700.114
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.782,542.782,542.782,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.475,542.205,0.000e+00,700.005
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.884,0.000e+00,526.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.205,542.205,542.205,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.351,541.747,0.000e+00,699.887
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.806,0.000e+00,526.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.747,541.747,541.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.216,541.372,0.000e+00,699.759
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.706,0.000e+00,525.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.372,541.372,541.372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.069,541.054,0.000e+00,699.619
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.596,0.000e+00,525.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.054,541.054,541.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.905,540.779,0.000e+00,699.465
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.476,0.000e+00,525.652,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.779,540.779,540.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.722,540.539,0.000e+00,699.297
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.335,0.000e+00,525.452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.539,540.539,540.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.513,540.317,0.000e+00,699.099
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.172,0.000e+00,525.22,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.317,540.317,540.317,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.272,540.106,0.000e+00,698.871
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.982,0.000e+00,524.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.106,540.106,540.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.986,539.9,0.000e+00,698.603
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.187,103.782,0.000e+00,524.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.9,539.9,539.9,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.636,539.728,0.000e+00,698.323
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.13,100.188,561.2,537.201,245,561.2,561.2,561.2,561.2,1130.123,561.2,539.728,539.728,539.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.171,540.338,0.000e+00,698.577
557.225,2652948.764,0.000e+00,24,11,1679699.058,0.446,0.0534,100.065,689.608,524.421,625,556.241,555.968,689.608,556.575,1054.251,689.608,673.799,673.464,674.071,1927709.298,2249626.169,2273317.404,1960199.538,1054.251,557.225,712.008,540.15,1906.326,697.937
556.621,3121070.649,0.000e+00,11,0.000e+00,2383925.76,0.445,0.0986,99.929,730,521.707,571,554.303,554.141,730,554.444,1031.607,730,715.748,715.608,715.911,2536076.516,2959504.782,2674526.72,2781950.578,1031.607,556.621,713.071,539.561,2461.813,698.531
556.724,2166241.849,0.000e+00,11,0.000e+00,1760896.142,0.445,0.161,100.025,730,522.548,412,552.977,552.914,730,553.046,1034.639,730,716.583,716.515,716.647,1806149.262,2107636.907,1856370.916,2054830.08,1034.639,556.724,713.435,539.122,1757.975,698.808
568.054,5370560.853,0.000e+00,11,0.000e+00,4581695.716,0.446,0.188,100.19,730,562.215,933,555.245,555.091,730,555.104,1341.371,730,713.877,714.018,714.031,4828935.964,5634827.947,4602464.427,5346326.187,1341.371,568.054,713.318,541.564,4542.143,698.029
558.326,3210985.244,0.000e+00,11,0.000e+00,2849093.689,0.443,0.334,99.912,730,523.895,595,556.016,556.01,730,555.917,1042.807,730,715.548,715.647,715.554,2855230.578,3332288.284,2751293.724,3325125.973,1042.807,558.326,713.549,540.941,2741.222,699.032
557.941,2366587.876,0.000e+00,11,0.000e+00,2190298.596,0.442,0.41,99.905,730,523.961,468,554.662,554.747,730,554.551,1042.531,730,716.28,716.39,716.195,2118624.853,2472504.32,2027868.018,2556149.76,1042.531,557.941,713.716,540.323,2054.234,699.109
563.37,4278892.658,0.000e+00,11,0.000e+00,4219950.364,0.444,0.451,100.189,730,543.241,838,555.826,555.954,730,555.556,1172.208,730,714.497,714.767,714.369,4034894.507,4708654.933,3666626.56,4924612.267,1172.208,563.37,713.688,541.47,3864.489,698.786
558.311,3108516.978,0.000e+00,11,0.000e+00,3677716.196,0.444,0.574,100.052,730,522.978,729,556.168,556.62,730,555.745,1033.863,730,715.302,715.725,714.85,3119892.48,3641147.164,2663511.893,4292168.818,1033.863,558.311,713.761,540.417,3067.176,699.264
591.668,1374549.191,0.000e+00,11,0.000e+00,2142630.542,0.443,0.666,100.2,730,592.516,492,553.899,554.204,730,552.75,1680.297,730,716.518,717.667,716.213,1899362.418,2216538.596,1177857.707,2500430.507,1680.297,591.668,713.836,551.635,1692.088,700.084
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.652,104.85,0.000e+00,526.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.635,551.635,551.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.715,550.114,0.000e+00,700.247
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.595,104.914,0.000e+00,526.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.114,550.114,550.114,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.583,548.898,0.000e+00,700.121
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.538,104.965,0.000e+00,526.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.898,548.898,548.898,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.438,547.899,0.000e+00,699.984
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.48,104.844,0.000e+00,526.218,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.899,547.899,547.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.277,547.06,0.000e+00,699.832
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.423,104.739,0.000e+00,526.024,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.06,547.06,547.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.098,546.341,0.000e+00,699.664
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.366,104.603,0.000e+00,525.831,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.341,546.341,546.341,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.894,545.716,0.000e+00,699.474
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.309,104.45,0.000e+00,525.614,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.716,545.716,545.716,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.658,545.165,0.000e+00,699.26
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.251,104.267,0.000e+00,525.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.165,545.165,545.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.378,544.668,0.000e+00,699.003
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.194,104.04,0.000e+00,525.032,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.668,544.668,544.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.036,544.204,0.000e+00,698.685
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.137,103.787,0.000e+00,524.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.204,544.204,544.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.594,543.796,0.000e+00,698.331
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0796,103.415,0.000e+00,524.144,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.796,543.796,543.796,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.969,543.404,0.000e+00,697.808
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.793,0.0223,50.003,0.000e+00,441.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,391.389,0.000e+00,543.404,543.404,543.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,391.389,561.2,710.109,541.588,0.000e+00,694.328
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.588,541.588,541.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.15,541.528,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.528,541.528,541.528,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.194,541.467,0.000e+00,700
561.545,1403455.716,0.000e+00,2,32,694239.502,0.000e+00,0.000e+00,0.000e+00,631.135,537.5,697,558.751,558.438,631.135,559.02,492.933,631.135,613.836,613.568,614.149,938900.622,1095764.196,1202544.782,810227.129,492.845,561.545,708.566,541.469,919.291,698.119
561.898,4754369.351,0.000e+00,32,11,3022197.778,0.406,0.109,91.34,730,537.144,822,556.769,556.337,730,557.161,1136.822,730,714.978,714.585,715.41,3540728.924,4132372.48,4073673.138,3527196.516,1136.822,561.898,712.917,541.935,3448.316,698.27
566.364,5161642.098,0.000e+00,11,0.000e+00,3937565.582,0.446,0.214,100.19,730,550.104,887,557.539,557.253,730,557.583,1228.493,730,714.412,714.368,714.698,4354943.147,5082709.902,4422573.511,4595582.862,1228.493,566.364,713.228,543.145,4122.204,698.394
570.368,5486056.676,0.000e+00,11,0.000e+00,4461003.662,0.444,0.347,100.189,730,561.296,921,558.908,558.703,730,558.852,1331.158,730,714.236,714.292,714.442,4792168.676,5593455.502,4700155.164,5206917.12,1331.158,570.368,713.329,545.728,4524.008,698.386
572.324,5544617.529,0.000e+00,11,0.000e+00,4730655.289,0.443,0.493,100.187,730,562.624,933,561.297,561.238,730,561.249,1341.645,730,714.431,714.478,714.49,4829922.418,5638514.347,4749491.2,5522628.267,1341.645,572.324,713.433,549.062,4640.489,698.691
574.386,5457384.676,0.000e+00,11,0.000e+00,4829467.307,0.442,0.644,100.187,730,563.13,923,564.351,564.351,730,564.259,1341.657,730,714.71,714.802,714.711,4829965.653,5639844.978,4673706.382,5639263.573,1341.657,574.386,713.562,553.576,4649.026,699.1
571.2,4492239.36,0.000e+00,25,0.000e+00,4147870.151,0.441,0.796,100.189,730,541.536,893,567.998,568.076,730,567.876,1152.186,730,715.578,715.7,715.5,4027305.244,4704043.52,3845971.911,4844868.267,1152.186,571.2,713.761,552.548,3900.32,700.02
571.2,1667422.72,0.000e+00,28,0.000e+00,1664854.329,0.44,0.922,100.2,730,541.606,834,564.735,564.867,730,564.519,1152.2,730,717.813,718.028,717.681,1571149.084,1835032.462,1427642.169,1944475.876,1152.2,571.2,713.88,551.813,1513.036,700.094
569.644,1331721.956,0.000e+00,28,0.000e+00,1626276.551,0.441,0.93,100.199,730,540.827,721,563.764,564.13,730,563.34,1145.563,730,718.05,718.473,717.684,1383367.111,1615630.507,1140273.28,1899323.733,1145.563,569.644,713.972,551.009,1346.299,700.079
563.608,609463.964,0.000e+00,12,0.000e+00,1019692.516,0.443,0.931,100.183,730,528.813,257,561.663,562.347,730,561.005,1065.287,730,719.346,720.004,718.661,731905.564,854743.538,521875.876,1190830.72,1065.287,563.608,713.986,547.182,737.511,699.882
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.906,104.782,0.000e+00,526.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.182,547.182,547.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.896,545.151,0.000e+00,700.411
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.849,104.809,0.000e+00,526.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.151,545.151,545.151,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.801,543.889,0.000e+00,700.319
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.791,104.86,0.000e+00,526.576,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.889,543.889,543.889,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.699,543.021,0.000e+00,700.221
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.734,104.915,0.000e+00,526.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.021,543.021,543.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.589,542.381,0.000e+00,700.116
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.677,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.381,542.381,542.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.471,541.885,0.000e+00,700.003
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.62,104.88,0.000e+00,526.265,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.885,541.885,541.885,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.343,541.485,0.000e+00,699.881
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.562,104.799,0.000e+00,526.109,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.485,541.485,541.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.203,541.151,0.000e+00,699.748
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.505,104.695,0.000e+00,525.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.151,541.151,541.151,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.049,540.865,0.000e+00,699.602
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.448,104.579,0.000e+00,525.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.865,540.865,540.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.877,540.614,0.000e+00,699.441
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.391,104.453,0.000e+00,525.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.614,540.614,540.614,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.684,540.392,0.000e+00,699.264
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.333,104.304,0.000e+00,525.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.392,540.392,540.392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.462,540.185,0.000e+00,699.056
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.276,104.129,0.000e+00,525.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.185,540.185,540.185,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.203,539.984,0.000e+00,698.81
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.219,103.921,0.000e+00,524.863,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.984,539.984,539.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.891,539.783,0.000e+00,698.518
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.162,100.188,0.000e+00,537.538,294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.783,539.783,539.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.491,540.41,0.000e+00,698.84
