Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.446,0.0966,100.189,561.2,536.976,415,561.2,561.2,561.2,561.2,1130.123,561.2,540.41,540.41,540.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.922,540.957,0.000e+00,698.401
556.269,2882263.609,0.000e+00,11,0.000e+00,1718012.587,0.446,0.0317,99.907,730,520.942,530,554.661,554.152,730,555.071,1029.826,730,716.296,715.885,716.805,2105920.853,2457680.782,2469734.684,2004978.631,1029.826,556.269,712.492,540.419,2040.256,698.075
556.703,3432407.04,0.000e+00,11,0.000e+00,2617175.04,0.445,0.0731,100.046,730,521.44,622,554.901,554.726,730,555.038,1029.039,730,715.518,715.381,715.693,2794896.498,3261619.2,2941245.44,3054219.947,1029.039,556.703,713.237,539.906,2707.846,698.735
567.281,5315507.769,0.000e+00,11,0.000e+00,4324913.209,0.446,0.147,100.189,730,557.137,910,555.852,555.643,730,555.793,1291.368,730,714.054,714.113,714.264,4648924.16,5425063.822,4555041.849,5046958.649,1291.368,567.281,713.269,541.711,4385.425,698.153
569.673,5355760.071,0.000e+00,11,0.000e+00,4568751.787,0.446,0.289,100.189,730,562.581,922,557.617,557.456,730,557.469,1341.314,730,714.094,714.242,714.255,4828728.889,5635578.88,4588971.804,5332161.422,1341.314,569.673,713.315,544.327,4534.306,698.24
571.2,5283918.507,0.000e+00,11,0.000e+00,4691440.071,0.445,0.436,100.185,730,562.89,917,560.013,559.93,730,559.828,1341.366,730,714.314,714.498,714.396,4828918.898,5636804.267,4526609.636,5476325.262,1341.366,571.2,713.404,547.441,4554.736,698.544
572.858,5136374.329,0.000e+00,11,0.000e+00,4748353.707,0.445,0.583,100.189,730,562.363,904,562.844,562.819,730,562.605,1330.756,730,714.597,714.836,714.622,4790723.129,5593404.871,4399278.649,5543936.569,1330.756,572.858,713.525,551.207,4520.476,698.944
573.029,4543969.28,0.000e+00,11,0.000e+00,4502204.587,0.443,0.729,100.184,730,554.163,848,566.008,566.124,730,565.729,1250.612,730,715.199,715.478,715.084,4315467.378,5039813.973,3890887.964,5257894.684,1250.612,573.029,713.694,553.952,4122.688,699.57
570.156,2783079.822,0.000e+00,25,0.000e+00,3324942.507,0.442,0.86,100.213,730,539.176,732,567.44,567.845,730,567.015,1130.123,730,716.512,716.936,716.107,2832723.058,3308811.662,2382636.231,3883756.942,1130.123,570.156,713.882,551.94,2771.014,700.168
568.857,1108886.116,0.000e+00,25,0.000e+00,1784122.596,0.443,0.932,100.197,730,539.083,499,563.802,564.461,730,563.07,1130.123,730,718.138,718.87,717.479,1334551.467,1558632.249,949464.249,2083689.529,1130.123,568.857,713.967,550.478,1319.78,700.064
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.791,0.000e+00,526.704,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.478,550.478,550.478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.88,547.309,0.000e+00,700.393
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.833,0.000e+00,526.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.309,547.309,547.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.787,545.465,0.000e+00,700.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.864,0.000e+00,526.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.465,545.465,545.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.688,544.25,0.000e+00,700.208
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.76,104.919,0.000e+00,526.47,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.25,544.25,544.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.581,543.382,0.000e+00,700.106
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.989,0.000e+00,526.34,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.382,543.382,543.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.467,542.726,0.000e+00,699.997
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.877,0.000e+00,526.265,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.726,542.726,542.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.343,542.208,0.000e+00,699.879
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.801,0.000e+00,526.111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.208,542.208,542.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.208,541.784,0.000e+00,699.751
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.701,0.000e+00,525.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.784,541.784,541.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.061,541.428,0.000e+00,699.611
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.59,0.000e+00,525.813,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.428,541.428,541.428,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.897,541.12,0.000e+00,699.457
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.471,0.000e+00,525.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.12,541.12,541.12,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.714,540.852,0.000e+00,699.289
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.33,0.000e+00,525.444,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.852,540.852,540.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.506,540.607,0.000e+00,699.092
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.167,0.000e+00,525.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.607,540.607,540.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.265,540.375,0.000e+00,698.863
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.976,0.000e+00,524.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.375,540.375,540.375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.979,540.152,0.000e+00,698.596
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.665,461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.152,540.152,540.152,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.621,540.771,0.000e+00,698.939
558.826,1576629.476,0.000e+00,24,11,781894.044,0.446,0.106,100.106,636.097,529.726,741,558.464,558.151,636.097,558.778,1086.068,636.097,618.54,618.227,618.853,1033989.191,1206710.329,1350960.356,912504.391,1086.068,558.826,711.667,540.961,1026.623,698.153
562.918,4934667.378,0.000e+00,11,0.000e+00,3135377.067,0.446,0.111,100.189,730,542.71,858,556.057,555.575,730,556.41,1174.563,730,714.756,714.403,715.238,3732832.996,4356299.662,4228425.956,3659055.218,1174.563,562.918,712.829,541.411,3597.229,698.028
567.543,5331234.702,0.000e+00,11,0.000e+00,4054186.098,0.446,0.22,100.186,730,554.512,917,557.172,556.839,730,557.181,1268.903,730,714.239,714.23,714.572,4554682.311,5315632.356,4568051.2,4731518.009,1268.903,567.543,713.094,543.036,4271.774,698.144
570.57,5575508.196,0.000e+00,11,0.000e+00,4535813.973,0.446,0.358,100.19,730,562.608,937,558.83,558.651,730,558.799,1341.239,730,714.205,714.237,714.385,4828460.942,5635774.578,4776827.449,5294197.191,1341.239,570.57,713.226,545.841,4584.856,698.267
572.463,5628819.911,0.000e+00,11,0.000e+00,4804301.938,0.445,0.507,100.189,730,563.017,947,561.401,561.386,730,561.396,1341.841,730,714.44,714.445,714.455,4830626.133,5639379.058,4821581.369,5608647.111,1341.841,572.463,713.354,549.339,4688.013,698.633
574.578,5557021.582,0.000e+00,11,0.000e+00,4828830.72,0.443,0.661,100.188,730,563.255,939,564.606,564.604,730,564.564,1341.877,730,714.733,714.775,714.734,4830756.978,5640875.804,4758945.564,5638626.418,1341.877,574.578,713.502,554.111,4676.812,699.07
571.2,4274896.213,0.000e+00,25,0.000e+00,3949346.418,0.44,0.814,100.189,730,541.542,916,568.36,568.437,730,568.238,1152.2,730,715.751,715.872,715.673,3834207.573,4478661.404,3659762.916,4613152.996,1152.2,571.2,713.722,552.851,3712.975,700.024
571.2,1475925.191,0.000e+00,28,0.000e+00,1483341.796,0.44,0.93,100.196,730,541.583,858,564.764,564.887,730,564.533,1152.2,730,718.087,718.318,717.963,1403258.453,1638977.564,1263656.533,1732513.138,1152.2,571.2,713.83,551.995,1346.504,700.069
569.697,1325287.68,0.000e+00,28,0.000e+00,1626105.458,0.441,0.93,100.194,730,540.797,743,563.941,564.298,730,563.499,1145.563,730,718.054,718.496,717.697,1388192.996,1621286.684,1134750.009,1899147.378,1145.563,569.697,713.926,551.114,1346.034,700.046
568.499,1119414.756,0.000e+00,25,0.000e+00,1806066.204,0.443,0.931,100.194,730,539.069,516,563.071,563.722,730,562.316,1130.123,730,718.043,718.799,717.392,1358863.076,1586936.747,958533.12,2109199.076,1130.123,568.499,714.007,549.942,1337.653,700.049
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.772,0.000e+00,526.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.942,549.942,549.942,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.92,546.928,0.000e+00,700.433
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.814,0.000e+00,526.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.928,546.928,546.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.827,545.173,0.000e+00,700.344
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.845,0.000e+00,526.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.173,545.173,545.173,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.728,544.016,0.000e+00,700.248
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.76,104.898,0.000e+00,526.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.016,544.016,544.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.622,543.189,0.000e+00,700.147
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.957,0.000e+00,526.402,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.189,543.189,543.189,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.508,542.564,0.000e+00,700.038
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.913,0.000e+00,526.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.564,542.564,542.564,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.385,542.069,0.000e+00,699.92
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.83,0.000e+00,526.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.069,542.069,542.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.251,541.665,0.000e+00,699.793
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.731,0.000e+00,526.012,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.665,541.665,541.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.104,541.323,0.000e+00,699.653
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.621,0.000e+00,525.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.323,541.323,541.323,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.94,541.028,0.000e+00,699.499
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.502,0.000e+00,525.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.028,541.028,541.028,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.758,540.771,0.000e+00,699.333
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.362,0.000e+00,525.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.771,540.771,540.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.55,540.536,0.000e+00,699.136
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.199,0.000e+00,525.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.536,540.536,540.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.31,540.313,0.000e+00,698.908
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,104.009,0.000e+00,524.988,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.313,540.313,540.313,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.024,540.097,0.000e+00,698.642
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.72,417,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.097,540.097,540.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.668,540.72,0.000e+00,698.982
559.061,1359977.529,0.000e+00,24,11,672106.169,0.446,0.107,100.14,629.882,530.344,708,558.62,558.329,629.882,558.901,1089.83,629.882,612.116,611.835,612.407,895174.827,1044705.92,1165320.889,784375.609,1089.83,559.061,711.647,540.951,885.85,698.198
561.2,4748773.831,0.000e+00,11,0.000e+00,3017663.431,0.446,0.103,100.189,730,536.668,832,555.93,555.465,730,556.294,1130.316,730,714.876,714.512,715.341,3575343.502,4172503.893,4069138.773,3521679.076,1130.316,561.2,712.843,541.037,3456.377,698.139
566.036,5173847.04,0.000e+00,11,0.000e+00,3930691.698,0.446,0.209,100.19,730,550.234,896,556.732,556.408,730,556.751,1231.474,730,714.304,714.286,714.629,4404330.951,5140031.147,4433306.738,4587274.809,1231.474,566.036,713.118,542.302,4139.209,698.208
569.912,5526347.662,0.000e+00,11,0.000e+00,4496869.831,0.444,0.342,100.189,730,562.18,934,558.16,557.953,730,558.102,1341.879,730,714.143,714.201,714.349,4830764.942,5638182.116,4734945.564,5248479.573,1341.879,569.912,713.228,545.061,4559.169,698.201
571.842,5580240.213,0.000e+00,11,0.000e+00,4762866.347,0.443,0.489,100.188,730,562.465,944,560.687,560.646,730,560.657,1341.761,730,714.374,714.404,714.415,4830339.982,5638745.316,4780222.578,5559979.236,1341.761,571.842,713.342,548.447,4660.824,698.552
573.932,5504504.036,0.000e+00,11,0.000e+00,4828442.738,0.442,0.642,100.193,730,562.782,936,563.788,563.787,730,563.72,1341.796,730,714.658,714.727,714.66,4830466.276,5640193.138,4714257.067,5637830.542,1341.796,573.932,713.48,552.992,4661.813,698.972
571.2,4517160.676,0.000e+00,25,0.000e+00,4176237.511,0.44,0.795,100.191,730,542.234,906,567.495,567.558,730,567.354,1160.066,730,715.498,715.638,715.434,4077469.867,4762448.213,3867461.689,4877808.071,1160.066,571.2,713.685,552.36,3932.616,699.885
570.131,1672893.582,0.000e+00,28,0.000e+00,1681856.569,0.441,0.922,100.185,730,541.472,843,564.589,564.715,730,564.351,1152.2,730,717.771,718.009,717.644,1591429.973,1858695.68,1432344.747,1964308.622,1152.2,570.131,713.81,551.589,1526.638,699.962
569.513,1321736.96,0.000e+00,28,0.000e+00,1625198.649,0.441,0.93,100.187,730,540.757,724,563.567,563.919,730,563.113,1145.563,730,718.021,718.475,717.67,1391770.453,1625419.804,1131741.156,1898035.769,1145.563,569.513,713.905,550.84,1345.887,700.003
568.363,1114263.396,0.000e+00,25,0.000e+00,1804707.556,0.443,0.931,100.189,730,539.037,503,562.822,563.465,730,562.049,1130.123,730,718.018,718.791,717.375,1363304.249,1592093.582,954139.947,2107573.049,1130.123,568.363,713.987,549.753,1337.203,700.013
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.781,0.000e+00,526.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.753,549.753,549.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.899,546.785,0.000e+00,700.412
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.807,0.000e+00,526.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.785,546.785,546.785,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.806,545.056,0.000e+00,700.323
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.856,0.000e+00,526.583,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.056,545.056,545.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.707,543.917,0.000e+00,700.228
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.76,104.909,0.000e+00,526.487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.917,543.917,543.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.601,543.102,0.000e+00,700.126
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.968,0.000e+00,526.383,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.102,543.102,543.102,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.487,542.485,0.000e+00,700.017
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.894,0.000e+00,526.282,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.485,542.485,542.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.364,541.997,0.000e+00,699.899
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.815,0.000e+00,526.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.997,541.997,541.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.229,541.597,0.000e+00,699.771
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.715,0.000e+00,525.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.597,541.597,541.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.081,541.26,0.000e+00,699.631
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.605,0.000e+00,525.834,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.26,541.26,541.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.918,540.968,0.000e+00,699.477
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.486,0.000e+00,525.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.968,540.968,540.968,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.735,540.714,0.000e+00,699.31
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.342,0.000e+00,525.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.714,540.714,540.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.527,540.477,0.000e+00,699.109
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.182,0.000e+00,525.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.477,540.477,540.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.287,540.256,0.000e+00,698.885
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.992,0.000e+00,524.964,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.256,540.256,540.256,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.001,540.042,0.000e+00,698.618
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.692,287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.042,540.042,540.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.645,540.669,0.000e+00,698.96
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.122,103.498,561.2,524.262,176,561.2,561.2,561.2,561.2,997.803,561.2,540.669,540.669,540.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.17,540.442,0.000e+00,697.925
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.493,0.0652,103.094,561.2,523.687,84,561.2,561.2,561.2,561.2,997.803,561.2,540.442,540.442,540.442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.48,540.21,0.000e+00,697.357
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.00792,0.000e+00,561.2,537.5,41,561.2,561.2,561.2,561.2,0.000e+00,561.2,540.21,540.21,540.21,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.609,540.15,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,0.000e+00,0.000e+00,0.000e+00,0.00792,0.000e+00,561.2,537.5,10,561.2,561.2,561.2,561.2,137.783,561.2,540.15,540.15,540.15,0.000e+00,0.000e+00,0.000e+00,0.000e+00,137.783,561.2,708.705,540.297,0.000e+00,701.8
564.061,4514225.636,11,2,32,3852190.293,0.172,0.0458,38.479,710.428,545.01,892,556.888,556.745,710.428,556.756,1169.552,710.428,693.97,694.103,694.113,4073778.489,4754073.173,3868253.156,4495480.604,1169.552,564.061,711.605,540.836,3823.272,697.376
567.267,4919352.32,0.000e+00,11,0.000e+00,4370645.902,0.446,0.173,100.191,730,555.005,876,557.039,556.897,730,556.793,1275.498,730,714.201,714.447,714.343,4591793.209,5358880.996,4215180.231,5100789.76,1275.498,567.267,712.795,542.825,4271.951,697.875
565.422,4577165.084,0.000e+00,11,0.000e+00,4235039.004,0.445,0.31,100.19,730,543.538,837,558.249,558.262,730,558.045,1176.4,730,714.577,714.78,714.563,4215323.591,4920050.347,3921551.644,4943062.471,1176.4,565.422,713.107,543.556,4011.188,698.482
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.44,104.61,0.000e+00,526.176,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,0.000e+00,543.556,543.556,543.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,999.841,561.2,712.935,543.121,0.000e+00,699.519
559.838,1569989.404,0.000e+00,24,11,1883118.222,0.444,0.367,100.027,658.5,529.066,659,559.157,559.404,658.5,558.894,1071.767,658.5,642.633,642.895,642.386,1603032.32,1871105.707,1345056.853,2198030.222,1071.767,559.838,712.987,543.122,1566.424,699.324
595.528,1035888.924,0.000e+00,11,0.000e+00,1678972.871,0.442,0.398,100.22,730,592.592,414,555.653,555.913,730,554.452,1679.665,730,717.256,718.456,716.996,1506187.236,1758005.049,887507.556,1959678.436,1679.665,595.528,713.264,549.561,1320.437,700.211
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.367,104.721,0.000e+00,525.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.561,549.561,549.561,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.061,548.709,0.000e+00,699.64
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.309,104.566,0.000e+00,525.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.709,548.709,548.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.826,547.96,0.000e+00,699.423
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.252,104.386,0.000e+00,525.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.96,547.96,547.96,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.548,547.293,0.000e+00,699.171
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.195,104.163,0.000e+00,525.207,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.293,547.293,547.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.207,546.683,0.000e+00,698.858
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.138,103.881,0.000e+00,524.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.683,546.683,546.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.766,546.114,0.000e+00,698.462
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0804,103.539,0.000e+00,524.32,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.114,546.114,546.114,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.145,545.605,0.000e+00,697.982
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.761,0.0232,50.003,0.000e+00,454.045,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,405.932,0.000e+00,545.605,545.605,545.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,405.932,561.2,710.289,543.926,0.000e+00,695.126
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.926,543.926,543.926,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.329,543.865,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.865,543.865,543.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.368,543.803,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.803,543.803,543.803,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.41,543.742,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.742,543.742,543.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.452,543.681,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.681,543.681,543.681,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.496,543.619,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.619,543.619,543.619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.541,543.558,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.558,543.558,543.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.589,543.497,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,262,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.497,543.497,543.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.639,543.436,0.000e+00,700
356.09,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,356.09,537.5,279,356.09,356.09,356.09,356.09,0.000e+00,356.09,543.422,543.422,543.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.913,543.389,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.375,543.375,543.375,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.751,543.314,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.314,543.314,543.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.811,543.254,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.254,543.254,543.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.873,543.193,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.193,543.193,543.193,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.939,543.133,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,4,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.133,543.133,543.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.005,543.073,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,39,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.073,543.073,543.073,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.073,543.012,0.000e+00,700
561.835,518445.227,0.000e+00,2,32,633361.209,0.000e+00,0.000e+00,0.000e+00,615.833,537.5,422,559.519,559.629,615.833,559.353,385.078,615.833,599.313,599.48,599.203,551087.04,643225.387,444180.907,739255.324,384.876,561.835,696.832,542.987,528.035,695.64
312.162,223616.64,0.000e+00,3,1,392621.476,0.000e+00,0.0039,0.000e+00,406.055,537.5,207,307.853,308.195,406.055,307.416,242.93,406.055,641.206,641.642,640.863,289578.631,337995.484,191584.231,458266.844,0.000e+00,561.2,699.059,542.973,0.000e+00,695.139
0.000e+00,0.000e+00,0.000e+00,8,0.000e+00,0.000e+00,0.000e+00,0.0039,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,67.938,0.000e+00,542.958,542.958,542.958,0.000e+00,0.000e+00,0.000e+00,0.000e+00,67.938,561.2,697.916,542.984,0.000e+00,692.416
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.984,542.984,542.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.975,542.923,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.923,542.923,542.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.036,542.862,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.862,542.862,542.862,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.097,542.801,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.801,542.801,542.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.159,542.74,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.74,542.74,542.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.221,542.679,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.679,542.679,542.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.285,542.618,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.618,542.618,542.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.349,542.557,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.557,542.557,542.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.414,542.496,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.496,542.496,542.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.48,542.435,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.435,542.435,542.435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.547,542.374,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.374,542.374,542.374,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,687.615,542.312,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.312,542.312,542.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,686.685,542.251,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.251,542.251,542.251,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,685.757,542.19,0.000e+00,700
561.2,485811.236,0.000e+00,2,32,236148.8,0.000e+00,0.000e+00,0.000e+00,593.916,537.5,563,560.041,559.89,593.916,560.155,230.594,593.916,576.055,575.941,576.206,328287.68,383153.707,416245.084,275615.84,230.498,561.2,685.858,542.147,317.939,695.524
558.013,4011669.476,0.000e+00,32,11,2542385.778,0.298,0.0522,65.586,730,523.858,718,556.81,556.384,730,557.19,1089.11,730,715.483,715.102,715.909,2987487.858,3486815.858,3437179.804,2967319.822,1089.091,558.013,706.7,541.998,2907.168,692.822
558.81,4542958.364,0.000e+00,11,0.000e+00,3443077.12,0.45,0.133,100.191,730,526.785,800,556.981,556.751,730,557.092,1081.254,730,714.829,714.719,715.06,3741971.627,4367261.013,3892513.28,4018420.907,1081.254,558.81,710.524,541.438,3591.289,696.264
564.625,5007998.293,0.000e+00,11,0.000e+00,4081896.96,0.448,0.248,100.19,730,545.032,864,557.05,556.884,730,557.026,1202.16,730,714.388,714.412,714.555,4327777.28,5050827.662,4291078.827,4763867.876,1202.16,564.625,711.665,542.333,4117.415,696.998
568.205,5084098.56,0.000e+00,11,0.000e+00,4337637.831,0.447,0.381,100.19,730,556.175,883,558.076,557.878,730,557.89,1291.007,730,714.257,714.443,714.455,4647625.956,5424444.871,4356019.769,5062644.053,1291.007,568.205,712.25,544.537,4325.33,697.413
570.164,5020530.347,0.000e+00,11,0.000e+00,4462313.813,0.447,0.52,100.189,730,558.202,881,560.124,559.981,730,559.877,1303.66,730,714.413,714.66,714.556,4693175.182,5478429.013,4300909.796,5208940.658,1303.66,570.164,712.632,547.47,4363.306,697.923
572.73,5109987.556,0.000e+00,11,0.000e+00,4731950.364,0.446,0.66,100.189,730,561.879,906,562.874,562.835,730,562.617,1332.715,730,714.596,714.853,714.635,4797775.644,5601649.778,4376669.867,5524795.733,1332.715,572.73,712.92,552.179,4510.12,698.392
569.074,4064987.591,0.000e+00,25,0.000e+00,4068377.031,0.444,0.806,100.187,730,538.313,853,566.593,566.741,730,566.33,1130.105,730,715.586,715.85,715.438,3847315.627,4493380.836,3480517.12,4751564.231,1130.105,569.074,713.212,550.614,3697.204,699.446
567.884,1462756.836,0.000e+00,28,0.000e+00,1801413.547,0.444,0.923,100.187,730,538.265,742,562.902,563.25,730,562.423,1130.123,730,717.712,718.191,717.363,1550284.516,1810424.747,1252573.013,2103693.653,1130.123,567.884,713.355,549.349,1493.576,699.407
561.2,101455.529,0.000e+00,12,0.000e+00,209430.364,0.495,0.932,100.241,730,527.577,87,557.209,557.832,730,556.518,970.365,730,722.139,722.831,721.516,140472.364,164029.707,86884.853,244552.036,970.365,561.2,713.242,546.127,141.677,699.21
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.883,104.743,0.000e+00,526.03,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.127,546.127,546.127,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.149,544.354,0.000e+00,699.671
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.826,104.676,0.000e+00,525.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.354,544.354,544.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.051,543.201,0.000e+00,699.576
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.768,104.604,0.000e+00,525.832,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.201,543.201,543.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.946,542.385,0.000e+00,699.475
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.711,104.526,0.000e+00,525.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.385,542.385,542.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.832,541.771,0.000e+00,699.367
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.654,104.445,0.000e+00,525.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.771,541.771,541.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.71,541.293,0.000e+00,699.253
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.597,104.35,0.000e+00,525.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.293,541.293,541.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.577,540.892,0.000e+00,699.119
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.539,104.255,0.000e+00,525.338,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.892,540.892,540.892,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.432,540.562,0.000e+00,698.987
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.482,104.141,0.000e+00,525.175,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.562,540.562,540.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.27,540.267,0.000e+00,698.826
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.425,104.017,0.000e+00,524.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.267,540.267,540.267,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.09,540.002,0.000e+00,698.653
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.368,103.876,0.000e+00,524.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.002,540.002,540.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.886,539.756,0.000e+00,698.455
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.31,103.749,0.000e+00,524.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.756,539.756,539.756,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.65,539.565,0.000e+00,698.277
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.253,103.566,0.000e+00,524.359,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.565,539.565,539.565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.372,539.382,0.000e+00,698.021
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.196,103.347,0.000e+00,524.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.382,539.382,539.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.031,539.202,0.000e+00,697.713
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.139,100.189,0.000e+00,536.386,345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.202,539.202,539.202,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.583,539.78,0.000e+00,697.941
559.157,953163.093,0.000e+00,24,11,468285.44,0.448,0.0595,100.131,615.969,530.419,659,558.762,558.519,615.969,558.972,1098.443,615.969,597.092,596.882,597.335,635375.289,741461.547,816787.2,546473.316,1098.443,559.157,710.447,540.046,622.527,697.174
557.502,4467008.284,0.000e+00,11,0.000e+00,2834647.04,0.446,0.0413,100.189,730,526.116,801,554.943,554.479,730,555.308,1063.314,730,714.978,714.614,715.442,3360566.329,3921618.204,3827929.6,3307895.751,1063.314,557.502,712.556,539.649,3249.034,697.986
562.753,4928524.516,0.000e+00,11,0.000e+00,3726750.72,0.446,0.14,100.189,730,542.619,869,555.316,554.981,730,555.337,1173.193,730,714.333,714.311,714.668,4191408.64,4891080.249,4223496.533,4348856.889,1173.193,562.753,712.984,540.358,3935.684,698.102
566.083,5143835.876,0.000e+00,11,0.000e+00,4193078.898,0.446,0.267,100.189,730,552.712,890,556.179,555.968,730,556.112,1252.941,730,714.179,714.246,714.39,4510586.88,5263792.924,4407794.631,4893265.351,1252.941,566.083,713.143,542.018,4250.248,698.132
569.668,5221227.52,0.000e+00,11,0.000e+00,4454186.951,0.446,0.404,100.189,730,562.333,906,557.895,557.665,730,557.678,1339.59,730,714.124,714.341,714.353,4822522.88,5628453.547,4473607.111,5198562.418,1339.59,569.668,713.24,545.108,4457.845,698.184
572.152,5190564.409,0.000e+00,11,0.000e+00,4615081.244,0.445,0.547,100.188,730,562.97,906,560.729,560.6,730,560.495,1341.25,730,714.379,714.614,714.508,4828500.196,5636615.964,4446398.862,5387477.902,1341.25,572.152,713.359,548.976,4504.072,698.561
572.738,4998292.48,0.000e+00,11,0.000e+00,4629106.631,0.444,0.692,100.184,730,558.828,884,564.177,564.154,730,563.938,1296.389,730,714.799,715.038,714.822,4666998.613,5449520.356,4280564.338,5405275.022,1296.389,572.738,713.513,553.059,4403.636,699.126
569.677,3620743.964,0.000e+00,25,0.000e+00,3632126.578,0.443,0.834,100.187,730,538.977,835,567.114,567.251,730,566.842,1130.123,730,715.945,716.216,715.808,3446132.338,4025069.796,3099961.742,4242310.542,1130.123,569.677,713.721,551.308,3302.257,699.963
568.537,1285320.533,0.000e+00,28,0.000e+00,1595344.213,0.443,0.932,100.187,730,538.885,728,563.276,563.615,730,562.791,1130.123,730,718.032,718.517,717.693,1373607.111,1604176.64,1100580.551,1863133.724,1130.123,568.537,713.817,550.01,1320.175,699.891
567.947,1082640.853,0.000e+00,25,0.000e+00,1778806.471,0.443,0.932,100.187,730,538.871,462,562.046,562.659,730,561.209,1130.123,730,717.964,718.8,717.351,1362352.213,1590891.662,927114.169,2077207.609,1130.123,567.947,713.898,549.154,1319.65,699.88
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.823,0.000e+00,526.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.154,549.154,549.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.81,546.322,0.000e+00,700.324
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.874,104.849,0.000e+00,526.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.322,546.322,546.322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.717,544.673,0.000e+00,700.235
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.901,0.000e+00,526.503,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.673,544.673,544.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.617,543.584,0.000e+00,700.139
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.76,104.957,0.000e+00,526.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.584,543.584,543.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.511,542.806,0.000e+00,700.037
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.916,0.000e+00,526.306,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.806,542.806,542.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.396,542.216,0.000e+00,699.927
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.842,0.000e+00,526.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.216,542.216,542.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.273,541.749,0.000e+00,699.809
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.75,0.000e+00,526.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.749,541.749,541.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.138,541.366,0.000e+00,699.681
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.65,0.000e+00,525.898,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.366,541.366,541.366,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.99,541.042,0.000e+00,699.541
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.54,0.000e+00,525.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.042,541.042,541.042,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.826,540.761,0.000e+00,699.386
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.419,0.000e+00,525.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.761,540.761,540.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.642,540.515,0.000e+00,699.217
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.359,104.28,0.000e+00,525.372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.515,540.515,540.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.433,540.29,0.000e+00,699.021
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.114,0.000e+00,525.137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.29,540.29,540.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.192,540.073,0.000e+00,698.789
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.923,0.000e+00,524.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.073,540.073,540.073,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.905,539.863,0.000e+00,698.521
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.577,338,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.863,539.863,539.863,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.546,540.501,0.000e+00,698.87
559.083,1258385.92,0.000e+00,24,11,621500.587,0.446,0.107,100.117,626.761,530.529,724,558.651,558.356,626.761,558.901,1091.693,626.761,608.746,608.496,609.041,843026.987,983833.742,1078285.084,725306.809,1091.693,559.083,711.5,540.759,824.313,698.09
561.2,4776535.609,0.000e+00,11,0.000e+00,3027488.711,0.446,0.1,100.189,730,537.491,850,555.818,555.3,730,556.137,1136.939,730,714.799,714.48,715.318,3655103.431,4265530.596,4092980.053,3533099.804,1136.939,561.2,712.762,540.904,3493.102,698.035
566.953,5257146.596,0.000e+00,11,0.000e+00,3965806.933,0.446,0.207,100.189,730,553.934,916,556.705,556.311,730,556.676,1264.083,730,714.199,714.228,714.593,4550700.373,5310801.92,4504724.48,4628214.044,1264.083,566.953,713.049,542.482,4221.157,698.067
570.199,5570694.827,0.000e+00,11,0.000e+00,4540900.693,0.446,0.342,100.189,730,562.512,947,558.324,558.146,730,558.29,1341.376,730,714.159,714.193,714.336,4828954.169,5636137.529,4772883.342,5299935.004,1341.376,570.199,713.182,545.259,4585.213,698.18
572.133,5638619.591,0.000e+00,11,0.000e+00,4828727.182,0.445,0.491,100.188,730,563.024,961,560.869,560.867,730,560.868,1342.001,730,714.39,714.391,714.392,4831203.556,5639829.049,4830167.04,5636938.524,1342.001,572.133,713.308,548.715,4698.719,698.542
574.299,5607509.333,0.000e+00,11,0.000e+00,4829280.711,0.445,0.646,100.188,730,563.562,956,564.035,564.034,730,564.018,1342.071,730,714.68,714.697,714.682,4831455.004,5641451.52,4802386.489,5638912.569,1342.071,574.299,713.454,553.434,4691.076,698.972
570.036,4394605.511,0.000e+00,25,0.000e+00,4068323.556,0.443,0.8,100.187,730,538.982,937,567.827,567.894,730,567.688,1130.09,730,715.607,715.746,715.54,3966029.938,4632426.951,3762420.338,4751908.409,1130.09,570.036,713.672,551.684,3827.483,699.97
568.672,1618180.836,0.000e+00,28,0.000e+00,1647377.92,0.443,0.923,100.187,730,538.878,880,563.932,564.039,730,563.646,1130.123,730,717.752,718.038,717.645,1572444.729,1836437.476,1385563.022,1923951.076,1130.123,568.672,713.789,550.255,1494.047,699.885
568.117,1281337.6,0.000e+00,28,0.000e+00,1593564.16,0.443,0.932,100.187,730,538.877,763,562.302,562.632,730,561.799,1130.123,730,717.953,718.457,717.624,1378762.809,1610082.133,1097248.782,1860921.316,1130.123,568.117,713.876,549.327,1320.095,699.885
567.664,1079025.28,0.000e+00,25,0.000e+00,1777158.827,0.443,0.932,100.187,730,538.879,491,561.416,562.021,730,560.562,1130.123,730,717.911,718.765,717.305,1367157.618,1596428.942,924061.013,2075186.916,1130.123,567.664,713.951,548.712,1319.623,699.886
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.799,0.000e+00,526.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.712,548.712,548.712,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.863,546.011,0.000e+00,700.376
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.842,0.000e+00,526.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.011,546.011,546.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.769,544.437,0.000e+00,700.286
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.871,0.000e+00,526.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.437,544.437,544.437,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.669,543.397,0.000e+00,700.19
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.76,104.927,0.000e+00,526.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.397,543.397,543.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.563,542.653,0.000e+00,700.088
