Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.958,0.000e+00,526.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.653,542.653,542.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.448,542.089,0.000e+00,699.978
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.878,0.000e+00,526.222,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.089,542.089,542.089,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.323,541.641,0.000e+00,699.86
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.786,0.000e+00,526.091,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.641,541.641,541.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.188,541.273,0.000e+00,699.731
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.686,0.000e+00,525.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.273,541.273,541.273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.04,540.962,0.000e+00,699.59
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.575,0.000e+00,525.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.962,540.962,540.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.875,540.691,0.000e+00,699.435
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.455,0.000e+00,525.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.691,540.691,540.691,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.691,540.456,0.000e+00,699.267
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.314,0.000e+00,525.421,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.456,540.456,540.456,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.482,540.238,0.000e+00,699.069
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.149,0.000e+00,525.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.238,540.238,540.238,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.239,540.028,0.000e+00,698.838
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.957,0.000e+00,524.914,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.028,540.028,540.028,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.951,539.825,0.000e+00,698.569
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.187,100.188,0.000e+00,537.632,501,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.825,539.825,539.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.592,540.465,0.000e+00,698.913
558.841,1577181.013,0.000e+00,24,11,782936.533,0.446,0.106,100.106,636.206,529.677,794,558.368,558.025,636.206,558.652,1086.048,636.206,618.445,618.16,618.788,1061853.796,1239204.693,1351460.124,913702.684,1086.048,558.841,711.638,540.668,1036.136,698.117
564.096,5089628.729,0.000e+00,11,0.000e+00,3220534.898,0.447,0.111,100.189,730,547.334,902,555.957,555.38,730,556.232,1211.471,730,714.565,714.29,715.142,3961827.84,4623450.169,4361295.644,3758361.884,1211.471,564.096,712.78,541.441,3742.067,697.881
569.189,5499149.653,0.000e+00,11,0.000e+00,4140210.916,0.446,0.226,100.189,730,561.803,952,557.361,556.927,730,557.298,1337.194,730,714.08,714.143,714.515,4813898.524,5618167.467,4711918.649,4831925.476,1337.194,569.189,713.035,543.752,4430.345,697.955
571.2,5636022.613,0.000e+00,11,0.000e+00,4655980.658,0.446,0.367,100.189,730,562.702,964,559.487,559.382,730,559.486,1341.681,730,714.265,714.266,714.37,4830051.556,5637905.636,4828438.187,5434720.711,1341.681,571.2,713.196,546.553,4641.291,698.308
572.945,5637519.36,0.000e+00,11,0.000e+00,4828666.88,0.445,0.519,100.188,730,563.221,971,562.055,562.053,730,562.053,1342.174,730,714.499,714.5,714.501,4831827.058,5641055.004,4828798.862,5637365.191,1342.174,572.945,713.343,550.082,4698.872,698.687
575.147,5641639.822,0.000e+00,11,0.000e+00,4829809.209,0.444,0.673,100.188,730,563.778,962,565.288,565.286,730,565.287,1342.191,730,714.795,714.795,714.796,4831888.498,5642482.916,4831166.578,5640055.467,1342.191,575.147,713.504,555.051,4701.161,699.136
571.2,3938287.787,0.000e+00,25,0.000e+00,3645564.018,0.443,0.828,100.21,730,539.157,928,569.032,569.093,730,568.893,1130.123,730,716.019,716.158,715.957,3559944.533,4158566.969,3371374.364,4258583.893,1130.123,571.2,713.737,552.709,3432.066,700.147
569.168,1425362.062,0.000e+00,28,0.000e+00,1458162.204,0.443,0.932,100.187,730,539.02,868,564.614,564.717,730,564.324,1130.123,730,718.095,718.385,717.992,1392171.947,1626012.871,1220377.173,1703087.502,1130.123,569.168,713.838,550.959,1320.684,699.996
568.446,1278640.924,0.000e+00,28,0.000e+00,1594439.538,0.443,0.932,100.187,730,538.989,746,562.961,563.288,730,562.452,1130.123,730,717.998,718.506,717.671,1380200.391,1611838.151,1094886.969,1862032.924,1130.123,568.446,713.926,549.818,1320.142,699.972
567.913,1075936.711,0.000e+00,25,0.000e+00,1777365.76,0.443,0.932,100.187,730,538.976,478,561.878,562.478,730,561.016,1130.123,730,717.94,718.801,717.339,1369306.738,1598991.929,921385.173,2075498.098,1130.123,567.913,713.999,549.062,1319.563,699.962
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.932,104.776,0.000e+00,526.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.062,549.062,549.062,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.911,546.279,0.000e+00,700.424
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.819,0.000e+00,526.652,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.279,546.279,546.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.817,544.657,0.000e+00,700.334
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.865,0.000e+00,526.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.657,544.657,544.657,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.718,543.587,0.000e+00,700.238
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.76,104.901,0.000e+00,526.501,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.587,543.587,543.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.611,542.822,0.000e+00,700.136
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.703,104.962,0.000e+00,526.393,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.822,542.822,542.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.496,542.242,0.000e+00,700.026
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.9,0.000e+00,526.292,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.242,542.242,542.242,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.372,541.782,0.000e+00,699.908
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.821,0.000e+00,526.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.782,541.782,541.782,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.237,541.405,0.000e+00,699.78
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.721,0.000e+00,525.998,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.405,541.405,541.405,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.089,541.085,0.000e+00,699.639
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.474,104.61,0.000e+00,525.841,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.085,541.085,541.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.925,540.808,0.000e+00,699.484
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.487,0.000e+00,525.667,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.808,540.808,540.808,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.741,540.562,0.000e+00,699.312
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.346,0.000e+00,525.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.562,540.562,540.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.532,540.336,0.000e+00,699.114
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.185,0.000e+00,525.239,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.336,540.336,540.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.29,540.124,0.000e+00,698.889
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.245,103.994,0.000e+00,524.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.124,540.124,540.124,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.003,539.919,0.000e+00,698.621
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.187,103.793,0.000e+00,524.681,112,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.919,539.919,539.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.651,539.746,0.000e+00,698.339
558.873,1320823.04,0.000e+00,24,11,653738.596,0.446,0.114,100.124,628.921,530.394,753,558.321,558.008,628.921,558.572,1090.433,628.921,610.496,610.245,610.809,892309.902,1041296.498,1131842.347,762891.591,1090.433,558.873,711.616,540.029,868.059,698.147
561.2,4877298.916,0.000e+00,11,0.000e+00,3086082.56,0.447,0.11,100.189,730,540.708,874,555.235,554.684,730,555.532,1160.98,730,714.659,714.361,715.21,3764669.724,4393178.738,4179529.102,3601301.902,1160.98,561.2,712.752,540.422,3575.494,697.907
567.506,5335062.756,0.000e+00,11,0.000e+00,4013936.356,0.447,0.22,100.189,730,557.361,933,556.335,555.902,730,556.276,1296.017,730,714.086,714.146,714.52,4665660.302,5444784.924,4571638.898,4684228.836,1296.017,567.506,713.01,542.371,4295.577,697.921
570.181,5626550.044,0.000e+00,11,0.000e+00,4589878.613,0.446,0.357,100.189,730,562.479,959,558.222,558.075,730,558.217,1341.553,730,714.149,714.154,714.296,4829589.049,5636836.124,4820775.822,5357058.844,1341.553,570.181,713.146,545.235,4616.79,698.139
572.121,5641534.578,0.000e+00,11,0.000e+00,4831275.236,0.445,0.507,100.188,730,563.03,968,560.847,560.847,730,560.848,1342.409,730,714.388,714.388,714.388,4831531.804,5640203.378,4832671.858,5639903.573,1342.409,572.121,713.28,548.829,4700.456,698.513
574.341,5609143.751,0.000e+00,11,0.000e+00,4829302.898,0.444,0.662,100.185,730,563.481,958,564.139,564.138,730,564.123,1342.098,730,714.69,714.706,714.691,4831554.56,5641611.378,4803748.978,5638981.973,1342.098,574.341,713.433,553.789,4691.593,698.962
570.26,4215587.556,0.000e+00,25,0.000e+00,3903420.871,0.443,0.816,100.183,730,539.238,928,568.053,568.111,730,567.906,1132.388,730,715.736,715.883,715.678,3818331.591,4460019.2,3609067.804,4559408.071,1132.388,570.26,713.66,551.905,3676.393,699.977
568.917,1423642.88,0.000e+00,28,0.000e+00,1459094.898,0.443,0.932,100.183,730,539.118,866,563.877,563.969,730,563.57,1132.388,730,718.028,718.335,717.936,1400596.338,1635762.631,1218972.018,1704083.342,1132.388,568.917,713.765,550.482,1323.191,699.884
568.201,1277707.236,0.000e+00,28,0.000e+00,1596910.649,0.443,0.932,100.187,730,538.868,744,562.526,562.847,730,562.005,1130.123,730,717.956,718.477,717.635,1386511.076,1619155.342,1094123.022,1864858.027,1130.123,568.201,713.855,549.472,1322.7,699.878
564.531,1078566.613,0.000e+00,11,0.000e+00,1785110.187,0.445,0.932,100.188,730,590.98,456,561.539,562.167,730,560.697,1681.965,730,717.933,718.775,717.305,1359552.853,1587564.516,923659.022,2084492.373,1681.965,564.531,713.93,568.347,1319.618,698.68
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.9,104.809,0.000e+00,526.67,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,568.347,568.347,568.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.84,561.394,0.000e+00,700.355
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.843,104.837,0.000e+00,526.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,561.394,561.394,561.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.743,557.061,0.000e+00,700.262
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.785,104.89,0.000e+00,526.523,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.061,557.061,557.061,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.64,554.096,0.000e+00,700.163
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.728,104.946,0.000e+00,526.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.096,554.096,554.096,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.53,551.933,0.000e+00,700.058
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.671,104.932,0.000e+00,526.318,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.933,551.933,551.933,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.411,550.28,0.000e+00,699.944
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.614,104.85,0.000e+00,526.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.28,550.28,550.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.282,548.972,0.000e+00,699.821
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.556,104.755,0.000e+00,526.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.972,548.972,548.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.14,547.906,0.000e+00,699.687
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.499,104.649,0.000e+00,525.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.906,547.906,547.906,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.984,547.017,0.000e+00,699.539
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.533,0.000e+00,525.732,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.017,547.017,547.017,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.811,546.261,0.000e+00,699.376
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.404,0.000e+00,525.548,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.261,546.261,546.261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.615,545.608,0.000e+00,699.195
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.327,104.255,0.000e+00,525.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.608,545.608,545.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.389,545.033,0.000e+00,698.986
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.27,104.074,0.000e+00,525.081,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.033,545.033,545.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.125,544.509,0.000e+00,698.733
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,103.862,0.000e+00,524.78,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.509,544.509,544.509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.806,544.025,0.000e+00,698.436
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.156,100.188,0.000e+00,537.431,408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,544.025,544.025,544.025,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.395,544.371,0.000e+00,698.757
559.902,1147339.662,0.000e+00,24,11,565391.182,0.446,0.0757,100.141,622.401,530.908,722,560.051,559.779,622.401,560.277,1094.161,622.401,606.792,606.566,607.064,769301.404,898021.404,982883.058,659992.818,1094.161,559.902,711.325,544.47,751.487,698.1
563.885,4794052.836,0.000e+00,11,0.000e+00,3027333.404,0.445,0.0648,100.188,730,538.722,847,559.228,558.697,730,559.529,1140.822,730,715.071,714.77,715.602,3684867.698,4301343.573,4106960.782,3533804.373,1140.822,563.885,712.986,544.438,3508.111,698.563
569.468,5280255.431,0.000e+00,11,0.000e+00,3967070.72,0.445,0.172,100.188,730,555.799,910,559.968,559.559,730,559.928,1274.417,730,714.469,714.509,714.878,4587900.018,5355503.502,4523437.511,4630802.489,1274.417,569.468,713.322,545.832,4240.711,698.608
572.47,5586577.636,0.000e+00,11,0.000e+00,4556822.756,0.445,0.308,100.19,730,563.211,940,561.393,561.228,730,561.367,1341.436,730,714.44,714.466,714.604,4829168.071,5637673.529,4785400.036,5319731.769,1341.436,572.47,713.465,548.207,4595.551,698.736
574.007,5639760.213,0.000e+00,11,0.000e+00,4828784.071,0.444,0.457,100.189,730,563.561,952,563.569,563.568,730,563.569,1341.988,730,714.638,714.639,714.639,4831157.476,5640908.8,4830173.867,5638137.173,1341.988,574.007,713.587,551.112,4699.668,699.057
575.74,5579159.324,0.000e+00,11,0.000e+00,4829083.307,0.442,0.611,100.188,730,563.71,945,566.23,566.229,730,566.199,1342.007,730,714.882,714.913,714.883,4831226.88,5642106.88,4777326.364,5639602.631,1342.007,575.74,713.722,554.909,4683.575,699.427
578.07,5324422.258,0.000e+00,11,0.000e+00,4828860.302,0.441,0.765,100.187,730,564.246,916,569.707,569.707,730,569.551,1341.505,730,715.202,715.358,715.202,4829417.244,5641453.227,4558019.698,5640802.987,1341.505,578.07,713.881,560.945,4612.966,699.902
573.688,1790793.813,0.000e+00,28,0.000e+00,1832734.151,0.44,0.915,100.298,730,541.398,856,572.775,572.897,730,572.505,1145.563,730,718.17,718.44,718.048,1734326.471,2026777.031,1532394.098,2141778.773,1145.563,573.688,714.045,557.102,1655.375,700.705
571.2,1294327.893,0.000e+00,28,0.000e+00,1625542.4,0.442,0.931,100.272,730,540.374,736,568.713,569.054,730,568.228,1136.099,730,718.389,718.874,718.048,1392064.284,1626374.4,1107855.431,1899151.076,1136.099,571.2,714.147,554.228,1338.848,700.529
563.408,1034410.88,0.000e+00,11,0.000e+00,1725966.507,0.442,0.931,100.059,730,523.13,441,565.851,566.513,730,565.073,1026.922,730,718.377,719.155,717.714,1281971.627,1497457.636,885557.902,2016083.2,1026.922,563.408,714.222,547.163,1263.32,700.368
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.935,104.67,0.000e+00,526.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.163,547.163,547.163,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.135,544.92,0.000e+00,700.646
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.877,104.712,0.000e+00,526.845,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.92,544.92,544.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.042,543.619,0.000e+00,700.557
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.82,104.758,0.000e+00,526.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.619,543.619,543.619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.944,542.762,0.000e+00,700.462
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.763,104.806,0.000e+00,526.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.762,542.762,542.762,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.838,542.147,0.000e+00,700.361
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.705,104.842,0.000e+00,526.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.147,542.147,542.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.725,541.68,0.000e+00,700.252
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.648,104.904,0.000e+00,526.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.68,541.68,541.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.602,541.307,0.000e+00,700.135
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.591,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.307,541.307,541.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.468,541,0.000e+00,700.008
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.534,104.87,0.000e+00,526.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541,541,541,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.321,540.738,0.000e+00,699.869
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.775,0.000e+00,526.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.738,540.738,540.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.159,540.509,0.000e+00,699.716
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.419,104.653,0.000e+00,525.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.509,540.509,540.509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.976,540.303,0.000e+00,699.545
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.362,104.516,0.000e+00,525.708,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.303,540.303,540.303,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.769,540.114,0.000e+00,699.352
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.305,104.359,0.000e+00,525.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.114,540.114,540.114,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.53,539.938,0.000e+00,699.132
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.247,104.169,0.000e+00,525.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.938,539.938,539.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.246,539.763,0.000e+00,698.867
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.444,0.19,100.188,0.000e+00,537.984,400,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.763,539.763,539.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.892,540.411,0.000e+00,699.188
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.125,100.188,561.2,537.497,290,561.2,561.2,561.2,561.2,1130.123,561.2,540.411,540.411,540.411,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.413,540.976,0.000e+00,698.808
561.876,4034086.969,0.000e+00,24,11,2546238.862,0.446,0.0513,100.189,702.102,538.844,868,557.106,556.634,702.102,557.343,1146.963,702.102,686.044,685.807,686.516,3126492.444,3648748.089,3456676.409,2971567.787,1146.963,561.876,712.358,541.295,2959.557,697.983
568.178,5330514.489,0.000e+00,11,0.000e+00,4001257.244,0.446,0.14,100.189,730,557.981,932,557.188,556.738,730,557.116,1300.853,730,714.152,714.225,714.603,4683070.009,5465443.556,4567455.573,4669724.444,1300.853,568.178,712.992,543.081,4296.023,697.991
571.2,5612121.316,0.000e+00,11,0.000e+00,4579942.684,0.446,0.277,100.189,730,562.606,957,558.873,558.72,730,558.86,1341.597,730,714.209,714.221,714.361,4829747.769,5637293.511,4808181.191,5345720.889,1341.597,571.2,713.176,545.544,4609.76,698.237
572.297,5639817.102,0.000e+00,11,0.000e+00,4829721.6,0.445,0.427,100.185,730,563.013,966,561.129,561.128,730,561.129,1342.077,730,714.414,714.414,714.415,4831478.898,5640260.267,4831099.449,5638208.853,1342.077,572.297,713.322,548.526,4699.524,698.585
574.195,5585675.378,0.000e+00,11,0.000e+00,4829133.938,0.445,0.581,100.189,730,563.575,958,563.862,563.86,730,563.834,1342.092,730,714.665,714.692,714.666,4831531.236,5641467.449,4783749.12,5638667.947,1342.092,574.195,713.473,552.409,4684.948,698.975
576.591,5331681.849,0.000e+00,11,0.000e+00,4828926.293,0.444,0.735,100.189,730,564.136,929,567.417,567.417,730,567.263,1341.594,730,714.992,715.146,714.992,4829738.667,5640866.702,4565012.48,5639918.364,1341.594,576.591,713.645,558.237,4614.574,699.468
572.187,2446838.329,0.000e+00,28,0.000e+00,2494036.48,0.442,0.885,100.25,730,539.644,867,570.977,571.093,730,570.683,1132.388,730,717.259,717.554,717.144,2375618.987,2775694.222,2094162.631,2914054.542,1132.388,572.187,713.859,554.859,2260.163,700.417
570.131,1274457.173,0.000e+00,28,0.000e+00,1603795.342,0.442,0.932,100.224,730,539.235,740,566.606,566.935,730,566.097,1130.123,730,718.253,718.763,717.924,1383128.604,1615687.396,1091014.329,1873457.067,1130.123,570.131,713.961,552.418,1323.223,700.234
562.321,1004280.533,0.000e+00,11,0.000e+00,1680287.289,0.442,0.932,100.047,730,522.811,440,564.113,564.767,730,563.314,1027.028,730,718.305,719.104,717.65,1254782.436,1465517.227,859869.511,1962483.627,1027.028,562.321,714.035,545.869,1231.189,700.064
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.933,104.758,0.000e+00,526.762,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.869,545.869,545.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.948,543.94,0.000e+00,700.46
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.876,104.801,0.000e+00,526.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.94,543.94,543.94,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.855,542.816,0.000e+00,700.371
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.819,104.847,0.000e+00,526.602,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.816,542.816,542.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.755,542.072,0.000e+00,700.276
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.761,104.883,0.000e+00,526.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.072,542.072,542.072,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.649,541.536,0.000e+00,700.174
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.704,104.942,0.000e+00,526.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.536,541.536,541.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.535,541.127,0.000e+00,700.065
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.647,104.933,0.000e+00,526.322,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.127,541.127,541.127,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.412,540.799,0.000e+00,699.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.59,104.849,0.000e+00,526.181,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.799,540.799,540.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.278,540.526,0.000e+00,699.819
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.532,104.75,0.000e+00,526.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.526,540.526,540.526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.13,540.292,0.000e+00,699.68
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.475,104.64,0.000e+00,525.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.292,540.292,540.292,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.967,540.086,0.000e+00,699.526
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.418,104.517,0.000e+00,525.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.086,540.086,540.086,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.784,539.9,0.000e+00,699.354
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.361,104.381,0.000e+00,525.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.9,539.9,539.9,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.576,539.73,0.000e+00,699.163
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.303,104.218,0.000e+00,525.285,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.73,539.73,539.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.335,539.563,0.000e+00,698.935
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.246,104.028,0.000e+00,525.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.563,539.563,539.563,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.05,539.397,0.000e+00,698.668
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.189,100.188,0.000e+00,537.75,418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.397,539.397,539.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.694,540.067,0.000e+00,699.006
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.124,100.188,561.2,537.261,359,561.2,561.2,561.2,561.2,1130.123,561.2,540.067,540.067,540.067,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.212,540.652,0.000e+00,698.624
561.842,4866695.964,0.000e+00,11,0.000e+00,2715386.596,0.447,0.0591,100.189,730,540.217,878,555.879,555.039,730,556.222,1158.397,730,714.773,714.429,715.612,3693680.071,4310560.142,4170228.053,3168882.347,1158.397,561.842,712.564,541.07,3429.483,697.802
568.401,5363518.578,0.000e+00,11,0.000e+00,4021763.413,0.447,0.161,100.189,730,559.498,940,556.974,556.504,730,556.886,1315.929,730,714.096,714.184,714.567,4737344.569,5528684.089,4595820.089,4693569.991,1315.929,568.401,712.957,543.009,4329.381,697.9
570.59,5638572.373,0.000e+00,11,0.000e+00,4629866.382,0.446,0.299,100.186,730,562.52,968,558.807,558.685,730,558.808,1341.907,730,714.202,714.202,714.324,4830171.591,5637761.138,4830866.773,5403965.44,1341.907,570.59,713.143,545.563,4633.416,698.2
572.324,5636926.009,0.000e+00,11,0.000e+00,4828488.818,0.445,0.45,100.19,730,563.072,976,561.147,561.145,730,561.145,1342.209,730,714.415,714.418,714.418,4831951.076,5640818.347,4828616.818,5636776.391,1342.209,572.324,713.296,548.694,4698.478,698.56
574.263,5629092.409,0.000e+00,11,0.000e+00,4829461.049,0.444,0.605,100.189,730,563.472,965,564.016,564.015,730,564.01,1342.186,730,714.678,714.685,714.68,4831868.587,5641925.973,4820877.653,5639114.524,1342.186,574.263,713.452,552.814,4697.259,698.969
576.808,5403403.378,0.000e+00,11,0.000e+00,4829519.644,0.443,0.759,100.188,730,564.078,940,567.789,567.788,730,567.671,1341.757,730,715.025,715.143,715.026,4830323.484,5641706.382,4626293.191,5640767.147,1341.757,576.808,713.631,559.32,4634.966,699.49
572.783,1893412.124,0.000e+00,28,0.000e+00,1942616.462,0.441,0.91,100.251,730,540.759,879,571.412,571.517,730,571.112,1140.389,730,717.908,718.207,717.803,1854308.124,2166750.151,1620384.996,2269938.062,1140.389,572.783,713.815,555.853,1758.361,700.403
571.2,1279628.373,0.000e+00,28,0.000e+00,1615092.622,0.442,0.931,100.23,730,539.531,755,567.554,567.876,730,567.035,1132.388,730,718.299,718.817,717.977,1396159.289,1631019.662,1095366.969,1886781.724,1132.388,571.2,713.925,553.194,1332.619,700.293
562.743,1014597.831,0.000e+00,11,0.000e+00,1699133.156,0.442,0.932,100.015,730,522.862,449,564.864,565.515,730,564.063,1026.912,730,718.33,719.131,717.679,1269719.04,1483040.853,868657.209,1984599.609,1026.912,562.743,714.006,546.397,1245.066,700.093
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.934,104.772,0.000e+00,526.737,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.397,546.397,546.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.919,544.314,0.000e+00,700.432
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.877,104.815,0.000e+00,526.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.314,544.314,544.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.826,543.103,0.000e+00,700.343
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.819,104.845,0.000e+00,526.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.103,543.103,543.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.727,542.303,0.000e+00,700.247
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.762,104.899,0.000e+00,526.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.303,542.303,542.303,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.621,541.728,0.000e+00,700.146
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.705,104.957,0.000e+00,526.402,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.728,541.728,541.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.508,541.29,0.000e+00,700.037
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.647,104.912,0.000e+00,526.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.29,541.29,541.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.385,540.941,0.000e+00,699.92
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.59,104.83,0.000e+00,526.154,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.941,540.941,540.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.251,540.651,0.000e+00,699.793
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.533,104.731,0.000e+00,526.013,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.651,540.651,540.651,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.104,540.403,0.000e+00,699.654
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.476,104.622,0.000e+00,525.858,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.403,540.403,540.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.942,540.186,0.000e+00,699.5
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.418,104.503,0.000e+00,525.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.186,540.186,540.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.76,539.995,0.000e+00,699.334
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.361,104.363,0.000e+00,525.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.995,539.995,539.995,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.553,539.816,0.000e+00,699.138
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.304,104.201,0.000e+00,525.261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.816,539.816,539.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.313,539.642,0.000e+00,698.912
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.247,104.012,0.000e+00,524.993,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.642,539.642,539.642,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.029,539.469,0.000e+00,698.646
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.189,100.188,0.000e+00,537.726,384,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.469,539.469,539.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.674,540.135,0.000e+00,698.987
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.445,0.125,100.188,561.2,537.239,313,561.2,561.2,561.2,561.2,1130.123,561.2,540.135,540.135,540.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.194,540.716,0.000e+00,698.607
560.528,3949895.964,0.000e+00,24,11,2487190.187,0.447,0.051,100.189,703.311,534.678,852,556.79,556.314,703.311,557.032,1118.848,703.311,687.303,687.061,687.779,3056689.493,3567220.338,3384597.618,2902602.809,1118.848,560.528,712.247,540.856,2894.366,697.903
566.656,5189317.973,0.000e+00,11,0.000e+00,3889664.284,0.446,0.138,100.189,730,554.148,916,556.678,556.222,730,556.604,1266.971,730,714.189,714.263,714.645,4561096.533,5322920.96,4446614.756,4539341.938,1266.971,566.656,712.942,542.327,4180.995,697.971
569.921,5464041.813,0.000e+00,11,0.000e+00,4459421.582,0.446,0.271,100.19,730,562.331,941,558.181,557.951,730,558.091,1341.296,730,714.146,714.235,714.375,4828664.036,5635739.876,4681554.489,5204780.942,1341.296,569.921,713.136,544.794,4529.045,698.128
571.2,5534155.093,0.000e+00,11,0.000e+00,4725358.649,0.444,0.417,100.189,730,562.518,950,560.442,560.379,730,560.389,1341.805,730,714.352,714.405,714.415,4830498.702,5638827.804,4740831.004,5516094.009,1341.805,571.2,713.286,547.732,4635.855,698.481
561.2,2606462.293,0.000e+00,11,0.000e+00,2321104.356,0.441,0.568,100.074,730,524.89,492,561.202,561.188,730,561.092,1048.486,730,716.53,716.64,716.543,2334016.711,2725133.369,2232377.742,2710057.244,1048.486,561.2,713.528,546.268,2233.792,699.38
561.2,3335511.893,0.000e+00,11,0.000e+00,3095617.138,0.441,0.618,100.066,730,525.025,632,560.513,560.574,730,560.364,1048.173,730,715.756,715.905,715.695,3024346.738,3530791.538,2857077.476,3613996.373,1048.173,561.2,713.702,544.739,2911.194,699.518
559.64,1505143.182,0.000e+00,11,0.000e+00,1549642.951,0.441,0.701,100.032,730,524.905,351,557.332,557.426,730,556.998,1048.388,730,717.407,717.74,717.313,1489168.924,1738358.044,1289384.818,1808951.324,1048.388,559.64,713.802,543.29,1403.459,699.368
558.966,1933976.178,0.000e+00,11,0.000e+00,2397536.996,0.443,0.71,99.918,730,523.85,517,556.797,557.156,730,556.237,1037.192,730,716.494,717.054,716.135,2081124.551,2429128.533,1656909.227,2798451.2,1037.192,558.966,713.902,541.791,1989.321,699.433
561.2,792193.493,0.000e+00,12,0.000e+00,1339366.542,0.444,0.749,100.187,730,528.388,389,553.757,554.333,730,552.832,1065.597,730,718.033,718.959,717.458,1041827.698,1215917.084,678770.844,1563174.684,1065.597,561.2,713.929,541.18,992.024,699.446
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.736,104.797,0.000e+00,526.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.18,541.18,541.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.82,540.825,0.000e+00,700.345
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.679,104.855,0.000e+00,526.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.825,540.825,540.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.703,540.546,0.000e+00,700.233
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.622,104.919,0.000e+00,526.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.546,540.546,540.546,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.576,540.315,0.000e+00,700.112
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.564,104.961,0.000e+00,526.348,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.315,540.315,540.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.437,540.117,0.000e+00,699.98
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.507,104.846,0.000e+00,526.22,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.117,540.117,540.117,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.284,539.944,0.000e+00,699.835
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.45,104.746,0.000e+00,526.035,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.944,539.944,539.944,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.114,539.786,0.000e+00,699.675
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.393,104.618,0.000e+00,525.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.786,539.786,539.786,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.922,539.64,0.000e+00,699.496
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.335,104.476,0.000e+00,525.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.64,539.64,539.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.703,539.504,0.000e+00,699.296
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.278,104.306,0.000e+00,525.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.504,539.504,539.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.447,539.369,0.000e+00,699.058
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.221,104.101,0.000e+00,525.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.369,539.369,539.369,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.138,539.228,0.000e+00,698.77
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.164,103.849,0.000e+00,524.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.228,539.228,539.228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.751,539.077,0.000e+00,698.418
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.106,103.559,0.000e+00,524.349,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.077,539.077,539.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.23,538.947,0.000e+00,698.01
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.49,0.0491,79.488,0.000e+00,543.458,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,854.54,0.000e+00,538.947,538.947,538.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,854.54,561.2,710.465,539.619,0.000e+00,699.136
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,81,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,539.619,539.619,539.619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.512,539.559,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,291,561.2,561.2,561.2,561.2,0.000e+00,561.2,539.559,539.559,539.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.562,539.499,0.000e+00,700
559.85,2251923.627,11,2,32,1404702.578,0.103,0.00723,22.977,684.43,533.421,591,555.728,555.313,684.43,555.914,832.271,684.43,668.247,668.061,668.662,1752230.72,2044718.151,1929796.196,1639179.769,832.957,559.85,710.476,539.638,1648.839,697.603
556.703,3341934.933,0.000e+00,11,0.000e+00,2504679.538,0.445,0.0433,100.05,730,522.079,624,554.189,553.865,730,554.222,1035.586,730,715.424,715.391,715.749,2829002.809,3301240.036,2863876.267,2922778.453,1035.586,556.703,712.87,539.186,2657.209,698.348
566.8,5199886.791,0.000e+00,11,0.000e+00,4244990.293,0.446,0.115,100.19,730,557.786,915,555.214,554.927,730,555.068,1301.222,730,713.972,714.118,714.258,4684399.502,5466193.351,4456180.622,4953449.813,1301.222,566.8,713.072,541.02,4338.758,697.895
569.04,5275033.6,0.000e+00,11,0.000e+00,4502108.16,0.445,0.254,100.19,730,561.952,927,556.983,556.78,730,556.791,1341.341,730,714.036,714.228,714.24,4828827.876,5635429.831,4520015.644,5254134.898,1341.341,569.04,713.185,543.501,4490.166,698.062
571.2,5176902.542,0.000e+00,11,0.000e+00,4606100.196,0.444,0.398,100.189,730,562.35,919,559.256,559.121,730,559.013,1341.384,730,714.244,714.488,714.38,4828983.182,5636561.92,4435181.227,5376405.618,1341.384,571.2,713.305,546.416,4497.186,698.379
571.2,4906166.613,0.000e+00,11,0.000e+00,4554510.222,0.443,0.542,100.188,730,558.43,891,561.837,561.762,730,561.537,1299.165,730,714.579,714.879,714.654,4676995.413,5460241.067,4202400.427,5317243.449,1299.165,571.2,713.45,549.269,4356.57,698.841
568.7,4128522.24,0.000e+00,11,0.000e+00,4199516.16,0.442,0.682,100.187,730,543.031,824,564.103,564.155,730,563.691,1166.532,730,715.166,715.578,715.114,4120728.747,4811752.676,3535618.276,4903752.818,1166.532,568.7,713.627,549.684,3845.563,699.503
563.405,2762472.96,0.000e+00,11,0.000e+00,3401730.56,0.443,0.805,99.907,730,523.83,688,563.587,563.971,730,563.044,1032.342,730,716.097,716.64,715.713,2934294.471,3426456.747,2365682.489,3972294.542,1032.342,563.405,713.79,545.825,2822.562,699.941
561.2,715372.516,0.000e+00,12,0.000e+00,1227203.129,0.444,0.884,100.187,730,528.385,362,557.306,557.901,730,556.425,1065.517,730,718.519,719.4,717.924,936962.987,1093829.902,612780.444,1432662.329,1065.517,561.2,713.82,543.815,900.518,699.454
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.867,104.85,0.000e+00,526.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.815,543.815,543.815,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.727,542.73,0.000e+00,700.244
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.81,104.898,0.000e+00,526.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.73,542.73,542.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.627,542,0.000e+00,700.149
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.753,104.952,0.000e+00,526.411,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542,542,542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.52,541.469,0.000e+00,700.046
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.696,104.925,0.000e+00,526.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.469,541.469,541.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.405,541.061,0.000e+00,699.936
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.638,104.848,0.000e+00,526.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.061,541.061,541.061,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.28,540.732,0.000e+00,699.817
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.581,104.755,0.000e+00,526.047,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.732,540.732,540.732,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.144,540.459,0.000e+00,699.688
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.524,104.654,0.000e+00,525.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.459,540.459,540.459,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.995,540.223,0.000e+00,699.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.467,104.543,0.000e+00,525.746,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.223,540.223,540.223,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.829,540.015,0.000e+00,699.39
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.409,104.421,0.000e+00,525.572,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.015,540.015,540.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.643,539.83,0.000e+00,699.219
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.352,104.279,0.000e+00,525.372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.83,539.83,539.83,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.432,539.656,0.000e+00,699.02
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.295,104.111,0.000e+00,525.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.656,539.656,539.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.186,539.484,0.000e+00,698.785
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.238,103.915,0.000e+00,524.854,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.484,539.484,539.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.893,539.31,0.000e+00,698.51
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.18,103.711,0.000e+00,524.565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.31,539.31,539.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.53,539.168,0.000e+00,698.224
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.123,100.188,0.000e+00,537.065,265,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.168,539.168,539.168,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.044,539.808,0.000e+00,698.471
560.302,315942.187,0.000e+00,24,11,154017.867,0.447,0.0505,100.163,584.239,533.927,595,560.119,560.01,584.239,560.196,1116.845,584.239,563.987,563.911,564.096,215619.36,251622.773,270735.644,179735.271,1116.845,560.302,710.468,540.228,207.583,697.651
556.182,4054175.858,0.000e+00,11,0.000e+00,2542690.133,0.446,0.00423,100.095,730,520.936,755,554.944,554.411,730,555.256,1029.906,730,715.216,714.905,715.75,3102164.196,3620134.4,3474103.182,2967244.231,1029.906,556.182,712.724,539.663,2955.987,698.276
560.373,4676118.187,0.000e+00,11,0.000e+00,3505525.476,0.446,0.0907,100.189,730,535.38,844,555.216,554.823,730,555.2,1119.344,730,714.447,714.463,714.84,4029639.396,4702311.253,4007193.031,4090706.773,1119.344,560.373,713.157,539.893,3741.427,698.389
565.035,4974808.747,0.000e+00,11,0.000e+00,4062354.204,0.446,0.211,100.189,730,550.416,879,555.705,555.451,730,555.589,1232.573,730,714.188,714.304,714.443,4437263.076,5178061.369,4263088.924,4740561.636,1232.573,565.035,713.266,541.262,4137.064,698.249
569.08,5133193.671,0.000e+00,11,0.000e+00,4379645.44,0.446,0.344,100.189,730,561.838,905,557.191,556.923,730,556.935,1334.641,730,714.071,714.327,714.339,4804708.124,5607372.8,4398405.12,5111300.551,1334.641,569.08,713.316,544.044,4403.296,698.197
