Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
571.2,5133138.489,0.000e+00,11,0.000e+00,4566431.573,0.445,0.484,100.188,730,562.905,911,559.754,559.595,730,559.487,1341.268,730,714.29,714.557,714.45,4828565.049,5636283.164,4397524.48,5330300.018,1341.268,571.2,713.402,547.496,4472.145,698.506
572.47,4935096.32,0.000e+00,11,0.000e+00,4583126.471,0.445,0.627,100.188,730,560.469,893,562.855,562.769,730,562.544,1312.52,730,714.641,714.951,714.726,4725071.36,5516773.831,4226869.191,5351045.12,1312.52,572.47,713.529,551.32,4389.699,698.977
570.359,4144566.613,0.000e+00,11,0.000e+00,4220441.316,0.443,0.768,100.187,730,544.582,822,566.005,566.051,730,565.589,1172.345,730,715.314,715.731,715.269,4150127.502,4846758.684,3548862.293,4928875.52,1172.345,570.359,713.705,551.798,3866.723,699.736
568.755,2064824.747,0.000e+00,25,0.000e+00,2575001.316,0.443,0.891,100.187,730,538.966,673,564.894,565.212,730,564.309,1130.123,730,716.904,717.49,716.586,2262262.044,2642086.684,1767986.916,3007333.547,1130.123,568.755,713.857,550.385,2142.846,699.954
561.2,624847.644,0.000e+00,12,0.000e+00,1087336.178,0.444,0.932,100.187,730,528.576,328,561.29,561.901,730,560.463,1065.43,730,719.095,719.922,718.485,813376.569,949847.751,535071.502,1269773.227,1065.43,561.2,713.879,546.474,790.13,699.612
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.909,104.833,0.000e+00,526.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.474,546.474,546.474,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.788,544.558,0.000e+00,700.304
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.852,104.877,0.000e+00,526.546,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.558,544.558,544.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.692,543.374,0.000e+00,700.211
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.795,104.914,0.000e+00,526.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.374,543.374,543.374,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.59,542.564,0.000e+00,700.113
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.738,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.564,542.564,542.564,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.48,541.967,0.000e+00,700.008
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.68,104.887,0.000e+00,526.284,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.967,541.967,541.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.361,541.505,0.000e+00,699.894
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.623,104.816,0.000e+00,526.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.505,541.505,541.505,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.233,541.131,0.000e+00,699.772
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.566,104.72,0.000e+00,525.998,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.131,541.131,541.131,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.092,540.819,0.000e+00,699.639
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.508,104.616,0.000e+00,525.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.819,540.819,540.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.938,540.551,0.000e+00,699.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.451,104.501,0.000e+00,525.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.551,540.551,540.551,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.766,540.315,0.000e+00,699.331
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.394,104.373,0.000e+00,525.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.315,540.315,540.315,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.572,540.104,0.000e+00,699.151
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.337,104.222,0.000e+00,525.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.104,540.104,540.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.351,539.904,0.000e+00,698.94
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.279,104.048,0.000e+00,525.043,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.904,539.904,539.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.092,539.71,0.000e+00,698.696
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.222,103.84,0.000e+00,524.749,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.71,539.71,539.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.78,539.517,0.000e+00,698.405
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.165,100.188,0.000e+00,537.408,387,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.517,539.517,539.517,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.383,540.162,0.000e+00,698.739
559.214,1025950.578,0.000e+00,24,11,507929.92,0.446,0.0854,100.145,618.945,531.085,755,558.813,558.535,618.945,559.007,1096.445,618.945,600.423,600.229,600.701,705292.231,823076.551,879134.507,592754.56,1096.445,559.214,711.256,540.473,678.273,697.957
561.2,4833819.876,0.000e+00,11,0.000e+00,3028398.649,0.446,0.0705,100.189,730,539.329,885,555.665,555.047,730,555.919,1150.596,730,714.678,714.424,715.296,3787324.587,4419751.253,4142144,3534095.644,1150.596,561.2,712.724,540.74,3552.13,697.957
568.321,5340111.076,0.000e+00,11,0.000e+00,3992175.502,0.447,0.179,100.189,730,560.819,946,556.699,556.179,730,556.57,1328.477,730,714.041,714.169,714.561,4782516.338,5581275.591,4575865.742,4658934.898,1328.477,568.321,713.017,542.862,4327.867,697.894
570.527,5638252.658,0.000e+00,11,0.000e+00,4628104.249,0.446,0.316,100.189,730,562.598,975,558.672,558.549,730,558.672,1341.845,730,714.19,714.19,714.313,4830569.813,5638169.031,4830641.493,5401854.293,1341.845,570.527,713.171,545.505,4632.854,698.21
572.294,5636894.72,0.000e+00,11,0.000e+00,4828484.836,0.445,0.467,100.188,730,563.082,981,561.095,561.093,730,561.093,1342.277,730,714.411,714.413,714.413,4832197.973,5641085.156,4828608.853,5636750.222,1342.277,572.294,713.309,548.759,4698.536,698.566
574.335,5632407.893,0.000e+00,11,0.000e+00,4829489.493,0.445,0.622,100.188,730,563.593,970,564.075,564.074,730,564.071,1342.259,730,714.684,714.689,714.685,4832133.12,5642259.911,4823695.929,5639173.12,1342.259,574.335,713.459,553.115,4698.289,698.981
569.837,4381228.373,0.000e+00,25,0.000e+00,4068308.764,0.443,0.776,100.187,730,538.951,944,567.579,567.601,730,567.386,1130.086,730,715.536,715.728,715.514,4034997.191,4712879.787,3751049.102,4751787.804,1130.086,569.837,713.675,551.639,3846.082,699.947
568.626,2079361.422,0.000e+00,28,0.000e+00,2137486.933,0.443,0.901,100.187,730,538.906,879,564.566,564.609,730,564.177,1130.123,730,717.074,717.462,717.03,2098698.951,2451035.307,1780453.12,2496335.36,1130.123,568.626,713.822,550.25,1951.87,699.907
568.132,1251422.151,0.000e+00,28,0.000e+00,1594701.653,0.443,0.932,100.187,730,538.914,745,562.336,562.628,730,561.743,1130.123,730,717.914,718.507,717.622,1402944.996,1638320.782,1071631.573,1862249.102,1130.123,568.132,713.907,549.334,1319.998,699.913
561.2,814796.871,0.000e+00,12,0.000e+00,1384853.902,0.443,0.932,100.187,730,528.663,407,560.843,561.452,730,559.992,1065.424,730,718.491,719.343,717.882,1050926.72,1227166.862,697779.413,1617093.689,1065.424,561.2,713.952,545.592,1016.405,699.679
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.92,104.798,0.000e+00,526.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.592,545.592,545.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.863,543.823,0.000e+00,700.378
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.863,104.842,0.000e+00,526.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.823,543.823,543.823,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.769,542.757,0.000e+00,700.286
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.806,104.871,0.000e+00,526.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.757,542.757,542.757,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.667,542.036,0.000e+00,700.189
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.749,104.929,0.000e+00,526.452,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.036,542.036,542.036,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.559,541.51,0.000e+00,700.085
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.691,104.955,0.000e+00,526.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.51,541.51,541.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.442,541.103,0.000e+00,699.974
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.634,104.874,0.000e+00,526.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.103,541.103,541.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.316,540.776,0.000e+00,699.854
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.577,104.78,0.000e+00,526.083,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.776,540.776,540.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.179,540.502,0.000e+00,699.723
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.52,104.678,0.000e+00,525.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.502,540.502,540.502,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.027,540.266,0.000e+00,699.58
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.462,104.565,0.000e+00,525.778,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.266,540.266,540.266,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.859,540.057,0.000e+00,699.421
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.405,104.442,0.000e+00,525.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.057,540.057,540.057,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.671,539.872,0.000e+00,699.249
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.348,104.298,0.000e+00,525.398,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.872,539.872,539.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.456,539.698,0.000e+00,699.047
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.291,104.127,0.000e+00,525.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.698,539.698,539.698,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.205,539.526,0.000e+00,698.807
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.233,103.929,0.000e+00,524.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.526,539.526,539.526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.906,539.353,0.000e+00,698.529
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.176,100.188,0.000e+00,537.569,381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.353,539.353,539.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.53,540.017,0.000e+00,698.864
559.236,984686.791,0.000e+00,24,11,487568.178,0.446,0.0967,100.155,617.424,531.374,756,558.825,558.554,617.424,559.013,1097.322,617.424,598.747,598.56,599.019,678621.084,791944.32,843783.04,568987.449,1097.322,559.236,711.387,540.348,651.561,698.083
561.2,4831512.462,0.000e+00,11,0.000e+00,3021323.093,0.446,0.0802,100.189,730,539.245,888,555.558,554.927,730,555.805,1150.056,730,714.662,714.415,715.293,3795656.533,4429437.156,4140201.529,3525809.209,1150.056,561.2,712.733,540.624,3551.877,697.951
568.273,5341747.769,0.000e+00,11,0.000e+00,3991210.951,0.447,0.189,100.189,730,561.342,949,556.605,556.072,730,556.465,1333.81,730,714.019,714.159,714.552,4801714.631,5603635.769,4577304.462,4657772.373,1333.81,568.273,713.013,542.831,4334.21,697.866
570.472,5584766.293,0.000e+00,11,0.000e+00,4558186.951,0.446,0.326,100.189,730,562.571,964,558.643,558.476,730,558.616,1341.678,730,714.187,714.215,714.354,4830041.316,5637540.409,4784826.596,5320236.942,1341.678,570.472,713.171,545.508,4595.151,698.203
572.292,5639521.28,0.000e+00,11,0.000e+00,4829544.107,0.445,0.475,100.188,730,563.072,973,561.097,561.096,730,561.097,1342.178,730,714.411,714.412,714.412,4831840.711,5640669.298,4830857.671,5637988.124,1342.178,572.292,713.309,548.819,4699.494,698.566
574.35,5579996.729,0.000e+00,11,0.000e+00,4829096.96,0.444,0.63,100.185,730,563.521,963,564.13,564.129,730,564.099,1342.174,730,714.689,714.72,714.691,4831828.196,5641927.111,4778790.116,5638737.92,1342.174,574.35,713.461,553.257,4683.517,698.987
570.195,4402026.951,0.000e+00,25,0.000e+00,4089787.733,0.443,0.783,100.188,730,539.828,942,567.733,567.746,730,567.53,1136.052,730,715.524,715.727,715.511,4069903.36,4753696.427,3768819.484,4776921.316,1136.052,570.195,713.677,551.917,3870.179,699.948
568.863,1897656.604,0.000e+00,28,0.000e+00,1955840.996,0.443,0.909,100.183,730,539.166,874,564.621,564.656,730,564.224,1132.388,730,717.296,717.693,717.261,1927472.071,2251105.138,1624837.547,2284237.227,1132.388,568.863,713.817,550.516,1786.944,699.921
568.243,1250666.24,0.000e+00,28,0.000e+00,1598611.911,0.443,0.932,100.187,730,538.93,737,562.592,562.882,730,561.991,1130.123,730,717.924,718.526,717.634,1407775.573,1643991.609,1070964.907,1866849.138,1130.123,568.243,713.904,549.515,1322.641,699.926
561.2,736477.653,0.000e+00,12,0.000e+00,1264044.373,0.443,0.932,100.187,730,528.641,383,560.814,561.416,730,559.961,1065.43,730,718.701,719.554,718.099,957647.573,1118258.702,630700.302,1476042.667,1065.43,561.2,713.941,545.791,925.216,699.662
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.916,104.804,0.000e+00,526.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.791,545.791,545.791,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.851,544.006,0.000e+00,700.366
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.859,104.847,0.000e+00,526.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.006,544.006,544.006,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.757,542.919,0.000e+00,700.275
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.801,104.88,0.000e+00,526.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.919,542.919,542.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.655,542.18,0.000e+00,700.177
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.744,104.937,0.000e+00,526.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.18,542.18,542.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.547,541.638,0.000e+00,700.074
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.687,104.946,0.000e+00,526.335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.638,541.638,541.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.43,541.219,0.000e+00,699.962
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.63,104.865,0.000e+00,526.203,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.219,541.219,541.219,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.304,540.881,0.000e+00,699.841
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.572,104.771,0.000e+00,526.07,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.881,540.881,540.881,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.165,540.598,0.000e+00,699.71
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.515,104.669,0.000e+00,525.924,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.598,540.598,540.598,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.013,540.354,0.000e+00,699.566
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.458,104.555,0.000e+00,525.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.354,540.354,540.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.845,540.139,0.000e+00,699.407
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.401,104.431,0.000e+00,525.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.139,540.139,540.139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.655,539.947,0.000e+00,699.233
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.343,104.286,0.000e+00,525.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.947,539.947,539.947,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.438,539.768,0.000e+00,699.03
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.286,104.114,0.000e+00,525.137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.768,539.768,539.768,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.186,539.59,0.000e+00,698.789
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.229,103.912,0.000e+00,524.85,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.59,539.59,539.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.884,539.411,0.000e+00,698.505
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.172,103.7,0.000e+00,524.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.411,539.411,539.411,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.508,539.264,0.000e+00,698.209
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.114,103.393,561.2,524.113,124,561.2,561.2,561.2,561.2,997.803,561.2,539.264,539.264,539.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.01,539.109,0.000e+00,697.778
573.201,1143656.533,0.000e+00,24,11,702636.444,0.447,0.041,100.189,637.278,560.512,504,557.713,557.269,637.278,557.645,1378.4,637.278,618.812,618.88,619.255,1038494.507,1211831.04,980071.467,819914.453,1378.4,573.201,711.103,540.308,882.056,697.894
557.05,2932078.08,0.000e+00,11,0.000e+00,2188183.467,0.445,0.0213,99.987,730,521.394,557,555.513,555.167,730,555.524,1029.006,730,715.884,715.873,716.23,2502411.662,2920486.4,2512343.893,2553760.711,1029.006,557.05,713.031,540.866,2335.09,698.647
567.913,5156898.133,0.000e+00,11,0.000e+00,4207220.053,0.446,0.0772,100.19,730,558.186,908,556.752,556.444,730,556.585,1300.231,730,714.114,714.281,714.422,4680831.431,5462654.862,4418835.342,4909937.778,1300.231,567.913,713.243,542.53,4313.747,698.21
563.114,4508200.107,0.000e+00,11,0.000e+00,3848523.662,0.444,0.215,100.189,730,538.203,806,557.891,557.722,730,557.732,1135.382,730,714.64,714.798,714.809,4087374.507,4770614.898,3862542.222,4491838.009,1135.382,563.114,713.456,542.803,3825.181,698.858
570.527,5311685.973,0.000e+00,11,0.000e+00,4728840.533,0.444,0.338,100.189,730,562.503,948,558.618,558.557,730,558.446,1341.764,730,714.185,714.357,714.246,4830351.929,5637891.982,4550869.333,5519410.062,1341.764,570.527,713.462,545.534,4574.719,698.472
572.303,4984113.493,0.000e+00,11,0.000e+00,4636668.871,0.443,0.486,100.188,730,562.869,914,561.12,561.003,730,560.771,1341.739,730,714.414,714.763,714.53,4830259.769,5638832.924,4269422.933,5412835.556,1341.739,572.303,713.544,548.806,4454.384,698.77
569.964,4221125.12,0.000e+00,11,0.000e+00,4311514.453,0.442,0.629,100.187,730,547.591,853,563.81,563.802,730,563.324,1201.42,730,714.996,715.482,715.004,4325110.329,5050248.533,3615036.018,5034373.689,1201.42,569.964,713.695,549.954,3973.819,699.457
563.762,2867234.133,0.000e+00,11,0.000e+00,3564915.2,0.442,0.756,99.912,730,523.93,726,563.974,564.344,730,563.387,1032.212,730,715.98,716.567,715.61,3095166.009,3614377.529,2455351.182,4162926.649,1032.212,563.762,713.856,546.732,2956.816,700.046
561.2,745275.733,0.000e+00,12,0.000e+00,1273130.667,0.444,0.842,100.187,730,528.5,395,558.251,558.831,730,557.362,1065.492,730,718.48,719.37,717.9,979044.907,1143027.84,638355.769,1486370.844,1065.492,561.2,713.891,544.852,937.41,699.545
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.827,104.812,0.000e+00,526.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.852,544.852,544.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.794,543.729,0.000e+00,700.313
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.769,104.864,0.000e+00,526.568,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.729,543.729,543.729,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.689,542.935,0.000e+00,700.212
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.712,104.921,0.000e+00,526.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.935,542.935,542.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.576,542.337,0.000e+00,700.105
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.655,104.968,0.000e+00,526.356,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.337,542.337,542.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.455,541.867,0.000e+00,699.989
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.598,104.865,0.000e+00,526.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.867,541.867,541.867,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.322,541.483,0.000e+00,699.863
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.54,104.782,0.000e+00,526.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.483,541.483,541.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.177,541.159,0.000e+00,699.725
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.483,104.674,0.000e+00,525.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.159,541.159,541.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.016,540.88,0.000e+00,699.573
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.426,104.553,0.000e+00,525.761,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.88,540.88,540.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.836,540.632,0.000e+00,699.405
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.369,104.42,0.000e+00,525.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.632,540.632,540.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.632,540.41,0.000e+00,699.218
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.311,104.264,0.000e+00,525.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.41,540.41,540.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.397,540.204,0.000e+00,698.999
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.254,104.075,0.000e+00,525.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.204,540.204,540.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.119,540.001,0.000e+00,698.734
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.197,103.851,0.000e+00,524.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.001,540.001,540.001,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.779,539.797,0.000e+00,698.42
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.14,103.605,0.000e+00,524.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.797,539.797,539.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.341,539.624,0.000e+00,698.076
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.0823,100.189,0.000e+00,536.687,335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.624,539.624,539.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.709,540.164,0.000e+00,698.176
559.504,612395.52,0.000e+00,27,11,301756.16,0.702,0.0133,62.574,601.276,461.476,694,559.08,558.884,601.276,559.209,550.906,601.276,582.043,581.914,582.239,424211.556,494997.582,524821.262,352108.693,550.906,559.504,710.227,538.801,405.417,694.685
556.273,4428544.569,0.000e+00,11,0.000e+00,2759793.778,0.446,0.00588,100.189,730,524.613,833,553.889,553.288,730,554.169,1054.245,730,714.821,714.541,715.422,3436231.964,4009585.778,3795281.351,3220280.32,1054.245,556.273,712.625,538.437,3238.447,697.987
563.507,4932988.018,0.000e+00,11,0.000e+00,3687657.244,0.447,0.105,100.189,730,548.825,898,554.346,553.836,730,554.228,1223.22,730,714.09,714.209,714.6,4403592.533,5138260.196,4227670.187,4302882.702,1223.22,563.507,712.994,539.605,3992.814,697.898
567.97,5319825.636,0.000e+00,11,0.000e+00,4338901.902,0.446,0.231,100.186,730,562.122,940,555.689,555.375,730,555.519,1342.226,730,713.915,714.086,714.23,4832014.222,5638604.8,4558835.484,5063179.378,1342.226,567.97,713.099,542.13,4450.447,697.851
570.087,5425309.013,0.000e+00,11,0.000e+00,4632537.884,0.446,0.373,100.19,730,562.542,952,558.001,557.88,730,557.89,1341.779,730,714.128,714.24,714.249,4830403.698,5637694.578,4648430.933,5406759.822,1341.779,570.087,713.203,545.102,4574.934,698.169
571.974,5326825.244,0.000e+00,11,0.000e+00,4742235.876,0.445,0.522,100.189,730,562.894,942,560.724,560.672,730,560.562,1341.77,730,714.378,714.54,714.43,4830372.409,5638798.791,4563126.044,5535911.822,1341.77,571.974,713.329,548.771,4583.76,698.54
574.55,5052650.382,0.000e+00,11,0.000e+00,4703987.484,0.444,0.67,100.189,730,563.414,914,564.084,564.011,730,563.779,1341.296,730,714.687,714.991,714.76,4828664.036,5638213.404,4327177.671,5492634.169,1341.296,574.55,713.483,553.708,4495.416,698.996
570.439,3942612.764,0.000e+00,25,0.000e+00,4026825.387,0.443,0.815,100.189,730,539.905,841,568.082,568.119,730,567.659,1136.099,730,715.626,716.049,715.589,3971551.289,4638962.631,3375385.884,4703525.547,1136.099,570.439,713.699,552.064,3690.306,700.004
568.851,1248964.124,0.000e+00,25,0.000e+00,1607054.933,0.443,0.931,100.187,730,538.922,688,564.047,564.336,730,563.437,1130.123,730,718.017,718.627,717.728,1414117.262,1651571.769,1069394.489,1876907.093,1130.123,568.851,713.8,550.51,1327.067,699.919
561.2,466038.08,0.000e+00,12,0.000e+00,832572.516,0.444,0.932,100.187,730,528.45,282,560.877,561.456,730,560.039,1065.455,730,719.633,720.472,719.054,623656.462,728301.867,399075.804,972272.711,1065.455,561.2,713.795,546.692,601.837,699.512
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.9,104.858,0.000e+00,526.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.692,546.692,546.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.704,544.78,0.000e+00,700.22
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.843,104.907,0.000e+00,526.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.78,544.78,544.78,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.607,543.578,0.000e+00,700.128
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.785,104.961,0.000e+00,526.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.578,543.578,543.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.504,542.744,0.000e+00,700.028
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.728,104.912,0.000e+00,526.302,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.744,542.744,542.744,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.393,542.125,0.000e+00,699.922
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.671,104.841,0.000e+00,526.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.125,542.125,542.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.274,541.644,0.000e+00,699.808
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.614,104.753,0.000e+00,526.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.644,541.644,541.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.144,541.254,0.000e+00,699.685
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.556,104.657,0.000e+00,525.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.254,541.254,541.254,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.002,540.928,0.000e+00,699.55
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.499,104.551,0.000e+00,525.758,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.928,540.928,540.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.845,540.647,0.000e+00,699.402
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.437,0.000e+00,525.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.647,540.647,540.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.671,540.403,0.000e+00,699.241
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.385,104.304,0.000e+00,525.407,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.403,540.403,540.403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.474,540.182,0.000e+00,699.055
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.327,104.149,0.000e+00,525.187,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.182,540.182,540.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.248,539.97,0.000e+00,698.838
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.27,103.971,0.000e+00,524.934,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.97,539.97,539.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.982,539.766,0.000e+00,698.588
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,103.789,0.000e+00,524.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.766,539.766,539.766,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.661,539.597,0.000e+00,698.333
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.156,100.188,0.000e+00,537.258,270,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.597,539.597,539.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.248,540.23,0.000e+00,698.622
560.025,461727.076,0.000e+00,24,11,226791.52,0.447,0.0808,100.165,593.023,533.38,668,559.81,559.656,593.023,559.911,1111.713,593.023,573.521,573.42,573.674,319013.476,372291.627,395649.956,264667.751,1111.713,560.025,710.86,540.624,305.191,697.865
557.106,4396680.818,0.000e+00,11,0.000e+00,2732618.24,0.446,0.0419,100.189,730,523.531,824,555.541,554.946,730,555.825,1046.53,730,714.991,714.708,715.587,3403542.187,3971933.867,3767506.773,3188965.831,1046.53,557.106,712.646,540.107,3210.439,698.154
564.942,4958949.831,0.000e+00,11,0.000e+00,3704917.618,0.446,0.14,100.189,730,550.283,898,555.903,555.386,730,555.776,1233.562,730,714.204,714.331,714.721,4440824.889,5182292.764,4249437.298,4323514.027,1233.562,564.942,713.032,541.318,4017.988,698.047
569.107,5296616.676,0.000e+00,11,0.000e+00,4317777.351,0.446,0.267,100.189,730,562.401,931,557.257,556.933,730,557.076,1341.705,730,714.06,714.241,714.385,4830138.027,5637072.213,4538417.493,5039115.947,1341.705,569.107,713.171,543.844,4436.89,698.063
571.2,5412144.356,0.000e+00,11,0.000e+00,4620700.16,0.446,0.409,100.189,730,562.819,944,559.571,559.444,730,559.454,1341.736,730,714.272,714.39,714.399,4830251.236,5638174.72,4636610.56,5393572.978,1341.736,571.2,713.293,546.848,4567.748,698.398
573.154,5332922.596,0.000e+00,11,0.000e+00,4747370.098,0.445,0.556,100.188,730,563.298,937,562.324,562.274,730,562.166,1341.774,730,714.524,714.682,714.573,4830384.924,5639484.302,4567806.009,5542563.84,1341.774,573.154,713.427,550.641,4587.492,698.782
575.259,5025101.369,0.000e+00,11,0.000e+00,4680509.44,0.444,0.705,100.187,730,563.823,904,565.797,565.711,730,565.48,1341.205,730,714.844,715.16,714.93,4828336.924,5638550.187,4303035.733,5465916.302,1341.205,575.259,713.589,555.921,4480.436,699.255
571.2,3196125.298,0.000e+00,25,0.000e+00,3274075.307,0.442,0.849,100.228,730,539.26,835,569.584,569.621,730,569.174,1130.123,730,716.338,716.747,716.301,3226376.249,3769131.236,2735883.093,3824854.756,1130.123,571.2,713.815,553.287,2997.253,700.262
569.436,1239777.849,0.000e+00,25,0.000e+00,1601817.458,0.443,0.932,100.202,730,539.112,383,565.178,565.467,730,564.566,1130.123,730,718.109,718.72,717.82,1407913.387,1644463.218,1061440.498,1870945.991,1130.123,569.436,713.913,551.361,1320.885,700.097
561.2,324630.364,0.000e+00,12,0.000e+00,601131.449,0.444,0.932,100.187,730,528.531,223,561.043,561.607,730,560.215,1065.456,730,720.318,721.146,719.753,445280.853,520026.169,277970.027,702038.044,1065.456,561.2,713.872,547.44,429.637,699.574
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.892,104.837,0.000e+00,526.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.44,547.44,547.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.78,545.438,0.000e+00,700.296
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.834,104.866,0.000e+00,526.565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.438,545.438,545.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.682,544.159,0.000e+00,700.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.777,104.921,0.000e+00,526.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.159,544.159,544.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.578,543.264,0.000e+00,700.102
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.72,104.989,0.000e+00,526.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.264,543.264,543.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.466,542.597,0.000e+00,699.995
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.662,104.877,0.000e+00,526.267,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.597,542.597,542.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.345,542.076,0.000e+00,699.88
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.605,104.803,0.000e+00,526.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.076,542.076,542.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.214,541.653,0.000e+00,699.755
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.548,104.706,0.000e+00,525.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.653,541.653,541.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.07,541.299,0.000e+00,699.618
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.491,104.598,0.000e+00,525.824,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.299,541.299,541.299,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.91,540.994,0.000e+00,699.468
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.433,104.479,0.000e+00,525.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.994,540.994,540.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.732,540.726,0.000e+00,699.301
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.376,104.343,0.000e+00,525.462,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.726,540.726,540.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.531,540.482,0.000e+00,699.11
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.319,104.188,0.000e+00,525.243,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.482,540.482,540.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.3,540.256,0.000e+00,698.893
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.262,104.006,0.000e+00,524.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.256,540.256,540.256,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.027,540.039,0.000e+00,698.638
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.204,103.79,0.000e+00,524.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.039,540.039,540.039,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.696,539.828,0.000e+00,698.334
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.147,103.551,0.000e+00,524.338,15,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.828,539.828,539.828,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.273,539.647,0.000e+00,698
560.649,180384.498,0.000e+00,24,11,88031.538,0.446,0.0849,100.167,575.194,535.196,613,560.526,560.459,575.194,560.57,1122.053,575.194,554.357,554.313,554.424,124785.876,145621.28,154575.182,102730.098,1122.053,560.649,710.749,540.141,119.093,697.994
556.112,4157441.707,0.000e+00,11,0.000e+00,2576221.298,0.446,0.0313,100.042,730,520.804,788,554.986,554.387,730,555.267,1030.045,730,715.111,714.83,715.71,3217753.6,3755007.431,3562608.924,3006361.316,1030.045,556.112,712.569,539.581,3033.003,698.108
562.544,4762912.711,0.000e+00,11,0.000e+00,3559803.164,0.446,0.122,100.189,730,543.209,871,555.286,554.79,730,555.177,1177.497,730,714.295,714.404,714.791,4238990.507,4946581.618,4081594.596,4154021.547,1177.497,562.544,713.018,540.31,3850.977,698.111
565.474,4925479.822,0.000e+00,11,0.000e+00,4015919.502,0.446,0.244,100.189,730,551.163,879,556.103,555.801,730,555.943,1239.327,730,714.207,714.367,714.509,4461577.671,5206582.613,4220697.884,4686507.236,1239.327,565.474,713.188,541.769,4116.27,698.192
568.826,5010042.88,0.000e+00,11,0.000e+00,4274761.387,0.446,0.375,100.189,730,559.395,891,557.603,557.319,730,557.331,1310.86,730,714.166,714.438,714.45,4719096.889,5507649.991,4292734.293,4989066.809,1310.86,568.826,713.287,544.345,4307.433,698.256
570.344,4899702.329,0.000e+00,11,0.000e+00,4357526.471,0.445,0.512,100.188,730,559.231,880,559.952,559.737,730,559.632,1305.477,730,714.393,714.713,714.608,4699718.542,5485995.236,4197455.644,5086553.884,1305.477,570.344,713.402,547.358,4297.847,698.592
573.544,5127431.964,0.000e+00,11,0.000e+00,4782260.907,0.445,0.649,100.188,730,563.422,936,562.79,562.762,730,562.524,1341.555,730,714.568,714.834,714.595,4829598.72,5638761.813,4391644.729,5583493.12,1341.555,573.544,713.511,552.255,4541.58,698.901
570.787,4333958.258,0.000e+00,11,0.000e+00,4435643.449,0.443,0.795,100.187,730,552.308,868,567.046,567.043,730,566.567,1233.267,730,715.209,715.688,715.211,4439759.644,5185338.596,3710795.947,5180530.916,1233.267,570.787,713.689,555.133,4083.286,699.686
570.212,1352306.062,0.000e+00,25,0.000e+00,1748006.258,0.443,0.926,100.205,730,539.132,729,567.089,567.384,730,566.478,1130.123,730,718.043,718.655,717.748,1533502.436,1791378.631,1157636.267,2041953.707,1130.123,570.212,713.814,552.566,1440.455,700.119
561.2,100936.8,0.000e+00,12,0.000e+00,212115.129,0.495,0.932,100.118,730,528.266,110,560.38,560.92,730,559.601,967.687,730,722.186,722.965,721.646,149522.649,174636.036,86421.671,247741.351,967.687,561.2,713.702,548.62,145.365,699.646
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.883,104.911,0.000e+00,526.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.62,548.62,548.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.61,546.393,0.000e+00,700.128
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.826,104.96,0.000e+00,526.397,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.393,546.393,546.393,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.512,544.95,0.000e+00,700.034
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.769,104.923,0.000e+00,526.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.95,544.95,544.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.407,543.932,0.000e+00,699.933
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.711,104.853,0.000e+00,526.187,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.932,543.932,543.932,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.294,543.169,0.000e+00,699.825
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.654,104.77,0.000e+00,526.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.169,543.169,543.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.172,542.572,0.000e+00,699.709
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.597,104.68,0.000e+00,525.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.572,542.572,542.572,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.04,542.088,0.000e+00,699.582
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.54,104.582,0.000e+00,525.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.088,542.088,542.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.894,541.683,0.000e+00,699.445
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.482,104.476,0.000e+00,525.651,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.683,541.683,541.683,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.734,541.34,0.000e+00,699.297
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.425,104.35,0.000e+00,525.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.34,541.34,541.34,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.554,541.031,0.000e+00,699.12
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.368,104.215,0.000e+00,525.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.031,541.031,541.031,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.351,540.755,0.000e+00,698.93
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.31,104.056,0.000e+00,525.055,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.755,540.755,540.755,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.116,540.497,0.000e+00,698.708
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.253,103.87,0.000e+00,524.79,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.497,540.497,540.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.838,540.252,0.000e+00,698.447
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.196,103.68,0.000e+00,524.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.252,540.252,540.252,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.499,540.048,0.000e+00,698.181
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.139,103.407,0.000e+00,524.133,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.048,540.048,540.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.063,539.846,0.000e+00,697.797
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.447,0.0815,100.189,561.2,536.323,303,561.2,561.2,561.2,561.2,1130.123,561.2,539.846,539.846,539.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.431,540.35,0.000e+00,697.892
557.349,3380040.533,0.000e+00,24,11,2087288.462,0.447,0.00569,100.083,693.935,523.831,815,556.639,556.156,693.935,556.859,1051.685,693.935,677.718,677.499,678.202,2620039.964,3057568.142,2896367.502,2435851.093,1051.685,557.349,711.874,540.122,2464.85,697.813
556.552,3463219.484,0.000e+00,11,0.000e+00,2586606.649,0.445,0.0776,99.994,730,521.318,657,554.747,554.34,730,554.708,1029.111,730,715.289,715.327,715.695,3010131.627,3512704.853,2967726.08,3018468.124,1029.111,556.552,713.111,539.532,2776.22,698.584
566.572,5043360.427,0.000e+00,11,0.000e+00,4108574.436,0.446,0.155,100.19,730,556.463,903,555.498,555.151,730,555.297,1286.216,730,714.034,714.235,714.381,4630377.813,5403283.342,4321939.342,4794379.947,1286.216,566.572,713.219,541.309,4233.618,698.072
569.315,5195754.951,0.000e+00,11,0.000e+00,4434360.036,0.446,0.29,100.19,730,562.387,924,557.249,557.002,730,557.013,1341.332,730,714.06,714.296,714.307,4828794.311,5635500.942,4451996.729,5175171.982,1341.332,569.315,713.287,543.929,4446.23,698.17
571.2,5147900.587,0.000e+00,11,0.000e+00,4580956.16,0.444,0.432,100.189,730,562.487,923,559.649,559.498,730,559.39,1341.461,730,714.28,714.539,714.431,4829258.524,5637048.32,4410205.582,5347212.516,1341.461,571.2,713.384,547.001,4481.156,698.484
573.428,4964117.049,0.000e+00,11,0.000e+00,4631863.182,0.443,0.576,100.188,730,562.934,914,562.463,562.346,730,562.107,1341.246,730,714.538,714.895,714.656,4828487.111,5637327.076,4251868.444,5407766.187,1341.246,573.428,713.508,550.838,4447.003,698.863
564.253,3325595.022,0.000e+00,11,0.000e+00,3406789.973,0.442,0.718,99.904,730,524.4,694,564.991,565.038,730,564.577,1036.186,730,715.847,716.261,715.8,3345727.431,3907205.689,2847696.213,3978515.627,1036.186,564.253,713.717,547.872,3114.255,699.965
561.2,2076218.311,0.000e+00,11,0.000e+00,2640661.333,0.443,0.811,100.1,730,522.723,570,561.299,561.643,730,560.67,1029.703,730,716.573,717.202,716.229,2302959.36,2688897.138,1778218.24,3083192.604,1029.703,561.2,713.85,544.503,2180.086,699.751
561.2,24026.4,0.000e+00,12,0.000e+00,60381.84,0.495,0.86,100.179,730,528.185,52,550.84,551.366,730,550.076,967.992,730,723.663,724.426,723.137,39960.453,46646.458,20582.609,70484.658,967.992,561.2,713.685,543.219,39.21,699.631
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.806,104.92,0.000e+00,526.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.219,543.219,543.219,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.585,542.409,0.000e+00,700.107
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.749,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.409,542.409,542.409,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.477,541.819,0.000e+00,700.004
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.691,104.891,0.000e+00,526.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.819,541.819,541.819,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.361,541.366,0.000e+00,699.893
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.634,104.817,0.000e+00,526.134,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.366,541.366,541.366,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.236,541.001,0.000e+00,699.773
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.577,104.724,0.000e+00,526.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.001,541.001,541.001,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.099,540.698,0.000e+00,699.643
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.52,104.622,0.000e+00,525.858,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.698,540.698,540.698,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.948,540.438,0.000e+00,699.5
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.462,104.509,0.000e+00,525.698,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.438,540.438,540.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.781,540.209,0.000e+00,699.343
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.405,104.385,0.000e+00,525.522,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.209,540.209,540.209,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.592,540.005,0.000e+00,699.169
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.348,104.239,0.000e+00,525.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.005,540.005,540.005,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.378,539.811,0.000e+00,698.964
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.291,104.071,0.000e+00,525.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.811,539.811,539.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.128,539.625,0.000e+00,698.729
