Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.233,103.871,0.000e+00,524.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.625,539.625,539.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.83,539.438,0.000e+00,698.449
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.176,103.664,0.000e+00,524.498,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.438,539.438,539.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.459,539.285,0.000e+00,698.158
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.119,103.362,0.000e+00,524.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.285,539.285,539.285,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.97,539.125,0.000e+00,697.733
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.448,0.0615,100.19,0.000e+00,526.438,273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1071.787,0.000e+00,539.125,539.125,539.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1071.787,561.2,710.234,539.105,0.000e+00,697.169
561.2,343793.102,0.000e+00,2,32,168594.4,0.000e+00,0.000e+00,0.000e+00,586.199,537.5,675,559.884,559.748,586.199,559.948,176.206,586.199,565.412,565.348,565.549,247803.982,289158.169,294625.262,196729.884,176.206,561.2,709.499,539.061,230.467,699.32
557.994,4376932.409,0.000e+00,32,11,2696961.493,0.289,0.0599,64.932,730,528.052,835,554.48,553.812,730,554.719,1093.323,730,714.864,714.625,715.532,3444273.778,4019142.258,3750887.822,3147099.804,1093.341,557.994,712.694,539.302,3206.437,697.989
565.154,4957392.213,0.000e+00,11,0.000e+00,3700772.124,0.446,0.155,100.189,730,552.914,910,555.132,554.556,730,554.95,1256.216,730,714.077,714.258,714.652,4522376.533,5277138.489,4248362.098,4318412.231,1256.216,565.154,713.111,540.703,4042.484,697.985
568.949,5355422.151,0.000e+00,11,0.000e+00,4360459.662,0.446,0.282,100.189,730,562.332,949,556.694,556.398,730,556.545,1341.412,730,714.009,714.158,714.306,4829082.169,5635605.049,4588996.836,5088716.231,1341.412,568.949,713.195,543.343,4466.595,698.031
571.2,5464506.596,0.000e+00,11,0.000e+00,4666693.973,0.445,0.425,100.186,730,562.714,959,559.113,559.013,730,559.023,1341.945,730,714.23,714.32,714.329,4831000.462,5638856.249,4681628.729,5447074.133,1341.945,571.2,713.291,546.502,4597.343,698.353
572.909,5371031.324,0.000e+00,11,0.000e+00,4782937.884,0.445,0.574,100.19,730,563.267,949,562.007,561.979,730,561.869,1341.926,730,714.495,714.633,714.523,4830934.471,5639992.889,4600555.52,5583957.902,1341.926,572.909,713.414,550.551,4609.717,698.741
575.766,5064446.293,0.000e+00,11,0.000e+00,4729950.151,0.444,0.724,100.188,730,563.728,918,565.715,565.658,730,565.419,1341.463,730,714.836,715.132,714.893,4829265.351,5639599.787,4336753.778,5523619.84,1341.463,575.766,713.573,556.341,4507.685,699.234
571.2,2735013.547,0.000e+00,25,0.000e+00,2812891.876,0.442,0.869,100.225,730,540.108,849,569.625,569.631,730,569.187,1136.099,730,716.717,717.155,716.711,2806117.262,3278268.587,2341104.356,3286182.969,1136.099,571.2,713.795,553.779,2583.185,700.232
569.638,1233231.36,0.000e+00,25,0.000e+00,1611234.418,0.443,0.931,100.204,730,539.125,704,565.661,565.939,730,565.016,1130.123,730,718.118,718.763,717.84,1423155.769,1662322.347,1055800.249,1882008.462,1130.123,569.638,713.897,551.685,1327.101,700.111
561.2,488316.871,0.000e+00,12,0.000e+00,863874.916,0.443,0.932,100.187,730,528.6,310,562.076,562.635,730,561.235,1065.426,730,719.609,720.45,719.05,653720.178,763471.289,418119.964,1008908.231,1065.426,561.2,713.896,547.517,627.971,699.631
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.901,104.825,0.000e+00,526.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.517,547.517,547.517,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.805,545.424,0.000e+00,700.321
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.844,104.856,0.000e+00,526.583,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.424,545.424,545.424,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.709,544.112,0.000e+00,700.228
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.787,104.908,0.000e+00,526.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.112,544.112,544.112,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.607,543.206,0.000e+00,700.13
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.729,104.964,0.000e+00,526.389,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.206,543.206,543.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.497,542.536,0.000e+00,700.025
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.672,104.906,0.000e+00,526.288,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.536,542.536,542.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.378,542.016,0.000e+00,699.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.615,104.827,0.000e+00,526.149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.016,542.016,542.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.249,541.596,0.000e+00,699.788
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.558,104.732,0.000e+00,526.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.596,541.596,541.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.108,541.246,0.000e+00,699.655
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.5,104.627,0.000e+00,525.865,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.246,541.246,541.246,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.953,540.946,0.000e+00,699.508
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.443,104.511,0.000e+00,525.7,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.946,540.946,540.946,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.779,540.682,0.000e+00,699.345
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.386,104.381,0.000e+00,525.517,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.682,540.682,540.682,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.584,540.447,0.000e+00,699.164
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.329,104.229,0.000e+00,525.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.447,540.447,540.447,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.36,540.226,0.000e+00,698.95
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.271,104.053,0.000e+00,525.051,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.226,540.226,540.226,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.097,540.015,0.000e+00,698.704
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.214,103.843,0.000e+00,524.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.015,540.015,540.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.779,539.806,0.000e+00,698.409
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.157,100.188,0.000e+00,537.401,269,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.806,539.806,539.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.371,540.428,0.000e+00,698.733
560.41,292790.596,0.000e+00,24,11,143307.12,0.446,0.0847,100.169,582.797,534.554,672,560.264,560.158,582.797,560.33,1117.629,582.797,563.016,562.951,563.122,203842.418,237889.582,250885.902,167243.253,1117.629,560.41,710.909,540.86,193.868,698.049
556.648,4312713.956,0.000e+00,11,0.000e+00,2648759.467,0.446,0.0373,100.032,730,520.958,822,555.74,555.103,730,556.01,1029.759,730,715.052,714.783,715.689,3354018.418,3914208.996,3695490.56,3091157.049,1029.759,556.648,712.669,540.246,3143.911,698.255
564.898,4867578.88,0.000e+00,11,0.000e+00,3633616.213,0.446,0.133,100.189,730,549.95,894,556.023,555.46,730,555.85,1230.337,730,714.223,714.396,714.786,4429213.582,5168791.893,4171099.591,4240347.591,1230.337,564.898,713.067,541.41,3965.755,698.095
569.104,5210580.196,0.000e+00,11,0.000e+00,4239080.676,0.446,0.258,100.19,730,562.44,925,557.342,556.965,730,557.114,1341.62,730,714.068,714.296,714.445,4829831.396,5636750.222,4464668.729,4947302.969,1341.62,569.104,713.208,543.888,4387.398,698.1
571.2,5310305.28,0.000e+00,11,0.000e+00,4532984.604,0.445,0.397,100.189,730,562.74,934,559.612,559.43,730,559.441,1341.6,730,714.276,714.448,714.458,4829761.422,5637619.484,4549350.4,5291201.991,1341.6,571.2,713.329,546.799,4510.869,698.431
573.117,5186086.116,0.000e+00,11,0.000e+00,4615538.347,0.443,0.542,100.188,730,562.892,920,562.278,562.15,730,562.043,1341.541,730,714.521,714.756,714.649,4829546.951,5638487.04,4442051.129,5388632.178,1341.541,573.117,713.463,550.362,4503.668,698.805
575.35,4966629.262,0.000e+00,11,0.000e+00,4639912.96,0.442,0.687,100.188,730,563.42,905,565.542,565.431,730,565.193,1341.259,730,714.82,715.169,714.931,4828533.76,5638672.498,4253046.329,5418404.978,1341.259,575.35,713.618,555.206,4451.03,699.255
571.2,3607754.809,0.000e+00,25,0.000e+00,3694665.387,0.442,0.829,100.223,730,540.602,834,569.281,569.271,730,568.814,1140.389,730,715.925,716.392,715.935,3708724.622,4332411.164,3088388.551,4315987.627,1140.389,571.2,713.835,553.265,3404.487,700.228
569.549,1233936.924,0.000e+00,25,0.000e+00,1616222.151,0.442,0.931,100.202,730,539.372,454,565.197,565.467,730,564.536,1132.388,730,718.068,718.729,717.798,1432973.084,1673730.844,1056441.316,1887768.178,1132.388,569.549,713.933,551.44,1332.066,700.116
561.2,141944.898,0.000e+00,12,0.000e+00,285671.218,0.495,0.931,100.173,730,528.376,141,559.829,560.336,730,558.998,967.312,730,721.61,722.442,721.103,209874.4,245105.458,121541.964,333626.098,967.312,561.2,713.835,547.778,200.188,699.768
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.886,104.839,0.000e+00,526.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.778,547.778,547.778,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.744,545.74,0.000e+00,700.26
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.828,104.889,0.000e+00,526.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.74,545.74,545.74,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.646,544.426,0.000e+00,700.166
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.771,104.942,0.000e+00,526.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.426,544.426,544.426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.541,543.499,0.000e+00,700.066
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.714,104.944,0.000e+00,526.33,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.499,543.499,543.499,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.429,542.807,0.000e+00,699.958
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.657,104.85,0.000e+00,526.231,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.807,542.807,542.807,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.308,542.264,0.000e+00,699.843
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.599,104.776,0.000e+00,526.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.264,542.264,542.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.176,541.822,0.000e+00,699.717
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.542,104.678,0.000e+00,525.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.822,541.822,541.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.031,541.453,0.000e+00,699.58
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.485,104.571,0.000e+00,525.785,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.453,541.453,541.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.871,541.136,0.000e+00,699.429
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.428,104.453,0.000e+00,525.619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.136,541.136,541.136,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.692,540.86,0.000e+00,699.265
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.37,104.317,0.000e+00,525.425,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.86,540.86,540.86,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.49,540.61,0.000e+00,699.073
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.313,104.158,0.000e+00,525.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.61,540.61,540.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.256,540.374,0.000e+00,698.85
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.256,103.974,0.000e+00,524.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.374,540.374,540.374,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.98,540.147,0.000e+00,698.592
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.199,103.782,0.000e+00,524.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.147,540.147,540.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.643,539.958,0.000e+00,698.324
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.141,103.511,0.000e+00,524.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.958,539.958,539.958,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.211,539.769,0.000e+00,697.943
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.446,0.084,100.189,561.2,536.524,259,561.2,561.2,561.2,561.2,1130.123,561.2,539.769,539.769,539.769,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.591,540.291,0.000e+00,698.049
557.413,3242124.231,0.000e+00,24,11,1986029.511,0.447,0.00692,100.189,687.479,524.476,830,556.86,556.375,687.479,557.06,1056.403,687.479,670.994,670.794,671.479,2523314.916,2944682.951,2778193.636,2317676.373,1056.403,557.413,711.837,540.115,2362.356,697.818
565.215,4895654.116,0.000e+00,11,0.000e+00,3653598.72,0.446,0.0748,100.186,730,551.526,902,555.849,555.265,730,555.657,1245.402,730,714.169,714.36,714.753,4483448.889,5232001.707,4195223.04,4263600.924,1245.402,565.215,712.955,541.229,3997.571,697.96
569.03,5282957.653,0.000e+00,11,0.000e+00,4296732.444,0.445,0.2,100.19,730,561.922,939,557.175,556.838,730,556.988,1341.289,730,714.054,714.241,714.391,4828641.849,5635292.729,4526741.049,5014524.587,1341.289,569.03,713.146,543.499,4425.771,698.042
571.2,5374409.956,0.000e+00,11,0.000e+00,4588743.396,0.443,0.341,100.188,730,562.234,947,559.256,559.108,730,559.118,1341.781,730,714.243,714.381,714.391,4830412.8,5638230.471,4604391.538,5356145.209,1341.781,571.2,713.283,546.14,4546.885,698.363
572.488,5243092.196,0.000e+00,11,0.000e+00,4667802.453,0.442,0.488,100.193,730,562.452,933,561.675,561.578,730,561.469,1341.685,730,714.465,714.671,714.562,4830064.64,5638838.613,4491079.964,5449406.009,1341.685,572.488,713.421,549.325,4536.482,698.714
574.53,4916194.987,0.000e+00,11,0.000e+00,4594938.88,0.441,0.634,100.192,730,563.014,903,564.593,564.453,730,564.213,1342.236,730,714.731,715.112,714.871,4832048.356,5642378.24,4210155.804,5365505.707,1342.236,574.53,713.576,553.455,4423.355,699.123
571.919,4096387.413,0.000e+00,11,0.000e+00,4193976.32,0.441,0.775,100.185,730,546.143,832,568.043,567.994,730,567.524,1186.716,730,715.411,715.931,715.46,4272176.071,4990020.836,3507097.316,4898681.173,1186.716,571.919,713.774,553.797,3884.747,699.951
570.316,1863361.564,0.000e+00,25,0.000e+00,2404627.342,0.442,0.898,100.212,730,540.538,680,566.62,566.894,730,565.933,1140.389,730,717.177,717.864,716.903,2145075.911,2505566.72,1595268.551,2808737.28,1140.389,570.316,713.927,552.212,1993.796,700.157
561.2,392391.147,0.000e+00,12,0.000e+00,702627.982,0.443,0.931,100.187,730,528.598,272,562.176,562.715,730,561.348,1065.433,730,720.036,720.865,719.498,531439.147,620683.164,335971.769,820619.52,1065.433,561.2,713.904,548.001,509.359,699.628
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.895,104.805,0.000e+00,526.674,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.001,548.001,548.001,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.814,545.853,0.000e+00,700.329
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.838,104.854,0.000e+00,526.587,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.853,545.853,545.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.717,544.491,0.000e+00,700.236
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.78,104.906,0.000e+00,526.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.491,544.491,544.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.614,543.543,0.000e+00,700.137
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.723,104.961,0.000e+00,526.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.543,543.543,543.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.504,542.839,0.000e+00,700.031
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.666,104.912,0.000e+00,526.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.839,542.839,542.839,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.384,542.29,0.000e+00,699.917
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.608,104.831,0.000e+00,526.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.29,542.29,542.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.254,541.847,0.000e+00,699.794
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.551,104.735,0.000e+00,526.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.847,541.847,541.847,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.112,541.477,0.000e+00,699.659
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.494,104.629,0.000e+00,525.868,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.477,541.477,541.477,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.955,541.16,0.000e+00,699.511
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.437,104.515,0.000e+00,525.707,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.16,541.16,541.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.78,540.887,0.000e+00,699.351
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.379,104.381,0.000e+00,525.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.887,540.887,540.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.582,540.639,0.000e+00,699.163
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.322,104.227,0.000e+00,525.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.639,540.639,540.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.355,540.406,0.000e+00,698.947
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.265,104.048,0.000e+00,525.043,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.406,540.406,540.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.087,540.184,0.000e+00,698.696
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.208,103.833,0.000e+00,524.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.184,540.184,540.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.762,539.966,0.000e+00,698.395
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.15,103.602,0.000e+00,524.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.966,539.966,539.966,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.35,539.782,0.000e+00,698.071
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.446,0.0931,100.189,561.2,536.729,267,561.2,561.2,561.2,561.2,1130.123,561.2,539.782,539.782,539.782,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.77,540.321,0.000e+00,698.209
557.641,3239465.813,0.000e+00,24,11,1978494.436,0.446,0.0161,100.11,687.705,524.492,831,556.876,556.379,687.705,557.071,1055.405,687.705,671.238,671.043,671.735,2528823.751,2951118.507,2775909.547,2308888.178,1055.405,557.641,711.902,540.145,2360.965,697.89
565.207,4874205.867,0.000e+00,11,0.000e+00,3637024.996,0.446,0.0839,100.19,730,551.468,901,555.873,555.279,730,555.672,1244.291,730,714.174,714.376,714.768,4479448.178,5227343.644,4176835.129,4244268.373,1244.291,565.207,712.953,541.264,3984.949,697.959
568.729,5139361.564,0.000e+00,11,0.000e+00,4177367.324,0.445,0.209,100.189,730,560.703,918,557.181,556.789,730,556.94,1329.217,730,714.083,714.324,714.475,4785182.151,5584585.956,4403689.529,4875231.004,1329.217,568.729,713.159,543.429,4333.105,698.072
571.2,5230204.018,0.000e+00,11,0.000e+00,4463902.436,0.443,0.346,100.188,730,562.205,926,559.191,558.965,730,558.976,1341.485,730,714.238,714.453,714.464,4829344.427,5636956.729,4480867.556,5210401.564,1341.485,571.2,713.299,546.074,4465.99,698.364
572.52,5113464.604,0.000e+00,11,0.000e+00,4550776.036,0.442,0.489,100.193,730,562.428,914,561.614,561.446,730,561.339,1341.417,730,714.46,714.736,714.628,4829099.804,5637686.613,4380064.427,5312760.036,1341.417,572.52,713.438,549.24,4462.198,698.717
573.647,4809434.453,0.000e+00,11,0.000e+00,4496861.582,0.441,0.632,100.192,730,560.976,888,564.474,564.316,730,564.075,1322.255,730,714.766,715.165,714.924,4760119.751,5558355.058,4118751.573,5250950.827,1322.255,573.647,713.595,552.881,4338.539,699.165
570.175,3960794.453,0.000e+00,11,0.000e+00,4055683.982,0.44,0.769,100.191,730,540.157,812,567.419,567.378,730,566.908,1144.228,730,715.462,715.972,715.503,4119220.338,4811175.822,3391142.969,4736966.542,1144.228,570.175,713.787,551.843,3752.482,699.996
569.449,2051268.693,0.000e+00,25,0.000e+00,2642080.427,0.441,0.888,100.189,730,540.771,653,565.053,565.317,730,564.335,1145.563,730,716.79,717.508,716.526,2373420.373,2771916.516,1756374.187,3085684.338,1145.563,569.449,713.934,551.018,2196.908,700.018
561.2,309057.316,0.000e+00,12,0.000e+00,566982.756,0.443,0.931,100.184,730,528.451,236,560.649,561.171,730,559.807,1065.461,730,720.369,721.211,719.847,428715.307,500668.231,264641.529,662141.653,1065.461,561.2,713.889,547.224,408.852,699.581
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.89,104.816,0.000e+00,526.655,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.224,547.224,547.224,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.798,545.293,0.000e+00,700.314
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.832,104.864,0.000e+00,526.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.293,545.293,545.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.701,544.055,0.000e+00,700.221
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.775,104.914,0.000e+00,526.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.055,544.055,544.055,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.598,543.186,0.000e+00,700.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.718,104.97,0.000e+00,526.379,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.186,543.186,543.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.487,542.537,0.000e+00,700.015
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.66,104.9,0.000e+00,526.276,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.537,542.537,542.537,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.367,542.029,0.000e+00,699.901
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.603,104.819,0.000e+00,526.137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.029,542.029,542.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.236,541.616,0.000e+00,699.776
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.546,104.722,0.000e+00,526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.616,541.616,541.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.093,541.271,0.000e+00,699.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.489,104.616,0.000e+00,525.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.271,541.271,541.271,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.935,540.973,0.000e+00,699.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.431,104.5,0.000e+00,525.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.973,540.973,540.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.759,540.715,0.000e+00,699.33
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.374,104.365,0.000e+00,525.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.715,540.715,540.715,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.559,540.479,0.000e+00,699.141
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.317,104.209,0.000e+00,525.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.479,540.479,540.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.329,540.258,0.000e+00,698.922
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.26,104.028,0.000e+00,525.015,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.258,540.258,540.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.057,540.044,0.000e+00,698.668
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.202,103.81,0.000e+00,524.705,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.044,540.044,540.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.726,539.834,0.000e+00,698.362
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.445,0.145,100.188,0.000e+00,537.326,248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.834,539.834,539.834,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,711.295,540.446,0.000e+00,698.674
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.446,0.0802,100.189,561.2,536.625,226,561.2,561.2,561.2,561.2,1130.123,561.2,540.446,540.446,540.446,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.659,540.932,0.000e+00,698.128
557.912,3089170.204,0.000e+00,27,11,1880680.676,0.447,0.00433,96.422,682.377,523.388,829,557.387,556.905,682.377,557.572,1006.946,682.377,665.933,665.748,666.414,2411603.342,2814420.764,2647028.907,2194816.569,1006.946,557.912,711.81,540.672,2249.558,697.894
565.675,4870638.933,0.000e+00,11,0.000e+00,3633308.729,0.446,0.0683,100.19,730,552.004,901,556.356,555.752,730,556.144,1247.803,730,714.208,714.42,714.812,4492091.164,5242282.098,4173631.716,4240080.782,1247.803,565.675,713.007,541.763,3986.945,698.051
569.211,5191658.382,0.000e+00,11,0.000e+00,4217606.827,0.444,0.193,100.188,730,561.941,926,557.665,557.275,730,557.427,1341.62,730,714.098,714.336,714.488,4829831.396,5636885.618,4448349.013,4922359.467,1341.62,569.211,713.206,543.962,4375.251,698.139
571.2,5293092.409,0.000e+00,11,0.000e+00,4518265.742,0.443,0.332,100.193,730,562.126,935,559.68,559.489,730,559.499,1341.612,730,714.282,714.463,714.473,4829802.382,5637695.716,4534581.476,5274047.716,1341.612,571.2,713.344,546.496,4501.343,698.456
572.708,5178915.271,0.000e+00,11,0.000e+00,4610427.449,0.441,0.476,100.191,730,562.295,924,562.001,561.869,730,561.761,1341.571,730,714.495,714.735,714.627,4829655.04,5638496.711,4436000.711,5382554.169,1341.571,572.708,713.479,549.521,4499.991,698.795
574.453,4865414.827,0.000e+00,11,0.000e+00,4552000.284,0.44,0.621,100.19,730,562.781,898,564.772,564.607,730,564.364,1341.576,730,714.749,715.156,714.914,4829673.813,5639681.138,4166612.764,5315437.227,1341.576,574.453,713.629,553.38,4394.593,699.187
571.2,4040811.52,0.000e+00,11,0.000e+00,4138088.107,0.44,0.76,100.192,730,544.434,827,567.949,567.89,730,567.42,1175.073,730,715.431,715.96,715.49,4230261.76,4941038.364,3459533.938,4833377.28,1175.073,571.2,713.821,553.28,3837.563,700.009
570.251,2177802.951,0.000e+00,25,0.000e+00,2806495.573,0.441,0.882,100.213,730,540.908,677,566.529,566.796,730,565.81,1145.563,730,716.75,717.47,716.484,2519715.84,2943063.324,1864535.182,3278025.956,1145.563,570.251,713.979,552.017,2333.026,700.168
561.2,347933.582,0.000e+00,12,0.000e+00,628619.236,0.443,0.931,100.187,730,528.63,258,561.793,562.313,730,560.956,1065.44,730,720.224,721.061,719.705,477789.476,558016.711,297910.436,734172.8,1065.44,561.2,713.944,547.926,455.59,699.652
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.892,104.788,0.000e+00,526.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.926,547.926,547.926,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.853,545.829,0.000e+00,700.369
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.835,104.836,0.000e+00,526.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.829,545.829,545.829,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.757,544.492,0.000e+00,700.276
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.777,104.887,0.000e+00,526.528,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.492,544.492,544.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.654,543.558,0.000e+00,700.177
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.72,104.941,0.000e+00,526.431,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.558,543.558,543.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.543,542.862,0.000e+00,700.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.663,104.943,0.000e+00,526.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.862,542.862,542.862,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.423,542.319,0.000e+00,699.956
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.606,104.845,0.000e+00,526.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.319,542.319,542.319,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.293,541.879,0.000e+00,699.833
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.548,104.762,0.000e+00,526.057,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.879,541.879,541.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.151,541.512,0.000e+00,699.697
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.491,104.656,0.000e+00,525.907,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.512,541.512,541.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.993,541.196,0.000e+00,699.549
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.434,104.538,0.000e+00,525.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.196,541.196,541.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.817,540.919,0.000e+00,699.383
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.376,104.407,0.000e+00,525.553,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.919,540.919,540.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.617,540.672,0.000e+00,699.199
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.319,104.255,0.000e+00,525.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.672,540.672,540.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.388,540.445,0.000e+00,698.986
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.262,104.071,0.000e+00,525.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.445,540.445,540.445,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.117,540.224,0.000e+00,698.729
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.205,103.854,0.000e+00,524.767,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.224,540.224,540.224,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.789,540.005,0.000e+00,698.424
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.147,103.619,0.000e+00,524.434,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.005,540.005,540.005,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.37,539.821,0.000e+00,698.094
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.0902,100.189,0.000e+00,536.748,285,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,539.821,539.821,539.821,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.777,540.357,0.000e+00,698.223
558.149,2617228.516,0.000e+00,24,11,1588367.36,0.447,0.00998,100.079,665.642,526.47,821,557.65,557.227,665.642,557.806,1068.41,665.642,648.457,648.301,648.88,2047304.818,2389204.48,2242697.956,1853624.747,1068.41,558.149,711.555,540.333,1905.572,697.786
564.875,4803345.636,0.000e+00,11,0.000e+00,3583013.831,0.446,0.0578,100.19,730,550.051,894,555.995,555.388,730,555.78,1231.951,730,714.216,714.431,714.823,4435022.507,5175558.258,4116066.987,4181285.831,1231.951,564.875,712.964,541.285,3933.386,698.018
568.967,5217774.364,0.000e+00,11,0.000e+00,4237376,0.444,0.181,100.188,730,561.812,934,557.226,556.849,730,557.003,1341.238,730,714.059,714.282,714.436,4828455.253,5635096.462,4470871.324,4945271.467,1341.238,568.967,713.167,543.478,4388.373,698.066
571.2,5322487.467,0.000e+00,11,0.000e+00,4543918.649,0.443,0.32,100.193,730,562.044,943,559.237,559.061,730,559.071,1341.722,730,714.242,714.407,714.417,4830198.898,5637973.333,4559914.382,5303816.533,1341.722,571.2,713.305,546.007,4517.855,698.38
572.333,5208384.853,0.000e+00,11,0.000e+00,4637794.418,0.441,0.465,100.191,730,562.208,932,561.553,561.438,730,561.329,1341.659,730,714.454,714.678,714.569,4829972.48,5638679.893,4461391.36,5414323.769,1341.659,572.333,713.439,549.02,4517.052,698.718
574.415,4865035.947,0.000e+00,11,0.000e+00,4554247.964,0.44,0.611,100.19,730,562.754,902,564.315,564.15,730,563.905,1342.274,730,714.706,715.116,714.871,4832186.596,5642422.613,4166430.436,5317880.604,1342.274,574.415,713.59,552.851,4395.928,699.107
571.2,4017356.231,0.000e+00,11,0.000e+00,4114344.107,0.44,0.75,100.191,730,544.397,827,567.464,567.388,730,566.917,1175.546,730,715.387,715.933,715.462,4231964.729,4942849.138,3439577.031,4805470.436,1175.546,571.2,713.784,552.869,3823.799,699.927
569.927,2379055.502,0.000e+00,25,0.000e+00,3063350.044,0.442,0.871,100.206,730,540.504,671,566.372,566.637,730,565.636,1140.389,730,716.497,717.233,716.232,2756662.329,3219729.636,2036895.289,3577935.36,1140.389,569.927,713.947,551.625,2549.089,700.119
561.2,311686.933,0.000e+00,12,0.000e+00,568318.756,0.444,0.931,100.187,730,528.567,243,561.237,561.748,730,560.398,1065.453,730,720.387,721.227,719.876,432063.431,504599.147,266882.187,663729.351,1065.453,561.2,713.902,547.665,411.115,699.602
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.89,104.805,0.000e+00,526.674,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.665,547.665,547.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.811,545.633,0.000e+00,700.327
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.833,104.853,0.000e+00,526.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.633,545.633,545.633,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.714,544.331,0.000e+00,700.233
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.775,104.906,0.000e+00,526.494,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.331,544.331,544.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.61,543.419,0.000e+00,700.133
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.718,104.963,0.000e+00,526.392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.419,543.419,543.419,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.498,542.738,0.000e+00,700.026
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.661,104.905,0.000e+00,526.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.738,542.738,542.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.377,542.206,0.000e+00,699.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.604,104.826,0.000e+00,526.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.206,542.206,542.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.246,541.774,0.000e+00,699.786
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.546,104.728,0.000e+00,526.009,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.774,541.774,541.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.102,541.413,0.000e+00,699.65
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.489,104.621,0.000e+00,525.857,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.413,541.413,541.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.943,541.102,0.000e+00,699.5
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.432,104.506,0.000e+00,525.694,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.102,541.102,541.102,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.766,540.835,0.000e+00,699.338
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.375,104.37,0.000e+00,525.501,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.835,540.835,540.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.566,540.59,0.000e+00,699.148
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.317,104.214,0.000e+00,525.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.59,540.59,540.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.334,540.361,0.000e+00,698.929
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.26,104.031,0.000e+00,525.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.361,540.361,540.361,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.062,540.141,0.000e+00,698.673
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.203,103.813,0.000e+00,524.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.141,540.141,540.141,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.73,539.924,0.000e+00,698.367
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.146,103.576,0.000e+00,524.372,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.924,539.924,539.924,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.307,539.741,0.000e+00,698.034
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0883,103.222,0.000e+00,523.87,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.741,539.741,539.741,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.721,539.55,0.000e+00,697.538
561.2,0.000e+00,0.000e+00,27,0.000e+00,0.000e+00,0.557,0.031,50,561.2,527.001,36,561.2,561.2,561.2,561.2,540.904,561.2,539.55,539.55,539.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.904,561.2,709.9,539.469,0.000e+00,698.535
490.506,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,490.506,537.5,320,490.506,490.506,490.506,490.506,0.000e+00,490.506,539.462,539.462,539.462,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.056,539.415,0.000e+00,700
560.373,2279314.453,11,2,32,1852242.382,0.0699,0.00767,15.618,671.944,534.741,657,556.691,556.494,671.944,556.588,755.725,671.944,654.684,654.788,654.882,2069660.267,2415114.382,1953284.658,2161406.862,755.77,560.373,710.465,539.527,1904.399,697.915
558.708,4259792.782,0.000e+00,11,0.000e+00,3637646.507,0.446,0.0621,100.189,730,529.526,789,555.009,554.812,730,554.822,1083.374,730,714.53,714.717,714.727,3900148.053,4551165.724,3650454.471,4244846.933,1083.374,558.708,712.749,539.461,3626.613,698.12
561.2,13777.639,0.000e+00,12,0.000e+00,12660.956,0.493,0.179,100.147,730,526.756,17,544.737,544.669,730,544.599,976.499,730,724.723,724.862,724.792,13541.386,15801.646,11806.891,14774.258,976.499,561.2,712.1,539.32,12.32,698.316
561.2,488350.187,0.000e+00,12,0.000e+00,468317.796,0.494,0.123,100.244,730,526.177,142,549.858,549.749,730,549.53,975.69,730,719.462,719.791,719.571,494738.24,577311.964,418500.8,546481.813,975.69,561.2,712.019,539.15,447.818,698.145
556.252,3325885.724,0.000e+00,11,0.000e+00,3407034.596,0.446,0.0889,100.081,730,520.995,744,554.328,554.271,730,553.781,1029.78,730,714.822,715.369,714.879,3477538.418,4057905.778,2850212.978,3975635.627,1029.78,556.252,712.861,538.67,3155.397,698.326
555.852,1930304.996,0.000e+00,11,0.000e+00,2498254.791,0.445,0.185,99.999,730,521.309,578,552.702,552.985,730,551.931,1029.142,730,715.968,716.74,715.685,2242999.182,2617248.711,1654284.089,2915094.187,1029.142,555.852,713.246,538.199,2072.958,698.578
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.228,104.676,0.000e+00,525.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.199,538.199,538.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.946,538.184,0.000e+00,699.577
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.171,104.44,0.000e+00,525.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.184,538.184,538.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.571,538.153,0.000e+00,699.247
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.114,104.127,0.000e+00,525.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.153,538.153,538.153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.07,538.097,0.000e+00,698.807
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.494,0.0564,101.578,0.000e+00,525.75,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,983.174,0.000e+00,538.097,538.097,538.097,0.000e+00,0.000e+00,0.000e+00,0.000e+00,983.174,561.2,711.322,538.09,0.000e+00,698.352
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.09,538.09,538.09,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.362,538.03,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.03,538.03,538.03,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.403,537.969,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.969,537.969,537.969,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.444,537.909,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.909,537.909,537.909,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.487,537.848,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.848,537.848,537.848,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.529,537.787,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.787,537.787,537.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.571,537.727,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.727,537.727,537.727,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.615,537.666,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.666,537.666,537.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.658,537.605,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.605,537.605,537.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.702,537.544,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.544,537.544,537.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.747,537.483,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.483,537.483,537.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.793,537.422,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.422,537.422,537.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.842,537.361,0.000e+00,700
559.68,2351931.271,11,2,32,1417434.987,0.0364,0.00356,7.971,661.651,535.731,789,555.99,555.52,661.651,556.092,695.963,661.651,643.029,642.927,643.498,1896385.778,2212606.258,2015798.631,1653791.093,695.933,559.68,703.625,537.486,1727.314,695.281
561.2,4745606.827,0.000e+00,11,0.000e+00,3539229.582,0.451,0.0511,100.192,730,545.304,900,553.514,552.899,730,553.297,1217.27,730,714.031,714.248,714.646,4382171.022,5112954.88,4067327.431,4129441.849,1217.27,561.2,710.611,538.479,3885.557,695.693
566.79,5177997.653,0.000e+00,11,0.000e+00,4202382.222,0.449,0.173,100.191,730,560.49,943,554.656,554.249,730,554.407,1341.241,730,713.823,714.071,714.23,4828468.338,5634035.484,4437635.698,4903495.111,1341.241,566.79,711.767,540.756,4365.425,696.555
568.87,5339768.604,0.000e+00,11,0.000e+00,4559749.973,0.448,0.311,100.19,730,561.409,960,556.743,556.575,730,556.585,1341.802,730,714.013,714.171,714.181,4830488.462,5637266.204,4575567.076,5321309.867,1341.802,568.87,712.318,543.442,4527.318,697.252
571.2,5237509.689,0.000e+00,11,0.000e+00,4665824.142,0.447,0.457,100.189,730,562.092,950,559.203,559.104,730,558.992,1341.837,730,714.238,714.45,714.338,4830611.911,5638440.96,4487122.773,5446095.644,1341.837,571.2,712.671,546.697,4533.902,697.801
573.148,4820719.502,0.000e+00,11,0.000e+00,4516797.724,0.446,0.603,100.189,730,562.683,908,562.184,561.996,730,561.746,1341.209,730,714.513,714.951,714.701,4828351.147,5637052.302,4129131.52,5273316.124,1341.209,573.148,712.958,550.793,4369.747,698.332
569.456,3940517.547,0.000e+00,11,0.000e+00,4036413.156,0.444,0.741,100.187,730,542.576,825,565.543,565.447,730,564.972,1161.849,730,715.25,715.821,715.346,4182656.284,4884572.729,3374262.613,4713787.449,1161.849,569.456,713.237,550.849,3760.799,699.28
563.306,2358185.244,0.000e+00,11,0.000e+00,3050042.596,0.443,0.86,100.041,730,522.42,658,564.442,564.762,730,563.74,1027.566,730,716.407,717.109,716.087,2688652.516,3139863.04,2019304.818,3561901.796,1027.566,563.306,713.443,545.293,2516.653,699.679
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.924,104.887,0.000e+00,526.235,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.293,545.293,545.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.354,543.447,0.000e+00,699.872
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.867,104.822,0.000e+00,526.142,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.447,543.447,543.447,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.259,542.345,0.000e+00,699.781
