Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.81,104.753,0.000e+00,526.044,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.345,542.345,542.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.158,541.605,0.000e+00,699.684
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.753,104.679,0.000e+00,525.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.605,541.605,541.605,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.05,541.066,0.000e+00,699.58
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.695,104.599,0.000e+00,525.825,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.066,541.066,541.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.933,540.652,0.000e+00,699.468
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.638,104.513,0.000e+00,525.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.652,540.652,540.652,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.807,540.319,0.000e+00,699.348
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.581,104.422,0.000e+00,525.575,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.319,540.319,540.319,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.669,540.046,0.000e+00,699.221
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.524,104.318,0.000e+00,525.427,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.046,540.046,540.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.518,539.809,0.000e+00,699.076
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.466,104.201,0.000e+00,525.261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.809,539.809,539.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.35,539.592,0.000e+00,698.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.409,104.072,0.000e+00,525.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.592,539.592,539.592,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.162,539.391,0.000e+00,698.73
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.352,103.926,0.000e+00,524.87,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.391,539.391,539.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.947,539.201,0.000e+00,698.526
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.295,103.788,0.000e+00,524.674,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.201,539.201,539.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.698,539.054,0.000e+00,698.332
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.237,103.595,0.000e+00,524.399,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.054,539.054,539.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.402,538.908,0.000e+00,698.06
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.18,103.36,0.000e+00,524.065,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.908,538.908,538.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.034,538.759,0.000e+00,697.731
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.123,103.061,0.000e+00,523.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,538.759,538.759,538.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.552,538.603,0.000e+00,697.311
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.448,0.0656,100.19,0.000e+00,535.599,679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,538.603,538.603,538.603,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,709.824,539.13,0.000e+00,697.327
560.495,2636804.871,11,2,32,1585578.24,0.0536,0.00705,11.983,665.817,535.4,840,556.915,556.422,665.817,557.022,717.544,665.817,648.043,647.936,648.536,2124989.013,2479628.622,2259685.547,1850195.662,717.592,560.495,710.857,539.234,1935.175,698.127
565.486,4866903.04,0.000e+00,11,0.000e+00,3625667.413,0.447,0.0651,100.189,730,554.151,916,555.216,554.55,730,554.948,1270.494,730,714.048,714.316,714.714,4573780.196,5337141.476,4170799.218,4230789.12,1270.494,565.486,712.739,540.688,4009.676,697.649
568.687,5178665.529,0.000e+00,11,0.000e+00,4200417.28,0.447,0.19,100.189,730,562.118,936,556.679,556.276,730,556.434,1341.275,730,714.008,714.254,714.412,4828588.942,5635023.644,4437541.262,4901939.2,1341.275,568.687,713.01,542.966,4365.452,697.869
570.557,5320814.933,0.000e+00,11,0.000e+00,4542572.658,0.446,0.328,100.189,730,562.604,949,558.768,558.591,730,558.601,1341.76,730,714.199,714.365,714.375,4830334.862,5637934.649,4558640.071,5302060.942,1341.76,570.557,713.179,545.62,4516.892,698.222
572.295,5229640.818,0.000e+00,11,0.000e+00,4658790.4,0.445,0.473,100.188,730,563.059,941,561.199,561.096,730,560.985,1341.776,730,714.421,714.635,714.524,4830394.596,5639023.502,4479716.693,5438692.124,1341.776,572.295,713.332,548.83,4529.821,698.589
574.304,4842075.591,0.000e+00,11,0.000e+00,4538364.587,0.445,0.619,100.188,730,563.525,905,564.138,563.965,730,563.717,1341.251,730,714.692,715.113,714.865,4828505.316,5638051.271,4146821.12,5299265.422,1341.251,574.304,713.499,552.899,4383.164,699.01
572.106,4030201.173,0.000e+00,11,0.000e+00,4128129.707,0.443,0.758,100.187,730,547.939,836,567.557,567.442,730,566.97,1197.072,730,715.342,715.929,715.457,4309458.489,5033376.996,3450563.129,4821587.627,1197.072,572.106,713.703,553.766,3856.99,699.814
569.898,2207149.511,0.000e+00,25,0.000e+00,2870791.68,0.443,0.879,100.207,730,539.139,678,567.043,567.302,730,566.293,1130.123,730,716.723,717.473,716.464,2586166.613,3020778.667,1889597.582,3353235.627,1130.123,569.898,713.875,551.752,2383.657,700.127
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.441,0.932,100.344,0.000e+00,539.915,214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,551.752,551.752,551.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.786,551.748,0.000e+00,700.991
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.867,104.879,0.000e+00,526.545,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.748,551.748,551.748,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.69,549.016,0.000e+00,700.209
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.809,104.91,0.000e+00,526.486,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.016,549.016,549.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.589,547.201,0.000e+00,700.111
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.752,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.201,547.201,547.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.48,545.903,0.000e+00,700.007
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.695,104.903,0.000e+00,526.257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.903,545.903,545.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.362,544.921,0.000e+00,699.895
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.638,104.817,0.000e+00,526.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.921,544.921,544.921,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.235,544.149,0.000e+00,699.774
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.58,104.723,0.000e+00,526.001,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.149,544.149,544.149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.097,543.521,0.000e+00,699.642
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.523,104.62,0.000e+00,525.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.521,543.521,543.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.945,542.997,0.000e+00,699.498
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.466,104.507,0.000e+00,525.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.997,542.997,542.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.776,542.549,0.000e+00,699.339
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.409,104.382,0.000e+00,525.518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.549,542.549,542.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.587,542.16,0.000e+00,699.165
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.351,104.235,0.000e+00,525.309,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.16,542.16,542.16,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.372,541.809,0.000e+00,698.958
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.294,104.067,0.000e+00,525.07,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.809,541.809,541.809,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.122,541.485,0.000e+00,698.722
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.237,103.869,0.000e+00,524.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.485,541.485,541.485,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.824,541.18,0.000e+00,698.445
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.179,103.66,0.000e+00,524.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.18,541.18,541.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.455,540.922,0.000e+00,698.153
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.122,103.36,0.000e+00,524.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.922,540.922,540.922,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.972,540.669,0.000e+00,697.732
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.447,0.065,100.189,0.000e+00,536.147,688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.669,540.669,540.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.239,541.104,0.000e+00,697.755
560.969,2693278.471,11,2,32,1613861.653,0.0544,0.00679,12.203,666.159,535.406,850,558.049,557.559,666.159,558.162,718.032,666.159,649.219,649.105,649.709,2161209.244,2522230.507,2307774.044,1883450.809,718.045,560.969,711.2,541.167,1971.933,698.382
567.653,4945864.818,0.000e+00,11,0.000e+00,3680682.098,0.446,0.0668,100.189,730,557.578,924,557.02,556.34,730,556.739,1297.82,730,714.144,714.425,714.824,4672151.04,5452635.022,4237919.573,4295540.907,1297.82,567.653,712.932,542.715,4081.678,697.935
570.326,5369425.351,0.000e+00,11,0.000e+00,4354416.356,0.446,0.193,100.189,730,562.58,960,558.538,558.24,730,558.397,1341.733,730,714.178,714.318,714.475,4830239.289,5637727.573,4600366.364,5082359.467,1341.733,570.326,713.175,544.899,4469.309,698.205
571.866,5472236.089,0.000e+00,11,0.000e+00,4673175.324,0.445,0.336,100.188,730,563.022,966,560.539,560.444,730,560.453,1342.061,730,714.36,714.446,714.455,4831419.164,5639942.258,4687754.524,5455217.209,1342.061,571.866,713.33,547.462,4602.054,698.536
573.528,5363879.253,0.000e+00,11,0.000e+00,4780566.187,0.445,0.486,100.188,730,563.453,956,562.887,562.857,730,562.746,1342.044,730,714.575,714.717,714.605,4831360,5640858.738,4594128.782,5581554.347,1342.044,573.528,713.474,550.603,4607.303,698.886
575.545,4963615.858,0.000e+00,11,0.000e+00,4655923.2,0.444,0.636,100.187,730,563.908,920,565.763,565.661,730,565.412,1341.553,730,714.84,715.191,714.941,4829590.756,5640000.284,4250396.16,5437190.827,1341.553,575.545,713.635,554.678,4455.78,699.295
574.27,4125967.36,0.000e+00,11,0.000e+00,4226199.324,0.443,0.778,100.189,730,552.733,849,569.269,569.137,730,568.668,1233.391,730,715.409,716.009,715.54,4440208.498,5186719.858,3532127.573,4936730.169,1233.391,574.27,713.833,556.553,3958.171,700.016
571.2,1759728.071,0.000e+00,25,0.000e+00,2317822.151,0.442,0.902,100.251,730,539.39,695,569.102,569.359,730,568.374,1130.123,730,717.451,718.179,717.194,2077226.382,2426771.058,1506262.329,2707852.8,1130.123,571.2,713.99,553.625,1915.098,700.407
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.44,0.932,100.362,0.000e+00,540.017,237,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,553.625,553.625,553.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.901,553.1,0.000e+00,701.105
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.867,104.824,0.000e+00,526.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.1,553.1,553.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.805,550.11,0.000e+00,700.323
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.809,104.871,0.000e+00,526.559,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.11,550.11,550.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.704,548.127,0.000e+00,700.225
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.752,104.905,0.000e+00,526.495,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.127,548.127,548.127,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.595,546.709,0.000e+00,700.121
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.695,104.989,0.000e+00,526.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.709,546.709,546.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.478,545.639,0.000e+00,700.009
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.638,104.899,0.000e+00,526.251,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.639,545.639,545.639,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.351,544.798,0.000e+00,699.888
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.58,104.805,0.000e+00,526.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.798,544.798,544.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.213,544.115,0.000e+00,699.757
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.523,104.702,0.000e+00,525.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.115,544.115,544.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.061,543.546,0.000e+00,699.613
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.466,104.589,0.000e+00,525.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.546,543.546,543.546,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.893,543.06,0.000e+00,699.455
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.408,104.463,0.000e+00,525.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.06,543.06,543.06,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.703,542.638,0.000e+00,699.278
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.351,104.321,0.000e+00,525.431,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.638,542.638,542.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.488,542.265,0.000e+00,699.079
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.294,104.151,0.000e+00,525.189,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.265,542.265,542.265,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.238,541.92,0.000e+00,698.841
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.237,103.953,0.000e+00,524.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.92,541.92,541.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.94,541.597,0.000e+00,698.563
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.179,103.713,0.000e+00,524.568,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.597,541.597,541.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.571,541.289,0.000e+00,698.227
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.122,103.443,0.000e+00,524.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.289,541.289,541.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.087,541.022,0.000e+00,697.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.447,0.065,100.189,0.000e+00,536.3,280,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,541.022,541.022,541.022,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.356,541.445,0.000e+00,697.874
561.111,2694192.889,11,2,32,1609167.502,0.0539,0.00671,12.097,665.981,535.48,854,558.253,557.758,665.981,558.365,716.85,665.981,649.177,649.065,649.672,2163712.782,2525210.382,2308504.427,1878015.893,716.824,561.111,711.285,541.502,1971.505,698.44
568.243,4968830.862,0.000e+00,11,0.000e+00,3694873.884,0.446,0.0667,100.189,730,558.909,929,557.349,556.656,730,557.056,1309.565,730,714.146,714.439,714.839,4714435.129,5502106.738,4257502.436,4312200.818,1309.565,568.243,712.973,543.124,4106.427,697.976
570.587,5354847.004,0.000e+00,11,0.000e+00,4340934.542,0.446,0.194,100.189,730,562.668,958,558.913,558.606,730,558.764,1341.73,730,714.212,714.36,714.518,4830229.618,5637873.209,4587748.124,5066765.084,1341.73,570.587,713.215,545.283,4460.968,698.276
572.121,5486366.151,0.000e+00,11,0.000e+00,4685178.596,0.445,0.336,100.188,730,563.11,968,560.891,560.803,730,560.812,1342.098,730,714.392,714.471,714.48,4831553.991,5640247.751,4699735.893,5469372.302,1342.098,572.121,713.367,547.82,4609.996,698.604
573.758,5358440.676,0.000e+00,11,0.000e+00,4776043.52,0.445,0.486,100.188,730,563.532,955,563.215,563.182,730,563.071,1342.042,730,714.605,714.75,714.638,4831352.036,5640986.738,4589358.933,5576409.884,1342.042,573.758,713.511,550.927,4604.399,698.95
575.694,4857407.716,0.000e+00,11,0.000e+00,4555110.684,0.444,0.636,100.187,730,563.959,903,566.06,565.899,730,565.651,1341.332,730,714.868,715.276,715.029,4828795.449,5639195.876,4159356.871,5319579.307,1341.332,575.694,713.675,554.911,4393.384,699.354
572.814,3981418.098,0.000e+00,11,0.000e+00,4078485.902,0.442,0.775,100.214,730,546.494,824,569.372,569.258,730,568.792,1183.018,730,715.539,716.119,715.653,4258864.64,4974966.898,3408328.533,4764258.418,1183.018,572.814,713.876,554.914,3811.29,700.171
571.2,1885998.507,0.000e+00,25,0.000e+00,2480638.578,0.442,0.895,100.244,730,539.35,657,567.764,568.004,730,567,1130.123,730,717.149,717.913,716.91,2245496.604,2623063.609,1614525.582,2897743.076,1130.123,571.2,714.027,552.585,2057.446,700.362
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.932,104.762,0.000e+00,526.754,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.585,552.585,552.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.939,548.859,0.000e+00,700.452
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.806,0.000e+00,526.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.859,548.859,548.859,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.845,546.694,0.000e+00,700.362
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.852,0.000e+00,526.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.694,546.694,546.694,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.744,545.27,0.000e+00,700.265
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.76,104.901,0.000e+00,526.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.27,545.27,545.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.637,544.256,0.000e+00,700.162
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.702,104.946,0.000e+00,526.421,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.256,544.256,544.256,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.522,543.492,0.000e+00,700.052
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.918,0.000e+00,526.316,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.492,543.492,543.492,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.397,542.89,0.000e+00,699.933
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.838,0.000e+00,526.165,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.89,542.89,542.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.261,542.4,0.000e+00,699.804
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.737,0.000e+00,526.022,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.4,542.4,542.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.112,541.989,0.000e+00,699.662
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.626,0.000e+00,525.864,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.989,541.989,541.989,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.947,541.635,0.000e+00,699.507
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.502,0.000e+00,525.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.635,541.635,541.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.762,541.325,0.000e+00,699.333
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.364,0.000e+00,525.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.325,541.325,541.325,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.551,541.048,0.000e+00,699.139
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.199,0.000e+00,525.257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.048,541.048,541.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.307,540.789,0.000e+00,698.908
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.244,104.006,0.000e+00,524.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.789,540.789,540.789,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.018,540.542,0.000e+00,698.638
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.187,103.803,0.000e+00,524.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.542,540.542,540.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.662,540.332,0.000e+00,698.352
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.13,103.514,0.000e+00,524.285,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.332,540.332,540.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.199,540.123,0.000e+00,697.948
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.446,0.0726,100.189,0.000e+00,536.473,232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,540.123,540.123,540.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,710.516,540.615,0.000e+00,698.009
560.655,2594599.502,11,2,32,1544788.462,0.05,0.0135,11.203,664.512,535.584,843,557.791,557.294,664.512,557.898,707.959,664.512,647.34,647.233,647.836,2087276.871,2435866.916,2223293.511,1802779.2,707.961,560.655,711.314,540.686,1898.124,698.393
567.21,4903498.524,0.000e+00,11,0.000e+00,3644514.133,0.447,0.07,100.189,730,557.076,924,556.583,555.883,730,556.285,1293.837,730,714.114,714.412,714.814,4657814.471,5435730.489,4201750.756,4253195.662,1293.837,567.21,712.918,542.248,4053.452,697.885
570.025,5362029.227,0.000e+00,11,0.000e+00,4345981.156,0.446,0.195,100.189,730,562.51,965,558.11,557.805,730,557.965,1341.802,730,714.138,714.283,714.442,4830486.187,5637836.231,4594175.431,5072352.711,1341.802,570.025,713.154,544.471,4464.505,698.143
571.2,5512628.338,0.000e+00,11,0.000e+00,4708050.489,0.446,0.338,100.188,730,562.957,977,560.147,560.073,730,560.082,1342.163,730,714.324,714.39,714.398,4831786.098,5640206.791,4722493.724,5495768.747,1342.163,571.2,713.304,547.088,4624.612,698.475
573.312,5424686.649,0.000e+00,11,0.000e+00,4828723.2,0.445,0.489,100.188,730,563.399,970,562.545,562.543,730,562.434,1342.208,730,714.544,714.654,714.545,4831950.507,5641403.733,4646328.32,5637635.982,1342.208,573.312,713.445,550.31,4639.924,698.828
575.599,5017350.827,0.000e+00,11,0.000e+00,4709697.707,0.444,0.64,100.187,730,563.869,934,565.495,565.425,730,565.173,1341.764,730,714.815,715.138,714.885,4830351.36,5640775.68,4296495.218,5499878.969,1341.764,575.599,713.607,554.529,4488.335,699.245
575.039,4163662.507,0.000e+00,11,0.000e+00,4265888.711,0.443,0.784,100.187,730,555.667,861,569.188,569.026,730,568.555,1258.943,730,715.341,715.974,715.503,4532195.556,5294118.684,3564433.351,4983042.276,1258.943,575.039,713.806,557.481,4011.34,699.929
571.2,1610961.209,0.000e+00,25,0.000e+00,2140702.578,0.442,0.91,100.252,730,539.398,701,569.779,570.033,730,569.047,1130.123,730,717.702,718.435,717.448,1917607.822,2240434.631,1378835.911,2501087.004,1130.123,571.2,713.962,554.209,1764.578,700.416
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.931,104.793,0.000e+00,526.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.209,554.209,554.209,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.874,550.033,0.000e+00,700.388
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.874,104.836,0.000e+00,526.621,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.033,550.033,550.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.78,547.608,0.000e+00,700.298
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.817,104.865,0.000e+00,526.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.608,547.608,547.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.681,546.016,0.000e+00,700.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.76,104.921,0.000e+00,526.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.016,546.016,546.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.574,544.883,0.000e+00,700.099
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.702,104.968,0.000e+00,526.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.883,544.883,544.883,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.459,544.031,0.000e+00,699.99
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.645,104.886,0.000e+00,526.233,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.031,544.031,544.031,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.335,543.362,0.000e+00,699.871
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.588,104.795,0.000e+00,526.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.362,543.362,543.362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.2,542.818,0.000e+00,699.743
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.531,104.694,0.000e+00,525.961,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.818,542.818,542.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.052,542.363,0.000e+00,699.602
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.473,104.584,0.000e+00,525.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.363,542.363,542.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.887,541.974,0.000e+00,699.447
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.416,104.464,0.000e+00,525.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.974,541.974,541.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.703,541.638,0.000e+00,699.28
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.359,104.322,0.000e+00,525.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.638,541.638,541.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.494,541.335,0.000e+00,699.081
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.302,104.158,0.000e+00,525.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.335,541.335,541.335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.252,541.052,0.000e+00,698.85
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.244,103.966,0.000e+00,524.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.052,541.052,541.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.964,540.784,0.000e+00,698.582
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.187,103.764,0.000e+00,524.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.784,540.784,540.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.609,540.557,0.000e+00,698.299
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.13,103.477,0.000e+00,524.232,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.557,540.557,540.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.148,540.333,0.000e+00,697.896
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0726,103.087,0.000e+00,523.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.333,540.333,540.333,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.489,540.103,0.000e+00,697.348
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.0153,0.000e+00,561.2,537.5,376,561.2,561.2,561.2,561.2,0.000e+00,561.2,540.103,540.103,540.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.67,540.041,0.000e+00,700
577.129,1779477.191,0.000e+00,32,11,1300496.427,0.222,0.0171,50.094,730,564.289,382,553.576,552.788,730,553.167,1432.709,730,716.635,717.044,717.423,1805746.276,2107261.653,1524863.644,1517646.436,1432.619,577.129,711.913,541.491,1501.218,698.076
566.284,4684826.738,0.000e+00,11,0.000e+00,3796220.587,0.445,0.00867,100.188,730,549.486,857,558.165,557.749,730,557.905,1222.219,730,714.436,714.696,714.852,4399986.916,5135508.48,4013853.298,4430813.582,1222.219,566.284,713.219,543.448,3958.653,698.521
558.44,2678781.156,0.000e+00,11,0.000e+00,2286868.196,0.444,0.133,100.003,730,522.069,519,557.349,557.181,730,557.19,1027.982,730,716.099,716.258,716.267,2442086.4,2850480.64,2294986.809,2669304.889,1027.982,558.44,713.674,542.779,2277.38,699.321
590.317,2267609.458,0.000e+00,11,0.000e+00,2018917.262,0.443,0.187,100.188,730,592.459,458,556.802,556.246,730,556.151,1680.526,730,715.978,716.629,716.533,2510688.427,2930421.76,1942812.729,2356436.907,1680.526,590.317,713.91,547.92,2098.463,700.007
560.165,1708325.12,0.000e+00,11,0.000e+00,1612742.4,0.443,0.193,100,730,522.734,371,560.555,560.484,730,560.258,1026.952,730,717.365,717.662,717.436,1662667.662,1941309.582,1463124.196,1883017.529,1026.952,560.165,714.158,547.003,1536.848,699.968
590.093,2401316.693,0.000e+00,11,0.000e+00,2471083.52,0.442,0.21,100.235,730,592.74,550,561.155,560.67,730,560.213,1680.539,730,715.847,716.789,716.332,2984433.209,3484368.498,2056777.102,2885025.28,1680.539,590.093,714.318,551.913,2436.309,700.308
564.619,955206.187,0.000e+00,12,0.000e+00,1302406.542,0.442,0.233,100.26,730,529.449,323,563.469,563.723,730,562.737,1065.165,730,718.444,719.176,718.19,1159208.747,1353845.76,817879.964,1521087.147,1065.165,564.619,714.42,551.087,1063.928,700.463
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.224,104.625,0.000e+00,527.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.087,551.087,551.087,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.114,550.334,0.000e+00,700.739
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.167,104.787,0.000e+00,526.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.334,550.334,550.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.731,549.651,0.000e+00,700.4
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.11,104.946,0.000e+00,526.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.651,549.651,549.651,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.218,549.022,0.000e+00,699.961
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.492,0.0525,90.204,0.000e+00,537.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,914.301,0.000e+00,549.022,549.022,549.022,0.000e+00,0.000e+00,0.000e+00,0.000e+00,914.301,561.2,712.46,548.97,0.000e+00,700.365
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.97,548.97,548.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.499,548.909,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.909,548.909,548.909,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.539,548.847,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.847,548.847,548.847,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.58,548.785,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.785,548.785,548.785,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.622,548.724,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.724,548.724,548.724,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.664,548.662,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.662,548.662,548.662,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.708,548.6,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.6,548.6,548.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.751,548.538,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.538,548.538,548.538,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.796,548.476,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.476,548.476,548.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.841,548.414,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.414,548.414,548.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.887,548.352,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.352,548.352,548.352,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.934,548.29,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.29,548.29,548.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.985,548.229,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.229,548.229,548.229,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.041,548.167,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,179,561.2,561.2,561.2,561.2,0.000e+00,561.2,548.167,548.167,548.167,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.1,548.106,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,75,561.2,561.2,561.2,561.2,0.000e+00,561.2,548.106,548.106,548.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.165,548.045,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,42,561.2,561.2,561.2,561.2,0.000e+00,561.2,548.045,548.045,548.045,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.233,547.984,0.000e+00,700
205.365,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,205.365,537.5,187,205.365,205.365,205.365,205.365,0.000e+00,205.365,547.97,547.97,547.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.519,547.938,0.000e+00,700
563.267,1554937.796,11,2,32,1461037.813,0.0228,0.00151,4.977,657.263,536.317,554,561.495,561.422,657.263,561.29,669.677,657.263,643.673,643.879,643.746,1536819.556,1794367.538,1331755.413,1705885.796,669.543,563.267,700.585,547.859,1404.22,694.789
470.896,590816.32,0.000e+00,26,0.000e+00,629166.009,0.483,0.0334,50.011,730,470.884,180,557.904,558.319,730,557.895,758.57,730,719.874,719.884,719.459,508553.742,593775.147,506019.591,734599.182,583.802,470.896,703.793,490.32,0.000e+00,655.653
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,111,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,479.516,479.516,479.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.851,479.428,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,479.428,479.428,479.428,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.908,479.339,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,479.339,479.339,479.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.965,479.251,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,479.251,479.251,479.251,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.022,479.162,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,479.162,479.162,479.162,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.078,479.073,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,479.073,479.073,479.073,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.136,478.984,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.984,478.984,478.984,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.194,478.895,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.895,478.895,478.895,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.251,478.806,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.806,478.806,478.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.307,478.716,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.716,478.716,478.716,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.364,478.627,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.627,478.627,478.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.421,478.537,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.537,478.537,478.537,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.48,478.447,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.447,478.447,478.447,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.542,478.358,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.358,478.358,478.358,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.603,478.268,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.268,478.268,478.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.666,478.178,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.178,478.178,478.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.732,478.089,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,478.089,478.089,478.089,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,687.801,478,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,174,561.2,561.2,561.2,561.2,0.000e+00,561.2,478,478,478,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,686.875,477.911,0.000e+00,700
403.356,1877651.058,1,2,32,1403338.524,0.000e+00,0.0143,0.000e+00,517.072,537.5,841,387.896,387.292,517.072,387.569,661.981,517.072,608.275,608.602,608.879,1900443.022,2208468.907,1615765.902,1630793.244,661.979,541.403,696.684,481.811,1588.032,689.257
275.365,983762.844,1,31,32,800369.778,0.000e+00,0.078,0.000e+00,326.519,537.5,898,268.733,268.533,326.519,268.583,638.214,326.519,544.443,544.593,544.643,994975.004,1156757.689,846175.004,930509.724,638.214,553.295,702.612,488.391,853.064,692.944
538.552,3142673.138,11,31,32,2688689.564,0.231,0.132,50.1,691.11,529.786,913,524.847,524.473,691.11,524.485,1198.774,691.11,659.862,660.224,660.236,3090943.289,3595981.938,2701290.667,3128013.013,1198.774,538.552,706.187,496.406,2740.741,689.344
532.082,4026929.209,0.000e+00,11,0.000e+00,3593368.462,0.46,0.221,100.198,730,523.929,906,517.471,517.106,730,516.978,1110.048,730,711.15,711.642,711.514,3996173.653,4650325.049,3460469.476,4181583.076,1110.048,532.082,708.421,503.893,3571.899,690.571
532.842,3684598.329,0.000e+00,11,0.000e+00,3457668.551,0.458,0.334,100.197,730,514.997,860,522.114,521.834,730,521.544,1044.842,730,711.78,712.35,712.06,3761430.471,4378709.333,3165170.347,4025097.671,1044.842,532.842,709.138,508.303,3357.89,691.836
541.652,2601256.391,0.000e+00,25,0.000e+00,2666525.298,0.456,0.439,100.196,730,529.703,785,525.406,525.073,730,524.532,1130.123,730,712.898,713.771,713.23,2965872.64,3453620.907,2233885.724,3105044.764,1130.123,541.652,709.657,518.427,2544.423,692.728
548.178,913041.636,0.000e+00,12,0.000e+00,1228235.378,0.453,0.5,100.194,730,521.984,346,532.16,532.288,730,531.168,1067.053,730,716.267,717.259,716.139,1168891.449,1362051.129,783558.329,1431201.707,1067.053,548.178,709.919,522.596,1029.526,694.333
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.489,102.375,0.000e+00,522.665,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,522.596,522.596,522.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,709.761,525.788,0.000e+00,696.347
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.432,102.257,0.000e+00,522.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,525.788,525.788,525.788,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,709.585,527.643,0.000e+00,696.181
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.375,102.124,0.000e+00,522.307,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,527.643,527.643,527.643,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,709.385,528.837,0.000e+00,695.994
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.318,101.972,0.000e+00,522.09,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,528.837,528.837,528.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,709.155,529.653,0.000e+00,695.78
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.26,101.794,0.000e+00,521.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,529.653,529.653,529.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,708.884,530.231,0.000e+00,695.53
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.203,101.582,0.000e+00,521.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,530.231,530.231,530.231,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,708.554,530.644,0.000e+00,695.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.146,101.318,0.000e+00,521.159,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,530.644,530.644,530.644,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,708.133,530.936,0.000e+00,694.86
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.491,0.0886,100.968,0.000e+00,520.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,530.936,530.936,530.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,707.547,531.129,0.000e+00,694.365
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.567,0.0314,50.003,0.000e+00,516.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.66,0.000e+00,531.129,531.129,531.129,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.66,561.2,706.723,530.911,0.000e+00,694.857
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,530.911,530.911,530.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.764,530.811,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,530.811,530.811,530.811,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.806,530.711,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,530.711,530.711,530.711,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.851,530.612,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,530.612,530.612,530.612,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.897,530.513,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,530.513,530.513,530.513,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.944,530.413,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,530.413,530.413,530.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.992,530.314,0.000e+00,700
