Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,546,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,530.314,530.314,530.314,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.045,530.215,0.000e+00,700
558.292,1806790.369,11,2,32,1060128.64,0.00528,0.000336,1.146,650.917,537.223,736,552.838,552.334,650.917,552.888,630.665,650.917,628.278,628.227,628.782,1498471.064,1747486.16,1549324.604,1236300.222,630.589,558.292,702.684,530.553,1330.716,695.006
551.046,4181108.338,0.000e+00,11,0.000e+00,3103544.036,0.452,0.03,100.193,730,523.41,845,547.022,546.387,730,546.805,1072.151,730,713.863,714.08,714.498,3859743.289,4501367.467,3585133.796,3619461.404,1072.151,551.046,709.881,530.994,3417.205,694.79
557.677,4561053.013,0.000e+00,11,0.000e+00,3697132.658,0.451,0.137,100.192,730,544.721,885,547.492,546.996,730,547.162,1212.966,730,713.502,713.833,713.999,4366676.48,5092608.569,3910892.373,4311757.369,1212.966,557.677,711.22,533.98,3879.283,695.661
561.2,4718461.724,0.000e+00,11,0.000e+00,4026422.044,0.449,0.258,100.191,730,551.748,896,550.354,549.992,730,550.005,1263.426,730,713.626,713.975,713.988,4548332.658,5305539.698,4045042.347,4696741.262,1263.426,561.2,711.858,539.415,4089.095,696.38
587.604,2233980.302,0.000e+00,11,0.000e+00,1989586.631,0.446,0.387,100.189,730,590.388,460,553.659,553.085,730,552.988,1681.033,730,715.756,716.427,716.33,2483803.022,2898377.956,1914438.827,2321671.253,1681.033,587.604,712.298,557.335,2070.564,698.232
564.579,947904.711,0.000e+00,12,0.000e+00,903108.338,0.445,0.392,100.188,730,527.489,226,568.088,568.029,730,567.816,1065.234,730,719.247,719.519,719.306,929917.44,1086456.96,811328.142,1055134.862,1065.234,564.579,712.525,553.373,858.193,698.8
561.2,41804.916,0.000e+00,12,0.000e+00,49698.187,0.494,0.373,100.258,730,526.332,35,559.747,559.669,730,559.282,974.699,730,723.627,724.091,723.704,52954.769,61852.302,35791.227,58048.542,974.699,561.2,712.195,550.574,44.918,698.307
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.32,103.944,0.000e+00,524.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.574,550.574,550.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.967,548.565,0.000e+00,698.551
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.262,103.795,0.000e+00,524.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.565,548.565,548.565,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.698,547.099,0.000e+00,698.342
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.205,103.584,0.000e+00,524.384,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.099,547.099,547.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.37,545.929,0.000e+00,698.045
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.148,103.32,0.000e+00,524.01,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.929,545.929,545.929,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.951,544.959,0.000e+00,697.676
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0906,102.972,0.000e+00,523.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.959,544.959,544.959,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.372,544.122,0.000e+00,697.186
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.525,0.0333,50.001,0.000e+00,538.427,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,580.411,0.000e+00,544.122,544.122,544.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,580.411,561.2,709.553,544.279,0.000e+00,698.769
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.279,544.279,544.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.593,544.178,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.178,544.178,544.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.634,544.076,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.076,544.076,544.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.676,543.974,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.974,543.974,543.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.718,543.872,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.872,543.872,543.872,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.761,543.77,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.77,543.77,543.77,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.806,543.668,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.668,543.668,543.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.852,543.566,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.566,543.566,543.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.9,543.464,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.464,543.464,543.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.948,543.363,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.363,543.363,543.363,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.998,543.261,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.261,543.261,543.261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.052,543.159,0.000e+00,700
561.906,1897265.978,11,2,32,1106101.087,0.0051,0.000357,1.113,650.333,537.242,737,559.245,558.797,650.333,559.325,626.579,650.333,634.224,634.144,634.671,1535655.467,1792424.936,1625477.756,1291046.844,626.499,561.906,702.172,543.173,1383.538,695.523
562.317,4439627.378,0.000e+00,11,0.000e+00,3284685.938,0.45,0.0328,100.191,730,535.579,848,558.528,557.913,730,558.316,1139.888,730,714.684,714.896,715.298,4103598.364,4789773.084,3803613.867,3833927.964,1139.888,562.317,710.451,543.28,3628.702,696.211
569.837,5001211.449,0.000e+00,11,0.000e+00,4047107.698,0.448,0.146,100.19,730,561.315,913,559.056,558.552,730,558.712,1342.304,730,714.224,714.568,714.728,4832293.547,5640341.618,4284726.613,4723858.204,1342.304,569.837,711.943,547.369,4268.17,697.134
573.187,5239359.147,0.000e+00,11,0.000e+00,4469215.858,0.446,0.279,100.189,730,562.506,929,562.801,562.583,730,562.594,1341.625,730,714.568,714.775,714.786,4829849.031,5639058.773,4487507.058,5218003.627,1341.625,573.187,712.67,553.275,4471.228,698.155
569.274,3306576.213,0.000e+00,28,0.000e+00,2945324.658,0.444,0.422,100.187,730,538.372,920,567.058,566.913,730,566.813,1130.123,730,716.217,716.462,716.362,3119235.129,3643308.942,2830939.876,3440179.2,1130.123,569.274,713.195,551.203,2886.129,699.49
568.166,1446296.178,0.000e+00,28,0.000e+00,1366878.293,0.444,0.5,100.187,730,538.406,884,563.323,563.168,730,562.949,1130.123,730,717.881,718.254,718.036,1464594.347,1710424.462,1238427.733,1596306.916,1130.123,568.166,713.405,549.766,1320.285,699.517
567.66,1347410.062,0.000e+00,25,0.000e+00,1407353.031,0.444,0.5,100.187,730,538.513,475,562.048,561.892,730,561.45,1130.123,730,717.719,718.316,717.874,1506984.533,1759757.369,1153867.093,1643414.187,1130.123,567.66,713.583,548.878,1319.606,699.601
567.45,1175615.716,0.000e+00,25,0.000e+00,1592257.991,0.443,0.5,100.187,730,538.636,637,561.161,561.346,730,560.323,1130.123,730,717.717,718.555,717.532,1469139.769,1715460.836,1006810.382,1859221.476,1130.123,567.45,713.733,548.353,1319.527,699.697
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.5,104.907,0.000e+00,526.491,147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.353,548.353,548.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.578,545.688,0.000e+00,700.128
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.948,0.000e+00,526.338,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.688,545.688,545.688,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.404,544.119,0.000e+00,699.965
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.823,0.000e+00,526.143,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.119,544.119,544.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.208,543.069,0.000e+00,699.782
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.674,0.000e+00,525.931,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.069,543.069,543.069,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.982,542.303,0.000e+00,699.573
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.501,0.000e+00,525.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.303,542.303,542.303,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.717,541.706,0.000e+00,699.331
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,104.296,0.000e+00,525.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.706,541.706,541.706,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.397,541.218,0.000e+00,699.044
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.033,0.000e+00,525.021,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.218,541.218,541.218,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.992,540.78,0.000e+00,698.675
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0988,103.721,0.000e+00,524.579,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.78,540.78,540.78,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.441,540.42,0.000e+00,698.238
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.451,0.0415,55.387,0.000e+00,562.685,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,722.255,0.000e+00,540.42,540.42,540.42,0.000e+00,0.000e+00,0.000e+00,0.000e+00,722.255,561.2,710.644,542.365,0.000e+00,700.974
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.365,542.365,542.365,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.678,542.263,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.263,542.263,542.263,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.713,542.161,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.161,542.161,542.161,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.749,542.059,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.059,542.059,542.059,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.785,541.957,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.957,541.957,541.957,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.823,541.855,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.855,541.855,541.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.864,541.753,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.753,541.753,541.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.908,541.651,0.000e+00,700
561.359,2114240.8,11,2,32,1232069.902,0.0217,0.00183,4.807,655.105,536.516,784,558.462,557.978,655.105,558.544,654.491,655.105,638.279,638.196,638.763,1715379.04,2001996.107,1811554.027,1437932.516,654.442,561.359,706.205,541.716,1542.825,696.737
563.807,4566966.044,0.000e+00,11,0.000e+00,3372746.809,0.448,0.0417,100.19,730,543.663,877,557.311,556.638,730,557.051,1191.548,730,714.439,714.699,715.112,4289571.84,5006345.671,3913099.662,3936321.991,1191.548,563.807,711.597,542.819,3752.676,697.004
569.723,4983010.418,0.000e+00,11,0.000e+00,4032283.876,0.447,0.158,100.19,730,561.798,914,558.632,558.118,730,558.279,1341.371,730,714.187,714.54,714.701,4828937.102,5636246.756,4269267.058,4706407.822,1341.371,569.723,712.51,547.186,4257.129,697.603
573.205,5219438.364,0.000e+00,11,0.000e+00,4451688.676,0.446,0.291,100.188,730,562.862,928,562.633,562.404,730,562.416,1341.611,730,714.553,714.77,714.782,4829799.538,5638930.773,4470500.124,5197475.271,1341.611,573.205,713.011,553.529,4459.957,698.444
569.462,3050001.351,0.000e+00,28,0.000e+00,2717781.333,0.443,0.433,100.187,730,538.683,919,567.095,566.946,730,566.848,1130.123,730,716.434,716.681,716.583,2884988.302,3369763.84,2611227.022,3174460.302,1130.123,569.462,713.451,551.455,2665.063,699.733
568.429,1444729.742,0.000e+00,28,0.000e+00,1365184.853,0.443,0.5,100.187,730,538.706,881,563.562,563.4,730,563.182,1130.123,730,717.893,718.273,718.055,1467639.467,1714010.169,1237065.244,1594356.622,1130.123,568.429,713.638,550.035,1320.305,699.751
567.915,1346465.28,0.000e+00,28,0.000e+00,1406792.107,0.443,0.5,100.187,730,538.789,804,562.303,562.142,730,561.7,1130.123,730,717.732,718.335,717.893,1510098.631,1763425.991,1153036.871,1642789.404,1130.123,567.915,713.795,549.149,1320.189,699.816
567.686,1173502.364,0.000e+00,25,0.000e+00,1591865.884,0.443,0.5,100.187,730,538.89,636,561.417,561.598,730,560.573,1130.123,730,717.732,718.576,717.551,1471414.329,1718148.551,1004981.902,1858797.938,1130.123,567.686,713.927,548.619,1319.569,699.895
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.825,0.000e+00,526.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.619,548.619,548.619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.772,545.931,0.000e+00,700.321
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.891,0.000e+00,526.52,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.931,545.931,545.931,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.598,544.349,0.000e+00,700.158
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.957,0.000e+00,526.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.349,544.349,544.349,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.403,543.291,0.000e+00,699.975
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.812,0.000e+00,526.128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.291,543.291,543.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.178,542.52,0.000e+00,699.767
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.64,0.000e+00,525.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.52,542.52,542.52,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.915,541.919,0.000e+00,699.526
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.437,0.000e+00,525.596,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.919,541.919,541.919,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.597,541.431,0.000e+00,699.242
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.178,0.000e+00,525.228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.431,541.431,541.431,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.194,540.997,0.000e+00,698.879
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0988,103.837,0.000e+00,524.744,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.997,540.997,540.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.645,540.588,0.000e+00,698.401
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.456,0.0415,57.043,0.000e+00,560.25,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,722.036,0.000e+00,540.588,540.588,540.588,0.000e+00,0.000e+00,0.000e+00,0.000e+00,722.036,561.2,710.854,542.38,0.000e+00,701.004
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.38,542.38,542.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.893,542.279,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.279,542.279,542.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.933,542.178,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.178,542.178,542.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.974,542.076,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.076,542.076,542.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.016,541.975,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.975,541.975,541.975,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.059,541.873,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.873,541.873,541.873,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.103,541.772,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.772,541.772,541.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.15,541.671,0.000e+00,700
561.331,2167837.156,11,2,32,1260377.227,0.0245,0.00214,5.409,656.039,536.414,799,558.47,557.976,656.039,558.553,660.107,656.039,639.226,639.144,639.72,1759621.244,2053633.796,1857474.311,1470971.929,660.065,561.331,706.451,541.738,1581.234,696.805
564.432,4608845.653,0.000e+00,11,0.000e+00,3397315.413,0.448,0.0438,100.19,730,545.783,886,557.364,556.673,730,557.091,1207.656,730,714.402,714.675,715.093,4347562.098,5074031.502,3948979.2,3965000.249,1207.656,564.432,711.672,543.08,3791.077,697.036
570.087,5068180.48,0.000e+00,11,0.000e+00,4101751.751,0.447,0.161,100.189,730,561.877,929,558.871,558.405,730,558.566,1341.361,730,714.209,714.513,714.674,4828901.262,5636305.351,4342160.782,4787574.329,1341.361,570.087,712.552,547.486,4303.35,697.667
573.299,5313469.44,0.000e+00,11,0.000e+00,4532581.262,0.445,0.296,100.188,730,562.952,943,562.908,562.729,730,562.741,1341.822,730,714.578,714.745,714.757,4830557.867,5639930.88,4550946.133,5292028.018,1341.822,573.299,713.039,554.016,4512.619,698.499
569.688,2862623.004,0.000e+00,28,0.000e+00,2551211.236,0.443,0.441,100.187,730,538.74,936,567.391,567.241,730,567.143,1130.123,730,716.624,716.873,716.775,2712230.684,3168082.204,2450723.556,2979999.858,1130.123,569.688,713.467,551.785,2502.974,699.778
568.696,1443381.333,0.000e+00,28,0.000e+00,1363641.458,0.443,0.5,100.184,730,538.996,902,563.874,563.705,730,563.488,1132.388,730,717.911,718.297,718.08,1470334.578,1717196.231,1235882.951,1592589.938,1132.388,568.696,713.655,550.349,1320.324,699.788
568.054,1348115.911,0.000e+00,28,0.000e+00,1408951.609,0.443,0.499,100.187,730,538.834,827,562.602,562.438,730,561.996,1130.123,730,717.747,718.352,717.911,1514755.129,1768901.547,1154425.671,1645346.276,1130.123,568.054,713.814,549.368,1322.879,699.851
567.791,1171715.484,0.000e+00,25,0.000e+00,1591641.742,0.443,0.5,100.187,730,538.929,661,561.624,561.802,730,560.776,1130.123,730,717.744,718.593,717.566,1473221.404,1720284.302,1003436.587,1858564.124,1130.123,567.791,713.946,548.775,1319.601,699.925
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.816,0.000e+00,526.657,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.775,548.775,548.775,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.791,546.051,0.000e+00,700.34
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.882,0.000e+00,526.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.051,546.051,546.051,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.619,544.449,0.000e+00,700.178
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.989,0.000e+00,526.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.449,544.449,544.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.423,543.377,0.000e+00,699.995
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.827,0.000e+00,526.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.377,543.377,543.377,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.198,542.595,0.000e+00,699.787
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.654,0.000e+00,525.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.595,542.595,542.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.934,541.987,0.000e+00,699.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.451,0.000e+00,525.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.987,541.987,541.987,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.615,541.493,0.000e+00,699.262
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.19,0.000e+00,525.246,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.493,541.493,541.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.21,541.054,0.000e+00,698.896
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0988,103.848,0.000e+00,524.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.054,541.054,541.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.659,540.641,0.000e+00,698.416
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.45,0.0415,55.559,0.000e+00,562.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.789,0.000e+00,540.641,540.641,540.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.789,561.2,710.863,542.55,0.000e+00,701.155
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.55,542.55,542.55,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.898,542.448,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.448,542.448,542.448,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.933,542.346,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.346,542.346,542.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.969,542.244,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.244,542.244,542.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.007,542.142,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.142,542.142,542.142,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.046,542.04,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.04,542.04,542.04,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.088,541.939,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,598,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.939,541.939,541.939,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.133,541.837,0.000e+00,700
561.445,2086411.609,11,2,32,1209180.569,0.0197,0.00162,4.349,654.289,536.62,789,558.575,558.086,654.289,558.654,649.422,654.289,637.535,637.456,638.025,1695632.4,1978974.756,1787686.88,1411236.249,649.372,561.445,706.329,541.896,1521.284,696.817
563.875,4554323.342,0.000e+00,11,0.000e+00,3351565.084,0.448,0.0406,100.19,730,543.54,878,557.473,556.787,730,557.209,1190.038,730,714.457,714.721,715.143,4284137.244,5000064.569,3902219.093,3911648.996,1190.038,563.875,711.643,542.963,3740.566,697.063
569.902,4991309.938,0.000e+00,11,0.000e+00,4039005.298,0.447,0.156,100.189,730,561.836,919,558.764,558.255,730,558.416,1341.21,730,714.199,714.547,714.708,4828354.56,5635622.684,4276335.787,4714299.449,1341.21,569.902,712.543,547.297,4261.453,697.647
573.224,5255245.938,0.000e+00,11,0.000e+00,4481841.493,0.446,0.289,100.188,730,562.916,936,562.735,562.524,730,562.536,1341.722,730,714.562,714.76,714.772,4830198.329,5639438.791,4501136.213,5232719.076,1341.722,573.224,713.036,553.617,4479.834,698.478
569.607,3056105.813,0.000e+00,28,0.000e+00,2723085.369,0.443,0.433,100.184,730,538.958,927,567.19,567.032,730,566.934,1132.388,730,716.427,716.683,716.584,2900222.009,3387577.458,2616437.76,3180674.844,1132.388,569.607,713.474,551.606,2673.433,699.759
568.618,1444856.178,0.000e+00,28,0.000e+00,1364552.676,0.443,0.499,100.184,730,538.988,884,563.716,563.539,730,563.323,1132.388,730,717.89,718.283,718.066,1476470.471,1724341.191,1237160.818,1593634.702,1132.388,568.618,713.661,550.23,1323.009,699.782
568.003,1346613.618,0.000e+00,28,0.000e+00,1407762.062,0.443,0.499,100.187,730,538.83,803,562.495,562.326,730,561.883,1130.123,730,717.735,718.347,717.905,1517110.044,1771637.333,1153148.587,1643943.822,1130.123,568.003,713.818,549.29,1322.832,699.848
567.759,1169902.364,0.000e+00,25,0.000e+00,1590903.324,0.443,0.5,100.187,730,538.927,622,561.555,561.729,730,560.699,1130.123,730,717.735,718.591,717.562,1475486.72,1722920.391,1001889.209,1857691.876,1130.123,567.759,713.949,548.723,1319.587,699.924
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.815,0.000e+00,526.659,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.723,548.723,548.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.794,546.011,0.000e+00,700.342
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.878,0.000e+00,526.542,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.011,546.011,546.011,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.62,544.416,0.000e+00,700.179
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.989,0.000e+00,526.338,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.416,544.416,544.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.424,543.35,0.000e+00,699.996
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.827,0.000e+00,526.149,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.35,543.35,543.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.199,542.571,0.000e+00,699.788
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.654,0.000e+00,525.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.571,542.571,542.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.934,541.966,0.000e+00,699.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.451,0.000e+00,525.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.966,541.966,541.966,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.615,541.475,0.000e+00,699.262
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.191,0.000e+00,525.246,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.475,541.475,541.475,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.211,541.038,0.000e+00,698.897
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0988,103.848,0.000e+00,524.76,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.038,541.038,541.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.66,540.626,0.000e+00,698.416
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.452,0.0415,55.917,0.000e+00,561.806,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.687,0.000e+00,540.626,540.626,540.626,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.687,561.2,710.865,542.506,0.000e+00,701.121
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.506,542.506,542.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.9,542.404,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.404,542.404,542.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.936,542.302,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.302,542.302,542.302,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.974,542.201,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.201,542.201,542.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.013,542.099,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.099,542.099,542.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.052,541.997,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.997,541.997,541.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.092,541.895,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,509,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.895,541.895,541.895,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.136,541.793,0.000e+00,700
561.73,1745150.436,0.000e+00,2,32,1005814.4,0.000e+00,0.000e+00,0.000e+00,646.599,537.5,731,558.643,558.188,646.599,558.708,601.928,646.599,629.724,629.659,630.179,1424711.538,1662775.609,1495292.729,1173882.24,601.829,561.73,705.861,541.833,1272.725,696.874
561.204,4301943.816,0.000e+00,32,11,3161117.804,0.445,0.133,99.866,730,533.163,835,557.649,557.009,730,557.429,1107.686,730,714.695,714.914,715.334,3986797.719,4653166.658,3685872.491,3689479.38,1107.686,561.204,712.526,542.25,3512.386,698.039
568.56,4796271.502,0.000e+00,11,0.000e+00,3881739.662,0.446,0.242,100.189,730,558.15,892,558.025,557.488,730,557.648,1302.33,730,714.225,714.602,714.762,4688388.551,5471989.191,4109435.164,4530519.893,1302.33,568.56,712.944,547.075,4110.772,697.998
565.723,4351747.413,0.000e+00,25,0.000e+00,3710462.293,0.444,0.37,100.188,730,537.913,905,562.054,561.801,730,561.814,1130.451,730,715.022,715.261,715.274,4069622.898,4751366.258,3727342.649,4332039.111,1130.451,565.723,713.307,546.939,3731.987,699.095
566.324,1747351.324,0.000e+00,28,0.000e+00,1560544.853,0.444,0.489,100.184,730,538.428,893,559.695,559.493,730,559.396,1132.388,730,717.244,717.543,717.446,1700123.164,1984909.511,1496648.818,1821950.578,1132.388,566.324,713.512,547.025,1542.836,699.345
566.663,1438845.298,0.000e+00,28,0.000e+00,1357662.862,0.443,0.499,100.184,730,538.653,858,559.462,559.251,730,559.032,1132.388,730,717.562,717.993,717.774,1488391.396,1737720.889,1232398.649,1585093.12,1132.388,566.663,713.664,547.174,1322.683,699.521
566.67,1342347.947,0.000e+00,28,0.000e+00,1402956.089,0.443,0.499,100.187,730,538.579,771,559.658,559.466,730,559.017,1130.123,730,717.516,718.157,717.708,1524902.542,1780366.222,1149735.182,1637990.4,1130.123,566.67,713.801,547.238,1322.418,699.652
566.86,1167266.987,0.000e+00,25,0.000e+00,1587079.111,0.443,0.5,100.187,730,538.738,581,559.651,559.811,730,558.771,1130.123,730,717.587,718.467,717.427,1481512.249,1729714.489,999772.089,1852967.253,1130.123,566.86,713.92,547.339,1319.43,699.776
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.828,0.000e+00,526.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.339,547.339,547.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.765,544.994,0.000e+00,700.314
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.895,0.000e+00,526.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.994,544.994,544.994,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.592,543.61,0.000e+00,700.151
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.952,0.000e+00,526.34,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.61,543.61,543.61,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.397,542.681,0.000e+00,699.969
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.808,0.000e+00,526.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.681,542.681,542.681,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.172,541.999,0.000e+00,699.761
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.636,0.000e+00,525.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.999,541.999,541.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.909,541.466,0.000e+00,699.52
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.433,0.000e+00,525.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.466,541.466,541.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.59,541.028,0.000e+00,699.236
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.173,0.000e+00,525.221,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.028,541.028,541.028,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.186,540.635,0.000e+00,698.872
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0988,103.831,0.000e+00,524.735,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.635,540.635,540.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.636,540.259,0.000e+00,698.392
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.452,0.0415,55.932,0.000e+00,561.794,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.71,0.000e+00,540.259,540.259,540.259,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.71,561.2,710.841,542.161,0.000e+00,701.098
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.161,542.161,542.161,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.876,542.059,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.059,542.059,542.059,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.913,541.957,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.957,541.957,541.957,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.949,541.855,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.855,541.855,541.855,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.987,541.753,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.753,541.753,541.753,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.024,541.651,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.651,541.651,541.651,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.065,541.549,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,136,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.549,541.549,541.549,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.11,541.448,0.000e+00,700
561.305,2114789.653,11,2,32,1220152.196,0.0208,0.00176,4.602,654.734,536.569,806,558.38,557.878,654.734,558.457,652.159,654.734,637.786,637.709,638.289,1721944.347,2009630.542,1812049.44,1424003.796,652.113,561.305,706.337,541.518,1541.229,696.788
564.37,4606756.409,0.000e+00,11,0.000e+00,3376119.751,0.448,0.0416,100.19,730,546.056,892,557.182,556.466,730,556.901,1210.469,730,714.378,714.659,715.094,4357687.751,5085777.92,3947244.373,3940207.502,1210.469,564.37,711.625,542.92,3786.873,696.969
569.962,5025223.68,0.000e+00,11,0.000e+00,4066999.182,0.447,0.159,100.189,730,561.831,929,558.725,558.235,730,558.396,1341.379,730,714.195,714.524,714.685,4828966.116,5636320.142,4305404.018,4746959.929,1341.379,569.962,712.526,547.299,4280.14,697.628
573.178,5269287.822,0.000e+00,11,0.000e+00,4493051.733,0.446,0.292,100.188,730,562.907,941,562.737,562.534,730,562.546,1341.788,730,714.562,714.753,714.766,4830436.124,5639716.978,4513162.24,5245808.071,1341.788,573.178,713.022,553.718,4487.448,698.465
569.546,2971686.4,0.000e+00,28,0.000e+00,2648092.444,0.443,0.436,100.187,730,538.706,931,567.219,567.056,730,566.958,1130.123,730,716.498,716.759,716.661,2827602.489,3302777.742,2544145.92,3093100.942,1130.123,569.546,713.458,551.584,2602.101,699.751
568.592,1439481.173,0.000e+00,28,0.000e+00,1358606.649,0.443,0.5,100.184,730,538.968,900,563.7,563.51,730,563.295,1132.388,730,717.885,718.29,718.075,1478854.684,1727123.2,1232560.356,1586688,1132.388,568.592,713.646,550.208,1320.359,699.766
567.979,1344107.236,0.000e+00,28,0.000e+00,1405951.289,0.443,0.499,100.187,730,538.811,823,562.481,562.302,730,561.858,1130.123,730,717.727,718.35,717.906,1521126.4,1776324.836,1151004.018,1641826.844,1130.123,567.979,713.805,549.269,1322.85,699.833
567.744,1166861.653,0.000e+00,25,0.000e+00,1589654.471,0.443,0.5,100.187,730,538.911,651,561.541,561.707,730,560.673,1130.123,730,717.727,718.595,717.562,1479514.738,1727621.262,999286.684,1856230.969,1130.123,567.744,713.937,548.705,1319.643,699.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.821,0.000e+00,526.649,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.705,548.705,548.705,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.782,545.996,0.000e+00,700.33
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.887,0.000e+00,526.527,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.996,545.996,545.996,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.609,544.404,0.000e+00,700.168
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.966,0.000e+00,526.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.404,544.404,544.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.414,543.339,0.000e+00,699.986
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.82,0.000e+00,526.139,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.339,543.339,543.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.19,542.562,0.000e+00,699.778
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.648,0.000e+00,525.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.562,542.562,542.562,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.927,541.958,0.000e+00,699.538
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.446,0.000e+00,525.608,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.958,541.958,541.958,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.608,541.466,0.000e+00,699.254
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.187,0.000e+00,525.24,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.466,541.466,541.466,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.206,541.031,0.000e+00,698.891
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0988,103.846,0.000e+00,524.756,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.031,541.031,541.031,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.657,540.62,0.000e+00,698.413
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.456,0.0415,56.957,0.000e+00,560.303,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.54,0.000e+00,540.62,540.62,540.62,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.54,561.2,710.866,542.412,0.000e+00,701.02
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.412,542.412,542.412,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.905,542.311,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.311,542.311,542.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.945,542.209,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.209,542.209,542.209,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.986,542.108,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.108,542.108,542.108,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.028,542.006,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.006,542.006,542.006,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.071,541.905,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.905,541.905,541.905,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.115,541.804,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,126,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.804,541.804,541.804,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.163,541.703,0.000e+00,700
561.356,2150682.649,11,2,32,1238362.089,0.0225,0.00195,4.965,655.299,536.501,818,558.511,558.003,655.299,558.588,655.579,655.299,638.476,638.399,638.985,1750901.013,2043460.64,1842772.089,1445281.049,655.537,561.356,706.422,541.768,1566.507,696.818
565.26,4666368,0.000e+00,11,0.000e+00,3411652.551,0.448,0.043,100.19,730,548.614,903,557.449,556.715,730,557.157,1230.856,730,714.35,714.642,715.084,4431080.676,5171517.44,3998256.64,3981742.08,1230.856,565.26,711.665,543.44,3838.785,696.983
570.391,5073941.049,0.000e+00,11,0.000e+00,4106800.64,0.447,0.161,100.189,730,561.946,937,559.201,558.739,730,558.9,1341.531,730,714.239,714.54,714.7,4829512.818,5637157.547,4346989.227,4793585.209,1341.531,570.391,712.562,547.805,4306.856,697.708
573.487,5330743.751,0.000e+00,11,0.000e+00,4545529.742,0.445,0.296,100.19,730,563.02,950,563.2,563.03,730,563.042,1341.927,730,714.604,714.763,714.775,4830936.178,5640495.218,4565641.956,5307261.156,1341.927,573.487,713.055,554.295,4521.805,698.542
570.329,2834542.08,0.000e+00,28,0.000e+00,2525910.756,0.443,0.442,100.187,730,540.146,941,567.645,567.475,730,567.377,1140.389,730,716.65,716.918,716.82,2707527.68,3162648.747,2426637.084,2950502.969,1140.389,570.329,713.484,552.422,2485.47,699.806
569.514,1451249.209,0.000e+00,28,0.000e+00,1369012.053,0.443,0.499,100.187,730,540.215,907,564.506,564.308,730,564.095,1140.389,730,717.916,718.327,718.113,1495597.084,1746776.036,1242565.689,1598931.627,1140.389,569.514,713.677,551.175,1332.488,699.859
568.83,1352456.107,0.000e+00,28,0.000e+00,1415167.431,0.443,0.499,100.188,730,539.817,828,563.4,563.219,730,562.776,1136.099,730,717.774,718.399,717.956,1533573.262,1790977.849,1158077.156,1652698.027,1136.099,568.83,713.842,550.236,1332.259,699.935
568.178,1172459.947,0.000e+00,25,0.000e+00,1598789.831,0.443,0.499,100.187,730,539.03,654,562.455,562.621,730,561.59,1130.123,730,717.781,718.646,717.615,1487168.427,1736672.996,1004014.791,1867021.227,1130.123,568.178,713.978,549.368,1326.71,700.005
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.801,0.000e+00,526.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.368,549.368,549.368,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.823,546.491,0.000e+00,700.371
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.865,0.000e+00,526.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.491,546.491,546.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.649,544.801,0.000e+00,700.208
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.963,0.000e+00,526.391,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.801,544.801,544.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.454,543.673,0.000e+00,700.026
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.849,0.000e+00,526.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.673,543.673,543.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.23,542.852,0.000e+00,699.818
