Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.677,0.000e+00,525.936,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.852,542.852,542.852,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.967,542.215,0.000e+00,699.578
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.475,0.000e+00,525.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.215,542.215,542.215,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.65,541.699,0.000e+00,699.295
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.217,0.000e+00,525.284,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.699,541.699,541.699,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.248,541.245,0.000e+00,698.934
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.877,0.000e+00,524.8,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.245,541.245,541.245,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.701,540.82,0.000e+00,698.456
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.457,0.0415,57.252,0.000e+00,559.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.343,0.000e+00,540.82,540.82,540.82,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.343,561.2,710.911,542.571,0.000e+00,701.03
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.571,542.571,542.571,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.952,542.471,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.471,542.471,542.471,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.994,542.369,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.369,542.369,542.369,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.037,542.268,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.268,542.268,542.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.08,542.167,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.167,542.167,542.167,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.125,542.066,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.066,542.066,542.066,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.17,541.965,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,87,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.965,541.965,541.965,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.218,541.864,0.000e+00,700
561.624,1893988.04,11,2,32,1085780.627,0.0074,0.000524,1.632,649.79,537.164,775,558.648,558.166,649.79,558.716,621.91,649.79,632.983,632.915,633.466,1546278.538,1804665.369,1622812.156,1267217.169,621.836,561.624,706.123,541.911,1379.409,696.874
562.675,4456395.947,0.000e+00,11,0.000e+00,3252948.196,0.448,0.0332,100.19,730,539.37,868,557.441,556.749,730,557.191,1159.01,730,714.536,714.786,715.228,4172435.627,4869711.644,3818301.44,3796563.911,1159.01,562.675,711.571,542.546,3645.187,697.071
569.507,4894534.542,0.000e+00,11,0.000e+00,3960664.178,0.447,0.146,100.19,730,561.796,913,558.382,557.816,730,557.977,1341.61,730,714.164,714.568,714.729,4829794.418,5637142.756,4193542.258,4622728.818,1341.61,569.507,712.515,546.79,4209.557,697.581
572.903,5151179.093,0.000e+00,11,0.000e+00,4390008.889,0.445,0.277,100.185,730,562.751,927,562.27,562.002,730,562.016,1341.58,730,714.52,714.774,714.788,4829687.467,5638648.036,4412154.88,5125324.231,1341.58,572.903,713.019,552.77,4420.875,698.414
569.4,3412018.347,0.000e+00,25,0.000e+00,3038099.627,0.443,0.417,100.188,730,539.508,917,566.704,566.525,730,566.425,1136.099,730,716.066,716.344,716.245,3259520,3807032.32,2921315.271,3548419.129,1136.099,569.4,713.467,551.239,2990.964,699.694
568.748,1444128.711,0.000e+00,28,0.000e+00,1361651.058,0.443,0.499,100.188,730,539.595,895,563.401,563.192,730,562.979,1136.099,730,717.838,718.26,718.047,1493870.649,1744619.093,1236568.889,1590206.151,1136.099,568.748,713.653,550.201,1327.487,699.762
568.09,1345971.627,0.000e+00,28,0.000e+00,1408586.24,0.443,0.499,100.184,730,539.063,810,562.488,562.299,730,561.855,1132.388,730,717.713,718.346,717.902,1530130.773,1786838.898,1152601.173,1644902.969,1132.388,568.09,713.812,549.351,1327.143,699.84
567.783,1166814.507,0.000e+00,25,0.000e+00,1591511.893,0.443,0.499,100.187,730,538.926,624,561.628,561.786,730,560.751,1130.123,730,717.723,718.601,717.565,1485797.547,1734967.609,999240.676,1858410.24,1130.123,567.783,713.945,548.763,1322.276,699.923
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.817,0.000e+00,526.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.763,548.763,548.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.79,546.041,0.000e+00,700.338
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.883,0.000e+00,526.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.041,546.041,546.041,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.617,544.441,0.000e+00,700.176
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.989,0.000e+00,526.332,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.441,544.441,544.441,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.421,543.37,0.000e+00,699.993
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.826,0.000e+00,526.147,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.37,543.37,543.37,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.197,542.59,0.000e+00,699.786
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.654,0.000e+00,525.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.59,542.59,542.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.934,541.983,0.000e+00,699.545
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.451,0.000e+00,525.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.983,541.983,541.983,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.616,541.489,0.000e+00,699.262
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.192,0.000e+00,525.248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.489,541.489,541.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.213,541.052,0.000e+00,698.898
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.851,0.000e+00,524.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.052,541.052,541.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.664,540.64,0.000e+00,698.42
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.454,0.0415,56.555,0.000e+00,560.839,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.254,0.000e+00,540.64,540.64,540.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.254,561.2,710.872,542.461,0.000e+00,701.062
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.461,542.461,542.461,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.911,542.36,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.36,542.36,542.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.951,542.259,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.259,542.259,542.259,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.992,542.157,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.157,542.157,542.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.033,542.056,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.056,542.056,542.056,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.076,541.954,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.954,541.954,541.954,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.121,541.853,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,110,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.853,541.853,541.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.169,541.752,0.000e+00,700
561.708,1742687.573,0.000e+00,2,32,995889.067,0.000e+00,0.000e+00,0.000e+00,646.185,537.5,752,558.644,558.177,646.185,558.706,599.015,646.185,629.269,629.207,629.736,1426032.071,1664312.036,1493186.56,1162295.182,598.918,561.708,705.871,541.792,1269.249,696.891
562.113,4367627.038,0.000e+00,32,11,3181116.523,0.444,0.135,99.626,730,536.563,853,557.675,556.992,730,557.438,1131.312,730,714.632,714.869,715.315,4071559.82,4752084.722,3742158.707,3712811.429,1131.312,562.113,712.517,542.621,3564.59,697.972
569.744,4884235.947,0.000e+00,11,0.000e+00,3952368.071,0.446,0.245,100.189,730,562.274,913,558.453,557.881,730,558.042,1341.855,730,714.169,714.581,714.742,4830679.04,5638204.871,4184696.32,4613070.222,1341.855,569.744,712.937,548.461,4204.309,697.947
566.629,4335330.418,0.000e+00,25,0.000e+00,3694112.142,0.444,0.375,100.184,730,538.169,928,563.33,563.065,730,563.078,1131.59,730,715.132,715.383,715.396,4073722.311,4756601.742,3712930.702,4313357.369,1131.59,566.629,713.332,547.969,3723.692,699.233
567.179,1627216.213,0.000e+00,28,0.000e+00,1453386.667,0.444,0.494,100.189,730,539.184,917,560.502,560.289,730,560.193,1136.099,730,717.467,717.777,717.681,1593706.809,1860798.151,1393652.338,1696961.564,1136.099,567.179,713.528,547.956,1440.271,699.443
567.36,1439521.564,0.000e+00,28,0.000e+00,1356176.213,0.443,0.499,100.189,730,539.388,895,560.353,560.118,730,559.903,1136.099,730,717.603,718.052,717.838,1502611.769,1754434.702,1232899.698,1583457.991,1136.099,567.36,713.685,548.023,1327.059,699.601
567.155,1342810.169,0.000e+00,28,0.000e+00,1405071.218,0.443,0.499,100.184,730,538.916,810,560.467,560.262,730,559.812,1132.388,730,717.557,718.211,717.762,1536034.987,1793467.591,1150064.569,1640554.809,1132.388,567.155,713.826,547.901,1326.898,699.726
567.161,1165022.364,0.000e+00,25,0.000e+00,1588457.671,0.443,0.499,100.187,730,538.821,624,560.282,560.43,730,559.388,1130.123,730,717.618,718.513,717.47,1490289.351,1740040.676,997804.587,1854660.551,1130.123,567.161,713.947,547.792,1322.145,699.841
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.816,0.000e+00,526.658,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.792,547.792,547.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.792,545.331,0.000e+00,700.341
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.88,0.000e+00,526.54,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.331,545.331,545.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.619,543.881,0.000e+00,700.178
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.989,0.000e+00,526.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.881,543.881,543.881,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.423,542.908,0.000e+00,699.995
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.826,0.000e+00,526.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.908,542.908,542.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.198,542.196,0.000e+00,699.787
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.271,104.654,0.000e+00,525.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.196,542.196,542.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.934,541.64,0.000e+00,699.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.451,0.000e+00,525.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.64,541.64,541.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.615,541.186,0.000e+00,699.262
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.192,0.000e+00,525.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.186,541.186,541.186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.212,540.78,0.000e+00,698.898
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.85,0.000e+00,524.763,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.78,540.78,540.78,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.664,540.393,0.000e+00,698.419
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.456,0.0415,56.904,0.000e+00,560.334,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.231,0.000e+00,540.393,540.393,540.393,0.000e+00,0.000e+00,0.000e+00,0.000e+00,721.231,561.2,710.872,542.2,0.000e+00,701.028
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.2,542.2,542.2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.913,542.099,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.099,542.099,542.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.954,541.998,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.998,541.998,541.998,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.998,541.897,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.897,541.897,541.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.041,541.796,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.796,541.796,541.796,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.085,541.695,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.695,541.695,541.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.131,541.594,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.594,541.594,541.594,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.179,541.493,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,143,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.493,541.493,541.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.233,541.392,0.000e+00,700
561.22,130078.978,0.000e+00,2,3,92619.44,0.000e+00,0.000e+00,0.000e+00,579.664,537.5,281,560.355,560.286,579.664,560.331,90.985,579.664,560.691,560.716,560.76,123229.404,143816.276,111458.56,108092.569,0.000e+00,561.22,702.384,541.302,0.000e+00,698.921
560.068,4057643.804,0.000e+00,32,11,3288637.156,0.256,0.0581,57.106,730,530.424,780,556.84,556.39,730,556.543,1119.195,730,714.716,715.013,715.166,3868083.342,4514367.431,3476744.533,3838107.022,1119.194,560.068,710.599,541.499,3447.255,696.255
560.426,4207027.2,0.000e+00,11,0.000e+00,3585910.329,0.447,0.164,100.189,730,531.999,796,556.683,556.399,730,556.414,1102.386,730,714.624,714.893,714.908,3968590.791,4631590.116,3604803.129,4184978.204,1102.386,560.426,712.262,541.214,3617.666,697.745
557.077,2421010.489,0.000e+00,11,0.000e+00,2159005.582,0.445,0.279,100.023,730,521.312,497,555.14,554.963,730,554.861,1032.215,730,716.074,716.353,716.251,2313376.711,2699836.018,2074462.862,2519676.587,1032.215,557.077,712.76,539.631,2122.368,698.263
561.2,923908.551,0.000e+00,12,0.000e+00,874814.151,0.445,0.324,100.188,730,527.201,237,551.598,551.344,730,551.126,1065.684,730,718.034,718.505,718.287,980650.88,1144349.44,791743.858,1020845.582,1065.684,561.2,712.877,539.231,858.084,698.522
594.323,1208016.498,0.000e+00,11,0.000e+00,1262042.453,0.443,0.305,100.187,730,592.278,328,552.437,551.802,730,551.345,1679.886,730,716.794,717.886,717.429,1643806.293,1918152.249,1035238.542,1472673.28,1679.886,594.323,713.082,552.467,1277.456,699.888
596.565,1387903.004,0.000e+00,11,0.000e+00,1878205.44,0.442,0.271,100.281,730,592.936,457,565.24,565.072,730,564.041,1679.456,730,717.227,718.426,717.396,2017678.791,2356546.276,1188324.764,2193648.64,1679.456,596.565,713.488,562.308,1649.472,700.594
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.255,104.839,0.000e+00,526.216,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,562.308,562.308,562.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.213,559.28,0.000e+00,699.828
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.198,104.64,0.000e+00,525.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.28,559.28,559.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.877,556.895,0.000e+00,699.527
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.141,104.372,0.000e+00,525.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.895,556.895,556.895,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.445,554.955,0.000e+00,699.151
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0837,104.003,0.000e+00,524.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.955,554.955,554.955,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.84,553.311,0.000e+00,698.633
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.659,0.0265,50.001,0.000e+00,494.078,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,461.967,0.000e+00,553.311,553.311,553.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,461.967,561.2,710.998,551.367,0.000e+00,697.879
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,551.367,551.367,551.367,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.038,551.264,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,551.264,551.264,551.264,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.078,551.161,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,551.161,551.161,551.161,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.12,551.058,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,551.058,551.058,551.058,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.163,550.956,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.956,550.956,550.956,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.207,550.853,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.853,550.853,550.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.253,550.75,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.75,550.75,550.75,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.298,550.647,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.647,550.647,550.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.345,550.544,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.544,550.544,550.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.392,550.44,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.44,550.44,550.44,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.44,550.337,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.337,550.337,550.337,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.492,550.234,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,381,561.2,561.2,561.2,561.2,0.000e+00,561.2,550.234,550.234,550.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.549,550.132,0.000e+00,700
566.594,4427813.973,0.000e+00,32,11,3139504.498,0.223,0.053,49.806,730,536.309,838,564.677,563.988,730,564.486,1159.15,730,715.253,715.444,715.942,4071103.289,4754019.698,3791757.227,3666146.702,1159.15,566.594,710.156,549.564,3568.883,696.462
574.38,4915414.471,0.000e+00,11,0.000e+00,3976121.742,0.446,0.162,100.189,730,562.369,895,564.66,564.126,730,564.281,1341.209,730,714.74,715.119,715.274,4828352.853,5638091.662,4209465.742,4642937.173,1341.209,574.38,712.394,552.803,4221.234,698.078
576.651,5212525.796,0.000e+00,11,0.000e+00,4439450.169,0.445,0.293,100.188,730,563.588,916,567.779,567.549,730,567.563,1341.661,730,715.025,715.24,715.254,4829978.169,5641298.489,4462870.471,5185171.342,1341.661,576.651,713.107,557.877,4455.276,699.027
571.978,2993684.196,0.000e+00,28,0.000e+00,2665854.293,0.442,0.435,100.217,730,539.197,913,571.079,570.919,730,570.824,1130.123,730,716.798,717.053,716.958,2847825.92,3327343.502,2562251.947,3114731.236,1130.123,571.978,713.59,554.509,2621.044,700.192
569.775,1438007.182,0.000e+00,28,0.000e+00,1354763.947,0.443,0.5,100.196,730,539.078,867,566.436,566.234,730,566.026,1130.123,730,718.073,718.483,718.275,1484641.707,1734227.484,1231052.658,1582515.769,1130.123,569.775,713.783,552.121,1320.764,700.059
568.861,1337850.88,0.000e+00,28,0.000e+00,1401416.249,0.443,0.5,100.198,730,539.088,777,564.267,564.08,730,563.638,1130.123,730,717.854,718.483,718.041,1523000.889,1778745.742,1145497.102,1636744.249,1130.123,568.861,713.94,550.591,1320.372,700.07
563.627,804587.093,0.000e+00,12,0.000e+00,1120756.124,0.443,0.5,100.187,730,528.955,301,561.964,562.158,730,561.149,1065.285,730,718.627,719.442,718.432,1023822.72,1195619.982,688976.924,1308818.773,1065.285,563.627,714.002,546.737,919.174,699.922
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.484,104.791,0.000e+00,526.703,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.737,546.737,546.737,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.842,544.723,0.000e+00,700.393
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.426,104.871,0.000e+00,526.558,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.723,544.723,544.723,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.663,543.484,0.000e+00,700.224
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.369,104.957,0.000e+00,526.401,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.484,543.484,543.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.459,542.628,0.000e+00,700.035
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.312,104.849,0.000e+00,526.18,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.628,542.628,542.628,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.224,541.988,0.000e+00,699.818
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.254,104.668,0.000e+00,525.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.988,541.988,541.988,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.946,541.479,0.000e+00,699.565
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.197,104.453,0.000e+00,525.619,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.479,541.479,541.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.607,541.057,0.000e+00,699.264
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.14,104.174,0.000e+00,525.222,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.057,541.057,541.057,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.17,540.672,0.000e+00,698.873
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0827,103.799,0.000e+00,524.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.672,540.672,540.672,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.556,540.297,0.000e+00,698.348
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.692,0.0255,50.002,0.000e+00,481.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,445.139,0.000e+00,540.297,540.297,540.297,0.000e+00,0.000e+00,0.000e+00,0.000e+00,445.139,561.2,710.706,538.486,0.000e+00,696.963
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.486,538.486,538.486,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.743,538.385,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.385,538.385,538.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.781,538.284,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.284,538.284,538.284,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.82,538.183,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.183,538.183,538.183,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.86,538.082,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,538.082,538.082,538.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.902,537.981,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.981,537.981,537.981,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.945,537.88,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,444,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.88,537.88,537.88,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.993,537.78,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,250,561.2,561.2,561.2,561.2,0.000e+00,561.2,537.78,537.78,537.78,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.044,537.68,0.000e+00,700
561.2,412903.964,0.000e+00,2,3,292085.173,0.000e+00,0.000e+00,0.000e+00,624.585,537.5,268,556.95,556.692,624.585,556.852,289.887,624.585,605.292,605.39,605.55,397115.022,463341.369,353886.756,340795.84,0.000e+00,561.2,702.322,537.604,0.000e+00,696.761
556.432,2486504.391,0.000e+00,32,11,2011665.138,0.329,0.0269,73.07,730,523.979,515,552.388,551.934,730,552.082,1075.033,730,715.756,716.063,716.211,2396606.293,2796384.427,2131026.702,2347232.142,1074.946,556.432,710.101,537.892,2119.478,695.67
555.163,2969467.733,0.000e+00,11,0.000e+00,2531188.622,0.447,0.0696,100.015,730,520.23,594,552.411,552.143,730,552.158,1030.852,730,715.312,715.565,715.58,2796022.898,3262335.431,2545017.173,2953332.907,1030.852,555.163,712.143,536.941,2551.427,697.534
555.03,2977055.289,0.000e+00,11,0.000e+00,2652053.902,0.446,0.136,100.002,730,520.763,607,551.756,551.544,730,551.44,1029.997,730,715.185,715.5,715.396,2866468.409,3344351.573,2551656.107,3094191.218,1029.997,555.03,712.796,536.181,2615.444,698.046
554.692,2224892.444,0.000e+00,11,0.000e+00,2084036.409,0.446,0.206,99.996,730,521.012,496,550.446,550.201,730,549.972,1029.6,730,715.734,716.208,715.979,2288315.591,2669674.098,1907070.293,2431350.898,1029.6,554.692,713.141,535.457,2034.977,698.285
554.003,3131702.329,0.000e+00,11,0.000e+00,3220394.951,0.445,0.247,99.914,730,521.226,751,550.917,550.709,730,550.205,1029.476,730,714.54,715.252,714.748,3466499.413,4044008.676,2684476.018,3756904.107,1029.476,554.003,713.287,534.687,3036.838,698.35
592.107,1063959.467,0.000e+00,11,0.000e+00,1445724.587,0.443,0.337,100.187,730,592.3,393,548.186,547.886,730,546.796,1680.148,730,716.501,717.891,716.801,1630901.902,1902506.24,912067.271,1686490.169,1680.148,592.107,713.384,550.252,1292.488,699.892
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.304,104.794,0.000e+00,526.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.252,550.252,550.252,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.146,548.545,0.000e+00,699.742
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.247,104.61,0.000e+00,525.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.545,548.545,548.545,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.862,547.228,0.000e+00,699.485
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.19,104.389,0.000e+00,525.528,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.228,547.228,547.228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.514,546.17,0.000e+00,699.175
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.132,104.101,0.000e+00,525.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.17,546.17,546.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.061,545.272,0.000e+00,698.771
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0752,103.741,0.000e+00,524.607,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.272,545.272,545.272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.414,544.525,0.000e+00,698.266
0.000e+00,0.000e+00,0.000e+00,16,0.000e+00,0.000e+00,0.000e+00,0.0179,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,312.385,0.000e+00,544.525,544.525,544.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,312.385,561.2,710.537,544.506,0.000e+00,700.915
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.506,544.506,544.506,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.576,544.404,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.404,544.404,544.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.616,544.302,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.302,544.302,544.302,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.657,544.201,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.201,544.201,544.201,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.699,544.099,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,544.099,544.099,544.099,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.742,543.997,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.997,543.997,543.997,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.787,543.895,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.895,543.895,543.895,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.833,543.793,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.793,543.793,543.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.881,543.692,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.692,543.692,543.692,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.931,543.59,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.59,543.59,543.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.985,543.489,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,125,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.489,543.489,543.489,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.043,543.388,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,55,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.388,543.388,543.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.104,543.288,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,134,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.288,543.288,543.288,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.167,543.187,0.000e+00,700
560.653,2164525.582,11,2,32,1843890.773,0.146,0.0113,32.266,702.288,530.797,516,557.839,557.613,702.288,557.625,944.978,702.288,687.691,687.905,687.917,2050605.796,2393499.876,1854434.276,2152219.164,944.803,560.653,705.547,543.199,1863.957,694.296
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.489,0.0511,83.439,0.000e+00,534.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,890.254,0.000e+00,542.923,542.923,542.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,890.254,561.2,707.389,543.115,0.000e+00,695.55
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.115,543.115,543.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.441,543.014,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.014,543.014,543.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.494,542.914,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.914,542.914,542.914,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.548,542.814,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.814,542.814,542.814,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.6,542.713,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.713,542.713,542.713,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.651,542.612,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.612,542.612,542.612,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.703,542.511,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.511,542.511,542.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.755,542.41,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.41,542.41,542.41,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.808,542.308,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.308,542.308,542.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.862,542.207,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.207,542.207,542.207,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.916,542.106,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.106,542.106,542.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.972,542.004,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.004,542.004,542.004,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.029,541.903,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.903,541.903,541.903,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.087,541.801,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.801,541.801,541.801,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.145,541.7,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.7,541.7,541.7,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.204,541.598,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.598,541.598,541.598,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.265,541.497,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.497,541.497,541.497,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.327,541.395,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.395,541.395,541.395,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.39,541.294,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.294,541.294,541.294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.456,541.192,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,316,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.192,541.192,541.192,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.525,541.092,0.000e+00,700
557.617,2388031.076,0.000e+00,32,11,1531790.009,0.216,0.0102,47.036,730,526.375,507,555.054,554.16,730,554.885,1119.576,730,716.223,716.392,717.117,2186992.569,2552349.511,2046195.342,1787692.231,1119.354,557.617,703.15,541.157,1868.909,689.484
555.838,3253599.004,0.000e+00,11,0.000e+00,2635108.978,0.45,0.038,99.918,730,518.395,648,555.513,555.086,730,555.236,1033.815,730,715.275,715.553,715.702,3090537.813,3606720.853,2787953.778,3075225.884,1033.815,555.838,709.755,539.608,2759.874,695.598
555.931,3679577.316,0.000e+00,11,0.000e+00,3135161.173,0.448,0.115,100.06,730,519.774,715,554.725,554.463,730,554.479,1031.642,730,714.883,715.129,715.145,3446358.187,4021647.36,3153220.551,3658503.396,1031.642,555.931,711.532,538.464,3155.48,697.12
588.819,1893808.071,0.000e+00,11,0.000e+00,1686004.907,0.446,0.211,100.189,730,590.524,408,552.426,551.785,730,551.691,1680.81,730,716.038,716.773,716.678,2170723.84,2532878.507,1623028.622,1967291.022,1680.81,588.819,712.16,549.171,1776.105,698.359
592.399,2107908.551,0.000e+00,11,0.000e+00,1971095.893,0.444,0.201,100.187,730,591.789,451,562.71,562.123,730,561.913,1680.222,730,716.46,717.257,717.048,2503584.711,2923402.809,1805200.213,2301622.613,1680.222,592.399,712.889,558.102,2036.926,699.457
595.15,2382664.676,0.000e+00,11,0.000e+00,2464867.556,0.442,0.205,100.262,730,592.844,541,571.42,570.94,730,570.497,1679.75,730,716.682,717.605,717.162,3006303.004,3512558.933,2039257.458,2879946.809,1679.75,595.15,713.654,565.87,2437.547,700.476
571.2,779318.4,0.000e+00,12,0.000e+00,1101345.849,0.441,0.228,100.308,730,529.628,284,576.192,576.424,730,575.474,1064.592,730,719.677,720.395,719.446,978496.498,1143879.751,666643.769,1287492.836,1064.592,571.2,713.89,562.637,891.859,700.769
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.211,104.864,0.000e+00,526.568,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,562.637,562.637,562.637,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.568,559.878,0.000e+00,700.205
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.154,104.869,0.000e+00,526.209,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.878,559.878,559.878,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.16,557.651,0.000e+00,699.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0966,104.532,0.000e+00,525.731,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.651,557.651,557.651,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.602,555.797,0.000e+00,699.375
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.432,0.0393,50.002,0.000e+00,564.866,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,683.239,0.000e+00,555.797,555.797,555.797,0.000e+00,0.000e+00,0.000e+00,0.000e+00,683.239,561.2,711.801,556.833,0.000e+00,702.309
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.833,556.833,556.833,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.837,556.728,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.728,556.728,556.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.875,556.624,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.624,556.624,556.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.914,556.52,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.52,556.52,556.52,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.955,556.416,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.416,556.416,556.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.996,556.312,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.312,556.312,556.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.039,556.207,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.207,556.207,556.207,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.084,556.103,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,556.103,556.103,556.103,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.13,555.999,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.999,555.999,555.999,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.176,555.895,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.895,555.895,555.895,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.225,555.791,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.791,555.791,555.791,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.274,555.687,0.000e+00,700
