Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.687,555.687,555.687,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.328,555.584,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,187,561.2,561.2,561.2,561.2,0.000e+00,561.2,555.584,555.584,555.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.386,555.48,0.000e+00,700
564.537,852550.116,0.000e+00,2,32,601839.289,0.000e+00,0.000e+00,0.000e+00,638.844,537.5,388,564.139,563.874,638.844,564.069,547.265,638.844,630.159,630.229,630.424,780884.693,912217.671,729807.573,703059.484,546.857,564.537,700.955,555.244,685.508,695.681
574.786,4674774.062,0.000e+00,32,11,3781039.129,0.421,0.12,94.765,730,555.558,845,568.896,568.379,730,568.528,1277.258,730,715.275,715.643,715.792,4594943.556,5367283.769,4002084.302,4416574.844,1277.258,574.786,712.622,555.393,4016.287,698.831
599.467,1555054.364,0.000e+00,11,0.000e+00,1320889.884,0.441,0.244,100.307,730,593.06,321,567.656,567.072,730,567.089,1679.013,730,717.81,718.377,718.394,1718839.609,2007928.036,1331167.858,1543047.822,1679.013,599.467,713.192,564.036,1418.342,700.759
598.132,2692552.533,0.000e+00,11,0.000e+00,2393660.587,0.44,0.217,100.382,730,593.509,498,576.812,576.366,730,576.279,1679.19,730,717.224,717.757,717.67,2900282.596,3390057.529,2303549.013,2797881.458,1679.19,598.132,713.987,571.059,2466.803,701.23
571.2,1480969.387,0.000e+00,11,0.000e+00,1395417.173,0.439,0.242,99.978,730,524.478,312,581.81,581.743,730,581.552,1025.658,730,719.249,719.508,719.316,1442966.187,1687451.022,1266400.427,1631845.689,1025.658,571.2,714.417,566.438,1333.407,701.591
570.279,1812122.596,0.000e+00,11,0.000e+00,1891101.582,0.439,0.249,99.987,730,524.753,418,578.126,578.071,730,577.648,1025.455,730,718.311,718.789,718.367,1940361.244,2268404.764,1550064.071,2210817.138,1025.455,570.279,714.812,562.216,1747.596,701.868
568.148,726536.391,0.000e+00,12,0.000e+00,1027749.618,0.44,0.276,100.395,730,530.146,273,572.641,572.865,730,571.905,1064.766,730,719.575,720.311,719.351,917945.671,1072827.164,621648.071,1201157.973,1064.766,568.148,714.854,559.123,833.478,701.317
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.488,0.256,104.412,0.000e+00,527.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.123,559.123,559.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.579,556.65,0.000e+00,701.183
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.49,0.198,104.557,0.000e+00,527.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.65,556.65,556.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,714.241,554.697,0.000e+00,700.881
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.141,104.738,0.000e+00,526.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.697,554.697,554.697,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.807,553.1,0.000e+00,700.503
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.0837,104.989,0.000e+00,526.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,553.1,553.1,553.1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.199,551.752,0.000e+00,699.995
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.656,0.0264,50.001,0.000e+00,499.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,461.531,0.000e+00,551.752,551.752,551.752,0.000e+00,0.000e+00,0.000e+00,0.000e+00,461.531,561.2,712.354,550.08,0.000e+00,699.488
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.08,550.08,550.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,711.391,549.977,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.977,549.977,549.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.43,549.874,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.874,549.874,549.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.469,549.771,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.771,549.771,549.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.51,549.669,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.669,549.669,549.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.553,549.566,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.566,549.566,549.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.595,549.463,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.463,549.463,549.463,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.639,549.36,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.36,549.36,549.36,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.684,549.258,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.258,549.258,549.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.73,549.155,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.155,549.155,549.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.777,549.052,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,-2.013e-17,0.000e+00,0.000e+00,537.5,475,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.052,549.052,549.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.829,548.95,0.000e+00,700
562.868,1047369.671,0.000e+00,2,32,586001.493,0.000e+00,-2.013e-17,0.000e+00,623.124,537.5,647,561.581,561.259,623.124,561.635,436.467,623.124,610.469,610.415,610.791,845291.52,987016.533,896978.631,684252.871,436.318,562.868,702.7,548.847,755.178,697
223.743,251215.573,0.000e+00,3,1,172024.124,0.000e+00,0.0121,0.000e+00,289.167,537.5,171,221.492,221.255,289.167,221.422,173.07,289.167,616.433,616.502,616.669,235459.982,274936.231,215145.209,200864.978,0.000e+00,562.64,704.599,548.703,0.000e+00,698.241
568.186,3538926.364,11,31,32,2862240.782,0.2,0.0444,44.702,685.658,547.936,887,563.415,563.009,685.658,563.124,1194.919,685.658,671.126,671.418,671.532,3497711.787,4084171.804,3030759.68,3342151.964,1194.919,568.186,709.305,549.389,3045.903,696.251
568.279,4364039.111,0.000e+00,11,0.000e+00,3713141.476,0.445,0.149,100.188,730,541.071,798,564.714,564.411,730,564.428,1154.43,730,715.195,715.481,715.498,4155946.382,4853087.573,3737149.156,4336004.551,1154.43,568.279,712.841,549.839,3764.759,698.903
574.858,4950190.08,0.000e+00,11,0.000e+00,4401285.12,0.445,0.269,100.188,730,563.489,906,565.063,564.806,730,564.704,1341.435,730,714.776,715.135,715.033,4829166.364,5639210.667,4239119.929,5139556.693,1341.435,574.858,713.327,555,4369.155,698.965
571.2,3513713.778,0.000e+00,25,0.000e+00,3274856.107,0.442,0.407,100.212,730,539.168,867,569.008,568.772,730,568.558,1130.123,730,715.992,716.442,716.228,3591816.249,4195783.68,3007927.751,3825526.329,1130.123,571.2,713.75,552.648,3204.173,700.159
569.062,1335239.822,0.000e+00,28,0.000e+00,1398593.707,0.443,0.5,100.198,730,539.091,790,564.766,564.567,730,564.127,1130.123,730,717.882,718.522,718.081,1528481.28,1785210.453,1143220.409,1633506.56,1130.123,569.062,713.913,550.927,1320.544,700.074
568.516,1160288.853,0.000e+00,25,0.000e+00,1583676.444,0.443,0.5,100.204,730,539.123,610,563.105,563.243,730,562.215,1130.123,730,717.821,718.711,717.684,1491159.04,1741415.111,993545.529,1849459.484,1130.123,568.516,714.044,549.842,1319.768,700.109
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.77,0.000e+00,526.741,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.842,549.842,549.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.888,546.853,0.000e+00,700.436
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.848,0.000e+00,526.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.853,546.853,546.853,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.715,545.098,0.000e+00,700.273
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.927,0.000e+00,526.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.098,545.098,545.098,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.519,543.928,0.000e+00,700.091
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.88,0.000e+00,526.268,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.928,543.928,543.928,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.294,543.077,0.000e+00,699.883
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.722,0.000e+00,526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.077,543.077,543.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.031,542.418,0.000e+00,699.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.517,0.000e+00,525.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.418,542.418,542.418,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.712,541.879,0.000e+00,699.354
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.264,0.000e+00,525.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.879,541.879,541.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.308,541.42,0.000e+00,699
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.919,0.000e+00,524.859,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.42,541.42,541.42,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.758,540.983,0.000e+00,698.515
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.453,0.0414,56.382,0.000e+00,560.96,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.485,0.000e+00,540.983,540.983,540.983,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.485,561.2,710.965,542.787,0.000e+00,701.16
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.787,542.787,542.787,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.003,542.686,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.686,542.686,542.686,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.04,542.584,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.584,542.584,542.584,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.079,542.482,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.482,542.482,542.482,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.118,542.38,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.38,542.38,542.38,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.158,542.279,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.279,542.279,542.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.2,542.177,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,75,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.177,542.177,542.177,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.245,542.075,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,137,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.075,542.075,542.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.296,541.975,0.000e+00,700
560.961,3068702.009,11,2,32,2191455.644,0.103,0.0166,22.936,685.156,534.024,832,558.317,557.797,685.156,558.161,843.169,685.156,668.855,669.011,669.375,2837855.573,3312115.129,2629296.284,2557689.813,843.168,560.961,707.832,542.093,2482.919,696.535
557.097,3036226.276,0.000e+00,11,0.000e+00,2456905.387,0.447,0.0965,100.089,730,520.212,610,556.465,556.018,730,556.167,1031.005,730,715.529,715.827,715.976,2911304.818,3397830.827,2601477.404,2867493.831,1031.005,557.097,711.857,540.746,2583.764,697.568
556.715,2568310.044,0.000e+00,11,0.000e+00,2186571.947,0.446,0.165,99.906,730,521.014,520,554.835,554.561,730,554.578,1029.739,730,715.911,716.168,716.185,2430478.222,2836409.458,2200747.662,2551766.756,1029.739,556.715,712.623,539.571,2210.135,698.14
558.953,1095424.284,0.000e+00,12,0.000e+00,979208.96,0.446,0.214,100.189,730,526.994,260,551.778,551.538,730,551.444,1065.819,730,717.793,718.128,718.033,1088635.449,1270354.631,938728.249,1142662.187,1065.819,558.953,712.838,539.187,974.567,698.345
556.257,2568667.876,0.000e+00,11,0.000e+00,2397734.116,0.445,0.201,99.969,730,521.372,558,553.609,553.355,730,553.133,1029.089,730,715.578,716.054,715.832,2638867.058,3079276.089,2201287.822,2797899.947,1029.089,556.257,713.239,538.126,2346.068,698.593
591.75,1333121.422,0.000e+00,11,0.000e+00,1389924.267,0.443,0.257,100.187,730,592.284,360,551.655,550.999,730,550.536,1680.215,730,716.471,717.59,717.127,1815029.191,2117792.427,1142536.107,1621776.213,1680.215,591.75,713.417,550.154,1409.081,699.875
561.2,730658.844,0.000e+00,12,0.000e+00,1023702.258,0.444,0.23,100.187,730,528.275,284,561.363,561.555,730,560.548,1065.458,730,718.791,719.607,718.599,934976.996,1091833.458,625689.956,1195443.769,1065.458,561.2,713.541,548.573,838.316,699.377
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.21,104.864,0.000e+00,526.243,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.573,548.573,548.573,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.22,547.389,0.000e+00,699.859
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.153,104.622,0.000e+00,525.858,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.389,547.389,547.389,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.812,546.414,0.000e+00,699.501
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0956,104.286,0.000e+00,525.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.414,546.414,546.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.254,545.58,0.000e+00,699.03
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.442,0.0383,50.001,0.000e+00,562.17,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,665.908,0.000e+00,545.58,545.58,545.58,0.000e+00,0.000e+00,0.000e+00,0.000e+00,665.908,561.2,711.454,547.038,0.000e+00,701.856
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.038,547.038,547.038,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.496,546.937,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.937,546.937,546.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.54,546.835,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.835,546.835,546.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.585,546.733,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.733,546.733,546.733,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.632,546.632,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.632,546.632,546.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.679,546.53,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.53,546.53,546.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.727,546.429,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.429,546.429,546.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.774,546.327,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.327,546.327,546.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.82,546.225,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.225,546.225,546.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.867,546.122,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.122,546.122,546.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.914,546.02,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.02,546.02,546.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.963,545.917,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,7,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,545.917,545.917,545.917,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.015,545.815,0.000e+00,700
562.079,776178.489,0.000e+00,2,32,432274.027,0.000e+00,0.000e+00,0.000e+00,612.262,537.5,606,560.558,560.285,612.262,560.598,359.91,612.262,597.498,597.458,597.772,630462.009,736010.382,664869.831,504642.88,359.751,562.079,700.451,545.744,560.231,696.838
217.146,369542.116,0.000e+00,3,1,255479.929,0.000e+00,0.00693,0.000e+00,281.003,537.5,237,214.467,214.219,281.003,214.39,255.634,281.003,612.253,612.33,612.501,347710.293,405921.849,316547.627,298250.827,0.000e+00,562.32,702.301,545.663,0.000e+00,697.678
562.04,2485582.08,11,31,32,2011534.791,0.118,0.0178,26.195,673.908,532.544,720,560.798,560.483,673.908,560.583,874.062,673.908,658.897,659.112,659.212,2401037.084,2803026.987,2129117.724,2348312.889,874.057,562.04,706.608,545.758,2121.367,694.613
559.632,3581227.236,0.000e+00,11,0.000e+00,3047720.107,0.446,0.0845,99.928,730,520.786,684,560.044,559.793,730,559.81,1030.101,730,715.423,715.656,715.674,3349009.636,3909607.538,3067715.698,3557884.587,1030.101,559.632,711.903,543.925,3069.089,697.948
558.17,2411240.96,0.000e+00,11,0.000e+00,2146922.667,0.445,0.176,99.904,730,521.336,494,557.651,557.464,730,557.367,1029.533,730,716.275,716.558,716.461,2311673.884,2698346.667,2065710.222,2506037.76,1029.533,558.17,712.687,542.406,2115.451,698.411
557.539,2267301.12,0.000e+00,11,0.000e+00,2117917.013,0.445,0.221,100.024,730,521.477,495,556.254,556.02,730,555.804,1029.18,730,716.153,716.603,716.386,2321238.044,2709230.649,1942597.973,2471924.622,1029.18,557.539,713.159,540.93,2069.016,698.724
591.002,1577789.298,0.000e+00,11,0.000e+00,1638786.133,0.443,0.264,100.187,730,592.116,410,554.648,554.012,730,553.551,1680.378,730,716.282,717.379,716.918,2115980.942,2469416.676,1351967.858,1912515.413,1680.378,591.002,713.413,552.74,1655.478,699.724
598.48,1174858.24,0.000e+00,11,0.000e+00,1599852.658,0.441,0.249,100.36,730,593.376,406,565.157,564.955,730,563.941,1679.119,730,717.583,718.799,717.785,1746955.662,2040393.387,1005896.818,1868581.404,1679.119,598.48,713.728,561.982,1412.176,701.092
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.222,104.95,0.000e+00,526.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,561.982,561.982,561.982,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.42,559.223,0.000e+00,700.051
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.165,104.771,0.000e+00,526.07,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,559.223,559.223,559.223,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.034,557.008,0.000e+00,699.71
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.107,104.457,0.000e+00,525.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,557.008,557.008,557.008,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.514,555.178,0.000e+00,699.27
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.49,0.0501,82.763,0.000e+00,542.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,872.368,0.000e+00,555.178,555.178,555.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,872.368,561.2,711.749,555.039,0.000e+00,700.24
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,555.039,555.039,555.039,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.789,554.935,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.935,554.935,554.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.828,554.832,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.832,554.832,554.832,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.867,554.728,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.728,554.728,554.728,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.908,554.624,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.624,554.624,554.624,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.948,554.52,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.52,554.52,554.52,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.99,554.416,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.416,554.416,554.416,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.033,554.312,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.312,554.312,554.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.077,554.208,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.208,554.208,554.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.122,554.104,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554.104,554.104,554.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.167,554,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,554,554,554,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.214,553.896,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,384,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,553.896,553.896,553.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.265,553.792,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,169,561.2,561.2,561.2,561.2,0.000e+00,561.2,553.792,553.792,553.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.322,553.689,0.000e+00,700
566.464,3298087.324,11,2,32,2339650.276,0.111,0.0196,24.768,688.165,535.371,828,566.226,565.747,688.165,566.111,871.274,688.165,675.475,675.59,675.955,2991980.587,3494724.409,2823631.644,2732782.436,870.382,566.464,706.372,553.169,2645.998,696.627
576.36,4851726.791,0.000e+00,11,0.000e+00,3920878.364,0.446,0.106,100.189,730,562.421,885,567.747,567.186,730,567.34,1341.225,730,715.023,715.43,715.584,4828411.449,5639455.858,4153970.916,4579481.316,1341.225,576.36,712.093,555.228,4186.296,698.119
578.155,5148690.204,0.000e+00,11,0.000e+00,4376859.307,0.444,0.236,100.188,730,563.83,905,570,569.736,730,569.754,1341.625,730,715.228,715.474,715.492,4829848.462,5642080.142,4407487.147,5112912.213,1341.625,578.155,713.083,558.735,4417.69,699.226
573.146,4254151.68,0.000e+00,25,0.000e+00,3777010.347,0.442,0.376,100.255,730,539.284,901,572.762,572.574,730,572.48,1129.217,730,715.973,716.255,716.161,4065179.591,4749953.707,3640854.756,4413242.596,1129.217,573.146,713.668,555.354,3727.041,700.435
570.188,1542535.253,0.000e+00,28,0.000e+00,1446397.298,0.442,0.495,100.218,730,539.201,868,567.399,567.166,730,566.967,1130.123,730,717.955,718.387,718.188,1606168.036,1876291.982,1320461.227,1689651.2,1130.123,570.188,713.877,552.712,1419.022,700.196
569.147,1334126.933,0.000e+00,28,0.000e+00,1396084.764,0.442,0.5,100.216,730,539.191,792,564.831,564.623,730,564.185,1130.123,730,717.882,718.528,718.089,1531750.116,1789036.231,1142262.542,1630583.324,1130.123,569.147,714.028,551.004,1320.485,700.185
568.607,1160373.262,0.000e+00,25,0.000e+00,1580429.084,0.442,0.5,100.22,730,539.215,618,563.183,563.31,730,562.288,1130.123,730,717.822,718.716,717.694,1494377.671,1745183.289,993612.516,1845676.942,1130.123,568.607,714.148,549.926,1319.787,700.212
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.492,0.5,104.72,0.000e+00,526.83,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.926,549.926,549.926,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.993,546.941,0.000e+00,700.54
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.442,104.798,0.000e+00,526.69,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.941,546.941,546.941,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.82,545.188,0.000e+00,700.377
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.385,104.871,0.000e+00,526.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.188,545.188,545.188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.624,544.019,0.000e+00,700.195
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.966,0.000e+00,526.356,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.019,544.019,544.019,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.399,543.169,0.000e+00,699.987
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.796,0.000e+00,526.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.169,543.169,543.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.135,542.51,0.000e+00,699.745
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.591,0.000e+00,525.814,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.51,542.51,542.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.815,541.971,0.000e+00,699.457
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.156,104.337,0.000e+00,525.453,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.971,541.971,541.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.41,541.51,0.000e+00,699.101
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.994,0.000e+00,524.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.51,541.51,541.51,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.859,541.08,0.000e+00,698.621
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.449,0.0414,55.542,0.000e+00,562.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.105,0.000e+00,541.08,541.08,541.08,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.105,561.2,711.063,542.943,0.000e+00,701.329
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.943,542.943,542.943,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.099,542.841,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.841,542.841,542.841,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.137,542.739,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.739,542.739,542.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.174,542.638,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.638,542.638,542.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.213,542.536,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.536,542.536,542.536,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.252,542.434,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.434,542.434,542.434,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.292,542.331,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,530,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.331,542.331,542.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.337,542.23,0.000e+00,700
561.813,1556597.76,0.000e+00,2,32,875858.347,0.000e+00,0.000e+00,0.000e+00,640.698,537.5,779,558.958,558.507,640.698,559.015,560.34,640.698,623.945,623.889,624.396,1274165.476,1487117.511,1333696.142,1022241.138,560.228,561.813,705.719,542.246,1129.432,697.035
563.257,4466678.578,0.000e+00,32,11,3165360.347,0.43,0.129,96.399,730,539.836,884,558.083,557.33,730,557.85,1156.238,730,714.605,714.837,715.358,4157129.511,4852082.222,3826926.578,3694517.484,1156.238,563.257,712.483,543.323,3614.799,697.917
570.394,4885502.862,0.000e+00,11,0.000e+00,3949853.298,0.446,0.24,100.189,730,562.347,930,559.117,558.546,730,558.708,1341.494,730,714.231,714.639,714.802,4829377.991,5636964.693,4185575.538,4610362.596,1341.494,570.394,712.962,548.943,4203.564,698.036
566.871,4256698.027,0.000e+00,25,0.000e+00,3618782.151,0.444,0.37,100.187,730,538.109,945,563.769,563.453,730,563.473,1129.96,730,715.175,715.47,715.49,4067855.929,4749908.196,3645467.307,4225538.56,1129.96,566.871,713.364,548.294,3675.596,699.304
566.803,1788201.813,0.000e+00,28,0.000e+00,1592815.218,0.444,0.486,100.187,730,538.359,933,561.048,560.803,730,560.712,1130.123,730,717.246,717.582,717.491,1767582.151,2063858.916,1531496.96,1859798.187,1130.123,566.803,713.578,547.865,1586.627,699.481
566.885,1425864.818,0.000e+00,28,0.000e+00,1336042.382,0.443,0.5,100.187,730,538.536,886,560.283,559.999,730,559.797,1130.123,730,717.582,718.068,717.866,1512509.44,1765980.018,1221210.88,1559940.267,1130.123,566.885,713.727,547.659,1319.94,699.619
566.879,1329198.222,0.000e+00,28,0.000e+00,1389044.48,0.443,0.5,100.187,730,538.68,794,560.136,559.896,730,559.449,1130.123,730,717.523,718.21,717.764,1542032.924,1800426.098,1138434.631,1621801.813,1130.123,566.879,713.859,547.575,1319.841,699.731
567.048,1159011.413,0.000e+00,25,0.000e+00,1574071.893,0.443,0.5,100.187,730,538.83,590,559.996,560.106,730,559.072,1130.123,730,717.579,718.503,717.469,1501608.676,1753217.991,992678.4,1837823.147,1130.123,567.048,713.973,547.583,1319.459,699.847
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.804,0.000e+00,526.68,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.583,547.583,547.583,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.817,545.183,0.000e+00,700.366
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.864,0.000e+00,526.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.183,545.183,545.183,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.643,543.768,0.000e+00,700.203
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.966,0.000e+00,526.386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.768,543.768,543.768,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.447,542.818,0.000e+00,700.019
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.843,0.000e+00,526.172,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.818,542.818,542.818,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.222,542.122,0.000e+00,699.811
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.671,0.000e+00,525.927,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.122,542.122,542.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.957,541.578,0.000e+00,699.569
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.468,0.000e+00,525.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.578,541.578,541.578,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.638,541.134,0.000e+00,699.285
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.207,0.000e+00,525.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.134,541.134,541.134,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.233,540.736,0.000e+00,698.92
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.864,0.000e+00,524.783,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.736,540.736,540.736,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.682,540.354,0.000e+00,698.439
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.451,0.0414,55.679,0.000e+00,561.967,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.373,0.000e+00,540.354,540.354,540.354,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.373,561.2,710.887,542.257,0.000e+00,701.156
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.257,542.257,542.257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.922,542.155,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.155,542.155,542.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.958,542.053,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.053,542.053,542.053,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.995,541.951,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.951,541.951,541.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.032,541.849,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.849,541.849,541.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.071,541.748,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.748,541.748,541.748,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.111,541.646,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,487,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.646,541.646,541.646,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.156,541.544,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,380,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.544,541.544,541.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.205,541.443,0.000e+00,700
562.337,4505800.96,0.000e+00,32,11,3078148.978,0.224,0.0525,50.095,730,538.719,896,557.178,556.321,730,556.947,1199.014,730,714.5,714.731,715.356,4189782.329,4889857.422,3860710.684,3592482.276,1199.014,562.337,710.734,542.072,3607.817,696.186
569.539,4926052.124,0.000e+00,11,0.000e+00,3982390.898,0.447,0.161,100.19,730,561.55,943,558.096,557.544,730,557.708,1341.624,730,714.137,714.525,714.689,4829847.893,5637085.298,4220635.307,4647988.622,1341.624,569.539,712.326,546.677,4225.313,697.381
572.707,5259010.844,0.000e+00,11,0.000e+00,4472293.547,0.446,0.292,100.189,730,562.702,960,562.168,561.95,730,561.97,1342.053,730,714.509,714.707,714.727,4831389.582,5640591.36,4504550.684,5221350.969,1342.053,572.707,712.876,553.196,4478.043,698.277
569.169,2965727.858,0.000e+00,28,0.000e+00,2635268.551,0.444,0.436,100.187,730,538.504,951,566.78,566.563,730,566.471,1130.123,730,716.417,716.725,716.634,2875667.342,3358800.498,2539134.578,3078012.871,1130.123,569.169,713.333,551.168,2611.817,699.593
568.17,1429511.822,0.000e+00,28,0.000e+00,1339285.476,0.443,0.5,100.187,730,538.542,914,563.353,563.089,730,562.89,1130.123,730,717.814,718.278,718.079,1506678.044,1759567.644,1224058.738,1564078.791,1130.123,568.17,713.528,549.782,1320.322,699.623
567.689,1331474.347,0.000e+00,28,0.000e+00,1391150.364,0.443,0.5,100.187,730,538.639,832,562.109,561.88,730,561.439,1130.123,730,717.673,718.343,717.902,1538448.782,1796501.049,1140219.236,1624495.502,1130.123,567.689,713.694,548.924,1320.131,699.699
567.547,1160241.849,0.000e+00,25,0.000e+00,1575275.236,0.443,0.5,100.187,730,538.762,652,561.251,561.365,730,560.339,1130.123,730,717.673,718.586,717.56,1499490.418,1750905.742,993640.889,1839397.262,1130.123,567.547,713.833,548.427,1319.596,699.795
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.5,104.87,0.000e+00,526.56,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.427,548.427,548.427,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.677,545.765,0.000e+00,700.227
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.942,0.000e+00,526.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.765,545.765,545.765,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.503,544.199,0.000e+00,700.063
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.876,0.000e+00,526.269,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.199,544.199,544.199,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.306,543.151,0.000e+00,699.88
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.744,0.000e+00,526.031,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.151,543.151,543.151,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.081,542.386,0.000e+00,699.671
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.571,0.000e+00,525.786,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.386,542.386,542.386,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.817,541.791,0.000e+00,699.429
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.366,0.000e+00,525.495,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.791,541.791,541.791,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.497,541.303,0.000e+00,699.142
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.105,0.000e+00,525.125,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.303,541.303,541.303,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.093,540.869,0.000e+00,698.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.793,0.000e+00,524.681,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.869,540.869,540.869,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.541,540.511,0.000e+00,698.339
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.451,0.0414,55.381,0.000e+00,562.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.307,0.000e+00,540.511,540.511,540.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.307,561.2,710.745,542.429,0.000e+00,701.055
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.429,542.429,542.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.779,542.327,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.327,542.327,542.327,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.813,542.225,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.225,542.225,542.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.848,542.123,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.123,542.123,542.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.883,542.02,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.02,542.02,542.02,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.92,541.918,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.918,541.918,541.918,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.957,541.816,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.816,541.816,541.816,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704,541.714,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,147,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.714,541.714,541.714,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.049,541.613,0.000e+00,700
561.173,3203172.836,11,2,32,2259540.48,0.107,0.0181,23.741,686.556,535.38,863,558.109,557.557,686.556,557.953,861.407,686.556,670.11,670.266,670.662,2958571.449,3452922.667,2744577.707,2637089.991,861.407,561.173,707.8,541.781,2581.44,696.428
568.531,4698139.591,0.000e+00,11,0.000e+00,3795718.542,0.448,0.102,100.19,730,560.459,907,557.665,556.989,730,557.154,1335.994,730,714.111,714.621,714.787,4809579.52,5613254.542,4025485.653,4429978.738,1335.994,568.531,711.897,545.432,4094.826,696.97
559.17,2788647.538,0.000e+00,11,0.000e+00,2370613.618,0.445,0.227,100.088,730,521.176,551,559.376,559.11,730,559.13,1029.527,730,716.056,716.302,716.321,2630006.329,3070241.564,2388789.476,2767429.12,1029.527,559.17,712.654,543.449,2396.2,698.504
571.2,4801589.476,0.000e+00,11,0.000e+00,4261867.804,0.446,0.286,100.189,730,562.405,911,559.209,558.852,730,558.753,1341.278,730,714.24,714.696,714.597,4828600.889,5636096.569,4113655.467,4974587.449,1341.278,571.2,713.009,550.242,4281.187,698.101
567.531,3210452.764,0.000e+00,25,0.000e+00,2984745.813,0.444,0.42,100.187,730,538.307,840,564.421,564.146,730,563.937,1130.123,730,715.821,716.305,716.096,3319061.902,3875907.982,2749211.876,3485502.862,1130.123,567.531,713.411,549.152,2936.629,699.44
567.339,1331122.062,0.000e+00,28,0.000e+00,1389716.196,0.444,0.5,100.187,730,538.458,746,561.525,561.29,730,560.849,1130.123,730,717.627,718.303,717.862,1540215.04,1798486.613,1139966.364,1622751.147,1130.123,567.339,713.583,548.455,1320.1,699.558
567.275,1161463.396,0.000e+00,25,0.000e+00,1574619.449,0.443,0.5,100.187,730,538.602,551,560.817,560.926,730,559.901,1130.123,730,717.638,718.554,717.528,1501944.889,1753715.627,994718.862,1838572.658,1130.123,567.275,713.73,548.068,1320.487,699.67
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.5,104.907,0.000e+00,526.49,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.068,548.068,548.068,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.573,545.476,0.000e+00,700.124
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.943,0.000e+00,526.335,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.476,545.476,545.476,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.399,543.951,0.000e+00,699.96
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.819,0.000e+00,526.137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.951,543.951,543.951,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.202,542.929,0.000e+00,699.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.669,0.000e+00,525.925,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.929,542.929,542.929,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.976,542.182,0.000e+00,699.567
