Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.496,0.000e+00,525.679,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.182,542.182,542.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.71,541.6,0.000e+00,699.324
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,104.291,0.000e+00,525.388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.6,541.6,541.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.389,541.123,0.000e+00,699.037
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.026,0.000e+00,525.012,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.123,541.123,541.123,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.983,540.693,0.000e+00,698.666
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.714,0.000e+00,524.569,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.693,540.693,540.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.428,540.34,0.000e+00,698.228
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.447,0.0414,54.369,0.000e+00,563.859,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.278,0.000e+00,540.34,540.34,540.34,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.278,561.2,710.629,542.353,0.000e+00,701.046
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.353,542.353,542.353,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.66,542.251,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.251,542.251,542.251,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.693,542.148,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.148,542.148,542.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.727,542.046,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.046,542.046,542.046,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.762,541.944,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.944,541.944,541.944,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.799,541.841,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.841,541.841,541.841,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.837,541.739,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.739,541.739,541.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.878,541.637,0.000e+00,700
561.634,1441204.48,0.000e+00,2,32,808380.089,0.000e+00,0.000e+00,0.000e+00,637.456,537.5,773,558.759,558.324,637.456,558.813,537.486,637.456,620.309,620.255,620.744,1179760.64,1376879.076,1234877.013,943447.04,537.363,561.634,705.153,541.655,1044.87,696.933
561.965,4407380.427,0.000e+00,32,11,3101284.409,0.421,0.121,94.365,730,536.534,879,557.531,556.778,730,557.318,1134.989,730,714.618,714.831,715.371,4074081.956,4754977.173,3776259.982,3619597.547,1134.989,561.965,712.33,542.443,3550.543,697.78
569.081,4630599.111,0.000e+00,11,0.000e+00,3739978.24,0.447,0.231,100.189,730,559.778,894,558.252,557.577,730,557.741,1318.355,730,714.207,714.718,714.883,4746079.573,5539401.387,3967430.827,4365127.111,1318.355,569.081,712.878,547.334,4037.536,697.917
565.321,4951435.378,0.000e+00,11,0.000e+00,4205881.173,0.445,0.354,100.188,730,560.69,909,562.718,562.382,730,562.405,1318.045,730,714.615,714.929,714.952,4744962.276,5539936.142,4240910.222,4910537.387,1318.045,565.321,713.229,554.867,4278.308,698.679
569.797,1741887.004,0.000e+00,28,0.000e+00,1549656.604,0.443,0.489,100.187,730,538.797,901,567.077,566.865,730,566.779,1130.123,730,717.789,718.088,718.002,1702956.089,1989291.662,1491162.453,1810216.391,1130.123,569.797,713.503,552.262,1539.276,699.822
568.746,1430157.796,0.000e+00,28,0.000e+00,1338683.591,0.443,0.499,100.187,730,538.816,897,564.374,564.109,730,563.914,1130.123,730,717.888,718.348,718.152,1506911.431,1759971.413,1224520.533,1563492.551,1130.123,568.746,713.688,550.575,1320.45,699.837
568.123,1332199.111,0.000e+00,28,0.000e+00,1390114.418,0.443,0.5,100.187,730,538.877,819,562.85,562.619,730,562.182,1130.123,730,717.726,718.393,717.956,1539035.307,1797283.271,1140778.169,1623373.796,1130.123,568.123,713.841,549.512,1320.238,699.885
567.876,1161426.062,0.000e+00,25,0.000e+00,1573535.858,0.443,0.5,100.187,730,538.97,642,561.801,561.91,730,560.892,1130.123,730,717.712,718.621,717.602,1500274.204,1751891.058,994615.182,1837439.858,1130.123,567.876,713.969,548.874,1319.655,699.957
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.5,104.806,0.000e+00,526.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.874,548.874,548.874,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.812,546.124,0.000e+00,700.361
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.884,0.000e+00,526.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.124,546.124,546.124,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.638,544.507,0.000e+00,700.197
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.969,0.000e+00,526.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.507,544.507,544.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.441,543.426,0.000e+00,700.014
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.839,0.000e+00,526.166,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.426,543.426,543.426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.215,542.638,0.000e+00,699.804
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.666,0.000e+00,525.92,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.638,542.638,542.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.95,542.026,0.000e+00,699.562
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.463,0.000e+00,525.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.026,542.026,542.026,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.63,541.53,0.000e+00,699.278
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.201,0.000e+00,525.261,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.53,541.53,541.53,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.224,541.089,0.000e+00,698.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.858,0.000e+00,524.773,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.089,541.089,541.089,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.672,540.673,0.000e+00,698.429
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.449,0.0414,55.249,0.000e+00,562.518,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.92,0.000e+00,540.673,540.673,540.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.92,561.2,710.876,542.586,0.000e+00,701.184
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.586,542.586,542.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.91,542.484,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.484,542.484,542.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.945,542.382,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.382,542.382,542.382,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.979,542.28,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.28,542.28,542.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.016,542.178,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.178,542.178,542.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.053,542.076,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.076,542.076,542.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.092,541.973,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.973,541.973,541.973,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.134,541.871,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,375,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.871,541.871,541.871,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.181,541.77,0.000e+00,700
339.174,933610.382,0.000e+00,3,1,397023.787,0.000e+00,0.000e+00,0.000e+00,439.364,537.5,356,333.75,332.685,439.364,333.613,604.649,439.364,647.36,647.497,648.425,881032.604,1028251.733,799941.404,463365.831,0.000e+00,562.605,702.46,541.693,0.000e+00,696.465
563.067,3335390.649,11,2,32,2694336.142,0.105,0.0199,23.287,684.832,541.121,885,558.489,558.043,684.832,558.164,964.194,684.832,668.082,668.406,668.527,3339335.253,3897331.484,2857850.027,3144553.884,964.194,563.067,707.397,542.028,2882.577,696.161
569.214,4807717.547,0.000e+00,11,0.000e+00,4081207.467,0.448,0.114,100.19,730,560.835,905,558.321,557.844,730,557.87,1339.692,730,714.163,714.614,714.64,4822890.951,5629062.258,4119176.249,4763402.24,1339.692,569.214,711.813,546.27,4222.273,696.963
572.522,4803451.449,0.000e+00,11,0.000e+00,4260536.32,0.446,0.245,100.189,730,562.271,901,561.793,561.441,730,561.345,1341.22,730,714.477,714.926,714.829,4828393.244,5636937.387,4114460.16,4973988.978,1341.22,572.522,712.61,551.409,4281.772,697.997
568.353,3949367.467,0.000e+00,25,0.000e+00,3663522.133,0.444,0.379,100.187,730,538.048,901,566.032,565.755,730,565.545,1129.254,730,715.377,715.864,715.654,4065313.849,4747737.6,3381698.844,4278499.271,1129.254,568.353,713.16,549.97,3604.335,699.336
567.479,1504386.418,0.000e+00,28,0.000e+00,1563506.631,0.444,0.491,100.187,730,538.275,822,562.556,562.322,730,561.883,1130.123,730,717.414,718.086,717.648,1729523.911,2019652.124,1288277.476,1825785.458,1130.123,567.479,713.394,548.917,1486.062,699.415
567.366,1162253.013,0.000e+00,25,0.000e+00,1571964.444,0.444,0.5,100.187,730,538.436,645,561.246,561.353,730,560.335,1130.123,730,717.671,718.582,717.564,1500944.498,1752602.738,995363.769,1835530.382,1130.123,567.366,713.563,548.31,1319.552,699.54
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.5,104.943,0.000e+00,526.333,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.31,548.31,548.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.407,545.613,0.000e+00,699.959
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.832,0.000e+00,526.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.613,545.613,545.613,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.233,544.027,0.000e+00,699.795
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.701,0.000e+00,525.971,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.027,544.027,544.027,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.036,542.965,0.000e+00,699.612
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.552,0.000e+00,525.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.965,542.965,542.965,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.81,542.19,0.000e+00,699.402
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.38,0.000e+00,525.514,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.19,542.19,542.19,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.545,541.59,0.000e+00,699.161
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,104.168,0.000e+00,525.213,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.59,541.59,541.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.224,541.085,0.000e+00,698.864
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,103.906,0.000e+00,524.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.085,541.085,541.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.817,540.638,0.000e+00,698.497
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.596,0.000e+00,524.402,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.638,540.638,540.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.264,540.274,0.000e+00,698.063
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.45,0.0414,54.797,0.000e+00,563.294,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.263,0.000e+00,540.274,540.274,540.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.263,561.2,710.466,542.259,0.000e+00,700.856
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.259,542.259,542.259,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.498,542.156,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.156,542.156,542.156,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.53,542.054,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.054,542.054,542.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.564,541.952,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.952,541.952,541.952,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.6,541.849,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.849,541.849,541.849,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.637,541.747,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.747,541.747,541.747,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.675,541.645,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,462,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.645,541.645,541.645,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.717,541.543,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,164,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.543,541.543,541.543,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.763,541.441,0.000e+00,700
561.901,755417.102,0.000e+00,2,32,520992.96,0.000e+00,0.000e+00,0.000e+00,630.407,537.5,412,558.48,558.177,630.407,558.388,487.802,630.407,613.344,613.436,613.646,709569.991,828116.053,647278.009,608033.92,487.488,561.901,703.46,541.449,608.769,696.511
566.835,4508948.871,0.000e+00,32,11,3640198.187,0.406,0.107,90.793,730,552.977,877,557.783,557.128,730,557.294,1281.25,730,714.271,714.759,714.925,4588112.676,5354882.382,3863309.191,4248551.573,1281.25,566.835,712.049,544.313,3920.106,697.235
590.902,2126599.822,0.000e+00,11,0.000e+00,1802563.271,0.444,0.226,100.188,730,591.401,438,558.311,557.604,730,557.63,1680.486,730,716.23,716.911,716.937,2394473.813,2795113.813,1821781.902,2104165.689,1680.486,590.902,712.76,554.752,1951.633,699.116
564.676,2637556.622,0.000e+00,11,0.000e+00,2342201.458,0.443,0.225,100.037,730,522.692,513,567.867,567.715,730,567.627,1027.116,730,716.885,717.124,717.037,2494447.218,2913841.778,2257928.533,2735998.578,1027.116,564.676,713.461,551.799,2302.055,699.945
593.422,2207347.769,0.000e+00,11,0.000e+00,2052396.373,0.442,0.28,100.25,730,592.788,467,565.27,564.661,730,564.466,1679.994,730,716.529,717.334,717.138,2634779.022,3077148.16,1890020.836,2396985.458,1679.994,593.422,713.844,562.332,2133.745,700.398
566.283,560987.307,0.000e+00,12,0.000e+00,600223.716,0.493,0.288,100.295,730,528.898,174,572.07,571.95,730,571.553,968.409,730,720.262,720.779,720.382,640906.027,749049.529,479995.129,701502.72,968.409,566.283,713.846,559.192,558.761,700.432
561.2,31.51,0.000e+00,12,0.000e+00,50.054,0.495,0.26,100.323,730,527.765,1,560.731,560.766,730,560.584,970.123,730,728.461,728.608,728.426,44.671,52.197,26.967,58.487,970.123,561.2,713.325,556.521,0.0395,699.378
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.204,104.722,0.000e+00,526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,556.521,556.521,556.521,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.995,554.43,0.000e+00,699.641
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.147,104.461,0.000e+00,525.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,554.43,554.43,554.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.572,552.734,0.000e+00,699.275
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0897,104.101,0.000e+00,525.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,552.734,552.734,552.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.987,551.293,0.000e+00,698.771
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.536,0.0324,50.001,0.000e+00,537.251,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,564.854,0.000e+00,551.293,551.293,551.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,564.854,561.2,711.162,551.049,0.000e+00,700.275
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,551.049,551.049,551.049,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.197,550.945,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.945,550.945,550.945,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.233,550.842,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.842,550.842,550.842,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.271,550.738,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.738,550.738,550.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.309,550.635,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.635,550.635,550.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.349,550.531,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.531,550.531,550.531,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.39,550.428,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.428,550.428,550.428,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.433,550.325,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.325,550.325,550.325,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.477,550.221,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.221,550.221,550.221,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.522,550.118,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.118,550.118,550.118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.567,550.014,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,550.014,550.014,550.014,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.613,549.911,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.911,549.911,549.911,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.663,549.807,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.807,549.807,549.807,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.714,549.704,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.704,549.704,549.704,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.769,549.601,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,49,561.2,561.2,561.2,561.2,0.000e+00,561.2,549.601,549.601,549.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.824,549.499,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.499,549.499,549.499,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.881,549.396,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,44,561.2,561.2,561.2,561.2,0.000e+00,561.2,549.396,549.396,549.396,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.941,549.293,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.293,549.293,549.293,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.002,549.191,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.191,549.191,549.191,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.064,549.088,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,549.088,549.088,549.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.126,548.985,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.985,548.985,548.985,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.187,548.882,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.882,548.882,548.882,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.249,548.779,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.779,548.779,548.779,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.311,548.676,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.676,548.676,548.676,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.373,548.572,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.572,548.572,548.572,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,687.436,548.469,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.469,548.469,548.469,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,686.499,548.365,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.365,548.365,548.365,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,685.563,548.262,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.262,548.262,548.262,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,684.628,548.158,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.158,548.158,548.158,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,683.693,548.054,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,548.054,548.054,548.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,682.759,547.95,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.95,547.95,547.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,681.825,547.846,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.846,547.846,547.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,680.892,547.742,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.742,547.742,547.742,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,679.96,547.638,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.638,547.638,547.638,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,679.029,547.534,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.534,547.534,547.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,678.099,547.43,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,488,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.43,547.43,547.43,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,677.172,547.327,0.000e+00,700
562.133,1305656.462,0.000e+00,2,32,727427.627,0.000e+00,0.000e+00,0.000e+00,632.063,537.5,758,561.088,560.715,632.063,561.16,499.471,632.063,618.276,618.204,618.649,1044977.28,1220047.787,1118301.511,849297.422,499.353,562.133,682.042,547.23,937.501,690.527
563.244,4441262.436,0.000e+00,32,11,3094105.102,0.39,0.11,86.567,730,531.273,870,562.003,561.3,730,561.852,1125.136,730,715.054,715.205,715.757,4019648.356,4693014.4,3804018.489,3612425.387,1125.136,563.244,708.158,546.325,3540.751,694.452
571.2,4763395.413,0.000e+00,11,0.000e+00,3840231.822,0.449,0.22,100.191,730,560.285,906,561.743,561.102,730,561.268,1342.301,730,714.47,714.944,715.111,4832283.876,5641456.64,4080165.547,4483284.196,1342.301,571.2,710.761,550.424,4135.593,696.301
574.995,5051130.311,0.000e+00,11,0.000e+00,4284822.187,0.447,0.346,100.189,730,561.947,915,565.599,565.269,730,565.295,1341.597,730,714.825,715.129,715.154,4829748.907,5640115.769,4325388.516,5003757.227,1341.597,574.995,711.89,557.214,4359.723,697.704
564.872,1230667.662,0.000e+00,12,0.000e+00,1096480.64,0.445,0.484,100.188,730,527.155,271,568.459,568.312,730,568.229,1065.214,730,718.755,718.985,718.902,1176695.467,1374765.511,1053358.578,1281048.32,1065.214,564.872,712.196,551.025,1079.578,698.545
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.476,103.969,0.000e+00,524.931,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,551.025,551.025,551.025,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.033,547.596,0.000e+00,698.585
570.44,482704.818,0.000e+00,24,11,498172.267,0.445,0.405,100.188,610.375,553.324,417,561.194,561.021,610.375,560.894,1290.365,610.375,596.859,597.159,597.033,637544.604,744386.987,413421.902,581658.027,1290.365,570.44,711.951,549.099,502.43,698.991
561.2,2830.29,0.000e+00,12,0.000e+00,5038.672,0.493,0.369,100.123,730,525.776,12,556.034,556.13,730,555.587,976.061,730,726.03,726.477,725.934,4460.081,5209.004,2423.366,5884.752,976.061,561.2,711.676,549.455,3.868,697.841
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.313,103.599,0.000e+00,524.406,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.455,549.455,549.455,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.441,547.632,0.000e+00,698.067
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.256,103.418,0.000e+00,524.148,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.632,547.632,547.632,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.163,546.234,0.000e+00,697.812
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.199,103.199,0.000e+00,523.838,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.234,546.234,546.234,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.824,545.113,0.000e+00,697.506
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.141,102.926,0.000e+00,523.449,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.113,545.113,545.113,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.388,544.178,0.000e+00,697.122
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0841,102.561,0.000e+00,522.929,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.178,544.178,544.178,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,709.777,543.366,0.000e+00,696.608
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.67,0.0269,50.004,0.000e+00,486.177,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,469.315,0.000e+00,543.366,543.366,543.366,0.000e+00,0.000e+00,0.000e+00,0.000e+00,469.315,561.2,708.925,541.496,0.000e+00,695.416
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.496,541.496,541.496,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.955,541.394,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.394,541.394,541.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.985,541.291,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.291,541.291,541.291,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.016,541.188,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.188,541.188,541.188,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.048,541.085,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.085,541.085,541.085,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.082,540.982,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.982,540.982,540.982,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.116,540.879,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.879,540.879,540.879,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.152,540.776,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.776,540.776,540.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.19,540.673,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.673,540.673,540.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.229,540.57,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,490,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.57,540.57,540.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.27,540.468,0.000e+00,700
561.2,1219264.711,0.000e+00,2,32,679869.298,0.000e+00,0.000e+00,0.000e+00,630.521,537.5,753,558.455,558.058,630.521,558.506,488.606,630.521,612.51,612.458,612.906,995808.142,1162098.347,1044794.382,793400.747,488.467,561.2,700.783,540.483,881.879,695.848
558.747,4258206.08,0.000e+00,32,11,2963059.307,0.4,0.104,89.384,730,527.89,861,556.388,555.651,730,556.221,1086.465,730,714.673,714.84,715.41,3872369.28,4519217.742,3648716.764,3458014.756,1086.465,558.747,711.376,540.609,3398.733,696.937
566.057,4460515.271,0.000e+00,11,0.000e+00,3596892.16,0.448,0.209,100.19,730,553.587,877,556.388,555.709,730,555.879,1268.707,730,714.159,714.668,714.839,4567344.64,5330096.924,3822202.596,4197577.671,1268.707,566.057,712.34,544.158,3885.608,697.362
571.2,4780546.276,0.000e+00,11,0.000e+00,4052388.693,0.446,0.328,100.189,730,562.175,896,559.857,559.362,730,559.391,1340.766,730,714.301,714.767,714.796,4826758.827,5634218.667,4095429.404,4730305.138,1340.766,571.2,712.799,551.982,4206.964,697.958
568.306,2446388.338,0.000e+00,28,0.000e+00,2170210.987,0.444,0.458,100.187,730,538.209,887,565.201,564.964,730,564.879,1130.123,730,716.78,717.103,717.018,2393382.116,2795256.036,2094670.933,2534612.196,1130.123,568.306,713.2,550.219,2160.071,699.363
567.665,1428768.711,0.000e+00,28,0.000e+00,1333734.4,0.444,0.499,100.187,730,538.314,842,562.478,562.194,730,562.002,1130.123,730,717.741,718.217,718.025,1512562.204,1766325.049,1223501.653,1557495.324,1130.123,567.665,713.399,549.08,1320.164,699.445
561.2,795053.796,0.000e+00,12,0.000e+00,835063.253,0.444,0.499,100.188,730,528.066,232,560.308,560.119,730,559.703,1065.496,730,718.773,719.377,718.962,914061.724,1067331.2,680883.556,975086.364,1065.496,561.2,713.459,545.44,788.186,699.211
565.457,1584085.76,0.000e+00,25,0.000e+00,2094045.156,0.444,0.477,100.187,730,538.193,580,558.722,558.807,730,557.77,1130.123,730,716.718,717.67,716.633,2023335.111,2362021.262,1356946.489,2444567.324,1130.123,565.457,713.644,545.935,1775.187,699.351
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.5,104.953,0.000e+00,526.408,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.935,545.935,545.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.487,543.893,0.000e+00,700.039
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.888,0.000e+00,526.236,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.893,543.893,543.893,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.311,542.684,0.000e+00,699.874
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.756,0.000e+00,526.048,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.684,542.684,542.684,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.113,541.868,0.000e+00,699.689
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.606,0.000e+00,525.835,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.868,541.868,541.868,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.886,541.266,0.000e+00,699.478
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.435,0.000e+00,525.593,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.266,541.266,541.266,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.619,540.799,0.000e+00,699.239
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,104.221,0.000e+00,525.289,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.799,540.799,540.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.296,540.394,0.000e+00,698.939
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,103.958,0.000e+00,524.916,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.394,540.394,540.394,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.888,540.026,0.000e+00,698.57
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0987,103.646,0.000e+00,524.472,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.026,540.026,540.026,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.332,539.726,0.000e+00,698.132
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.443,0.0414,53.322,0.000e+00,565.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.033,0.000e+00,539.726,539.726,539.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.033,561.2,710.529,541.862,0.000e+00,701.052
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.862,541.862,541.862,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.556,541.759,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.759,541.759,541.759,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.584,541.656,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.656,541.656,541.656,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.612,541.553,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.553,541.553,541.553,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.642,541.45,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.45,541.45,541.45,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.673,541.347,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.347,541.347,541.347,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.706,541.244,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,501,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.244,541.244,541.244,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.742,541.141,0.000e+00,700
561.526,1224430.649,0.000e+00,2,32,682096.996,0.000e+00,0.000e+00,0.000e+00,630.536,537.5,758,558.714,558.318,630.536,558.766,488.713,630.536,612.938,612.887,613.334,1000075.52,1167131.733,1049173.049,796036.907,488.571,561.526,704.669,541.149,885.444,697.006
559.79,4289282.844,0.000e+00,32,11,2977828.622,0.402,0.106,90.208,730,529.99,865,556.97,556.224,730,556.8,1094.201,730,714.698,714.868,715.443,3905951.929,4558598.258,3675193.991,3475394.951,1094.201,559.79,712.163,541.345,3423.132,697.684
568.052,4571091.627,0.000e+00,11,0.000e+00,3683109.831,0.447,0.212,100.189,730,558.708,894,557.176,556.471,730,556.644,1310.265,730,714.128,714.66,714.833,4716953.884,5504974.507,3916753.351,4298415.218,1310.265,568.052,712.791,545.859,3992.911,697.754
572.314,4884249.031,0.000e+00,11,0.000e+00,4139831.182,0.446,0.333,100.189,730,562.803,907,561.417,560.984,730,561.013,1341.316,730,714.442,714.846,714.875,4828737.422,5637180.871,4183785.244,4832935.822,1341.316,572.314,713.14,553.706,4265.102,698.42
569.334,2252250.169,0.000e+00,28,0.000e+00,1998006.613,0.443,0.467,100.187,730,538.698,888,566.597,566.367,730,566.284,1130.123,730,717.108,717.422,717.338,2201903.787,2571929.031,1928217.458,2333767.253,1130.123,569.334,713.485,551.505,1988.318,699.745
568.4,1429445.973,0.000e+00,25,0.000e+00,1333921.707,0.443,0.499,100.187,730,538.732,542,563.673,563.394,730,563.205,1130.123,730,717.831,718.3,718.11,1510529.138,1764105.529,1223974.258,1557850.596,1130.123,568.4,713.665,550.053,1319.834,699.771
567.875,1334114.56,0.000e+00,28,0.000e+00,1383164.302,0.443,0.499,100.187,730,538.806,729,562.37,562.121,730,561.697,1130.123,730,717.683,718.356,717.933,1543645.156,1802602.524,1142459.093,1615199.858,1130.123,567.875,713.816,549.145,1319.977,699.829
567.709,1167466.453,0.000e+00,25,0.000e+00,1565957.262,0.443,0.499,100.187,730,538.912,548,561.466,561.557,730,560.559,1130.123,730,717.679,718.586,717.588,1505503.004,1757952.853,999813.049,1828544.569,1130.123,567.709,713.942,548.614,1320.546,699.912
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.499,104.819,0.000e+00,526.653,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.614,548.614,548.614,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.785,545.926,0.000e+00,700.335
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.897,0.000e+00,526.511,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.926,545.926,545.926,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.61,544.345,0.000e+00,700.17
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.964,0.000e+00,526.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.345,544.345,544.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.412,543.287,0.000e+00,699.986
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.818,0.000e+00,526.137,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.287,543.287,543.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.185,542.515,0.000e+00,699.776
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.644,0.000e+00,525.89,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.515,542.515,542.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.919,541.913,0.000e+00,699.532
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.44,0.000e+00,525.6,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.913,541.913,541.913,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.597,541.426,0.000e+00,699.246
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.177,0.000e+00,525.226,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.426,541.426,541.426,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.19,540.991,0.000e+00,698.877
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0986,103.832,0.000e+00,524.736,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.991,540.991,540.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.635,540.58,0.000e+00,698.393
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.445,0.0414,54.132,0.000e+00,564.032,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.417,0.000e+00,540.58,540.58,540.58,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.417,561.2,710.835,542.586,0.000e+00,701.252
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.586,542.586,542.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.866,542.484,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.484,542.484,542.484,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.899,542.381,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.381,542.381,542.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.932,542.279,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.279,542.279,542.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.967,542.176,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.176,542.176,542.176,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.004,542.074,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.074,542.074,542.074,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.041,541.972,0.000e+00,700
