Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,390,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.972,541.972,541.972,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.083,541.87,0.000e+00,700
561.612,781432.747,0.000e+00,2,32,432117.902,0.000e+00,0.000e+00,0.000e+00,612.84,537.5,664,559.43,559.14,612.84,559.469,363.982,612.84,595.258,595.22,595.548,637366.258,743870.578,669550.436,504325.12,363.821,561.612,704.217,541.831,563.786,697.573
558.546,3910175.929,0.000e+00,32,11,2706381.476,0.356,0.0752,79.722,730,524.011,795,557.19,556.475,730,557.048,1062.83,730,715.025,715.166,715.739,3528179.556,4117856.64,3350238.364,3158708.907,1062.83,558.546,711.919,541.503,3107.428,697.605
565.959,4394303.147,0.000e+00,11,0.000e+00,3540239.36,0.447,0.167,100.189,730,551.656,864,557.029,556.359,730,556.531,1246.479,730,714.273,714.771,714.943,4487326.151,5236984.036,3765272.462,4131675.591,1246.479,565.959,712.803,544.034,3823.045,697.901
570.308,4718613.049,0.000e+00,11,0.000e+00,3997540.124,0.446,0.284,100.189,730,560.344,887,559.697,559.21,730,559.241,1319.254,730,714.337,714.793,714.824,4749315.413,5543772.729,4042406.116,4666241.707,1319.254,570.308,713.136,549.874,4146.841,698.297
567.376,3500154.311,0.000e+00,25,0.000e+00,3099239.822,0.444,0.412,100.187,730,538.384,890,564.158,563.903,730,563.817,1130.123,730,715.715,716.057,715.97,3417557.049,3990827.52,2997367.751,3619114.667,1130.123,567.376,713.505,548.932,3086.138,699.5
567.291,1427778.133,0.000e+00,28,0.000e+00,1331322.738,0.443,0.499,100.187,730,538.541,817,561.284,560.988,730,560.798,1130.123,730,717.648,718.134,717.944,1516330.524,1770570.382,1222760.676,1554542.649,1130.123,567.291,713.666,548.336,1320.248,699.622
567.121,1333246.293,0.000e+00,28,0.000e+00,1380007.396,0.443,0.499,100.187,730,538.665,754,560.776,560.513,730,560.09,1130.123,730,717.561,718.247,717.824,1547422.009,1806801.636,1141849.031,1611324.871,1130.123,567.121,713.806,547.994,1319.826,699.719
567.212,1167200.498,0.000e+00,25,0.000e+00,1561589.618,0.443,0.499,100.187,730,538.808,590,560.396,560.478,730,559.48,1130.123,730,717.599,718.515,717.516,1507087.644,1759665.351,999663.644,1823301.404,1130.123,567.212,713.927,547.84,1319.491,699.83
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.499,104.826,0.000e+00,526.64,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.84,547.84,547.84,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.77,545.357,0.000e+00,700.32
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.887,0.000e+00,526.526,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.357,545.357,545.357,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.595,543.894,0.000e+00,700.155
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.951,0.000e+00,526.345,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.894,543.894,543.894,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.398,542.913,0.000e+00,699.971
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.808,0.000e+00,526.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.913,542.913,542.913,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.171,542.195,0.000e+00,699.761
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.634,0.000e+00,525.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.195,542.195,542.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.905,541.634,0.000e+00,699.518
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.43,0.000e+00,525.586,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.634,541.634,541.634,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.584,541.177,0.000e+00,699.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.168,0.000e+00,525.214,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.177,541.177,541.177,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.178,540.766,0.000e+00,698.865
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0986,103.825,0.000e+00,524.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.766,540.766,540.766,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.626,540.376,0.000e+00,698.383
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.45,0.0414,55.197,0.000e+00,562.539,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.45,0.000e+00,540.376,540.376,540.376,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.45,561.2,710.83,542.308,0.000e+00,701.144
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.308,542.308,542.308,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.865,542.206,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.206,542.206,542.206,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.9,542.104,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.104,542.104,542.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.936,542.002,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.002,542.002,542.002,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.974,541.9,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.9,541.9,541.9,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.013,541.798,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.798,541.798,541.798,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.053,541.696,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.696,541.696,541.696,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.096,541.595,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.595,541.595,541.595,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.142,541.493,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.493,541.493,541.493,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.19,541.392,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,170,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.392,541.392,541.392,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.24,541.29,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.29,541.29,541.29,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.291,541.189,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.189,541.189,541.189,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.343,541.088,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.088,541.088,541.088,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.397,540.987,0.000e+00,700
561.41,1370481.476,11,2,32,1397641.324,0.0123,0.00077,2.676,653.29,536.862,608,558.069,557.907,653.29,557.661,645.113,653.29,636.189,636.597,636.351,1563295.276,1824417.787,1174329.333,1631094.133,645.02,561.41,701.717,541.067,1340.554,695.072
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.0304,0.000e+00,0.000e+00,537.5,224,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.136,541.136,541.136,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.361,541.029,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,8,0.000e+00,0.000e+00,0.000e+00,0.0304,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,528.815,0.000e+00,541.029,541.029,541.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,528.815,561.2,703.534,542.287,0.000e+00,694.812
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.287,542.287,542.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.574,542.185,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.185,542.185,542.185,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.613,542.082,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.082,542.082,542.082,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.654,541.979,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.979,541.979,541.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.696,541.876,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.876,541.876,541.876,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.738,541.774,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.774,541.774,541.774,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.782,541.671,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.671,541.671,541.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.827,541.568,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.568,541.568,541.568,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.871,541.465,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.465,541.465,541.465,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.917,541.362,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.362,541.362,541.362,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.965,541.259,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.259,541.259,541.259,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.012,541.155,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.155,541.155,541.155,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.06,541.052,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.052,541.052,541.052,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.109,540.949,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.949,540.949,540.949,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.16,540.846,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.846,540.846,540.846,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.214,540.743,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,336,561.2,561.2,561.2,561.2,0.000e+00,561.2,540.743,540.743,540.743,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.273,540.641,0.000e+00,700
560.82,4008878.649,11,2,32,2766107.093,0.172,0.0359,37.713,709.135,536.098,921,556.988,556.297,709.135,556.824,1056.673,709.135,692.95,693.114,693.641,3669549.227,4282449.92,3435131.307,3228111.929,1056.673,560.82,703.281,541.045,3199.845,692.369
567.957,4923553.564,0.000e+00,11,0.000e+00,3962369.707,0.451,0.138,100.193,730,558.842,958,557.079,556.51,730,556.688,1341.712,730,714.044,714.435,714.613,4830164.196,5637028.978,4218813.724,4624271.644,1341.712,567.957,709.993,545.053,4218.015,695.183
571.2,5252342.329,0.000e+00,11,0.000e+00,4451856.782,0.449,0.269,100.191,730,560.888,972,560.68,560.448,730,560.478,1342.153,730,714.373,714.576,714.606,4831751.396,5640389.973,4499336.533,5196916.622,1342.153,571.2,711.397,550.875,4469.347,696.801
567.42,3523883.236,0.000e+00,25,0.000e+00,3118135.182,0.446,0.412,100.189,730,536.953,963,565.086,564.843,730,564.759,1130.123,730,715.789,716.117,716.032,3424306.916,3998982.542,3017481.956,3641428.48,1130.123,567.42,712.188,549.144,3101.193,698.383
566.577,1430829.084,0.000e+00,28,0.000e+00,1332941.653,0.445,0.499,100.188,730,537.12,929,561.475,561.188,730,561,1130.123,730,717.669,718.143,717.956,1511971.84,1765506.418,1225355.662,1556455.538,1130.123,566.577,712.48,547.969,1320.22,698.514
566.237,1336382.578,0.000e+00,28,0.000e+00,1379102.436,0.445,0.499,100.188,730,537.338,853,560.431,560.168,730,559.751,1130.123,730,717.538,718.218,717.801,1545684.053,1804727.182,1144563.698,1610227.769,1130.123,566.237,712.734,547.288,1319.816,698.684
566.26,1170831.36,0.000e+00,25,0.000e+00,1559201.707,0.445,0.499,100.188,730,537.578,682,559.736,559.816,730,558.825,1130.123,730,717.552,718.463,717.472,1506166.471,1758505.102,1002821.618,1820425.813,1130.123,566.26,712.954,546.95,1319.378,698.871
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.499,104.517,0.000e+00,525.709,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.95,546.95,546.95,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.796,544.463,0.000e+00,699.353
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.401,0.000e+00,525.544,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.463,544.463,544.463,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.619,543.007,0.000e+00,699.191
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.385,104.264,0.000e+00,525.35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.007,543.007,543.007,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.42,542.016,0.000e+00,698.999
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.328,104.109,0.000e+00,525.13,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.016,542.016,542.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.192,541.28,0.000e+00,698.782
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.27,103.93,0.000e+00,524.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.28,541.28,541.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.925,540.695,0.000e+00,698.531
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,103.717,0.000e+00,524.574,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.695,540.695,540.695,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.601,540.204,0.000e+00,698.233
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,103.488,0.000e+00,524.248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.204,540.204,540.204,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.192,539.832,0.000e+00,697.911
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0987,103.15,0.000e+00,523.767,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.832,539.832,539.832,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.635,539.483,0.000e+00,697.436
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.446,0.0414,53.013,0.000e+00,565.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.351,0.000e+00,539.483,539.483,539.483,0.000e+00,0.000e+00,0.000e+00,0.000e+00,720.351,561.2,709.831,541.671,0.000e+00,700.446
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.671,541.671,541.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.855,541.567,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.567,541.567,541.567,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.88,541.464,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.464,541.464,541.464,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.907,541.361,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.361,541.361,541.361,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.934,541.257,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.257,541.257,541.257,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.962,541.153,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.153,541.153,541.153,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.993,541.05,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,118,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.05,541.05,541.05,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.028,540.947,0.000e+00,700
561.2,1338568.96,0.000e+00,2,32,744568.747,0.000e+00,0.000e+00,0.000e+00,634.165,537.5,801,558.543,558.129,634.165,558.605,514.287,634.165,616.543,616.481,616.958,1086062.009,1267465.244,1146989.227,868932.907,514.164,561.2,704.24,540.965,965.269,696.728
562.607,4543749.618,0.000e+00,32,11,3128622.951,0.413,0.118,92.465,730,540.089,913,557.056,556.251,730,556.855,1166.55,730,714.496,714.697,715.301,4179944.996,4878334.72,3893259.662,3651356.836,1166.55,562.607,712.096,542.299,3631.512,697.448
569.776,4974153.387,0.000e+00,11,0.000e+00,4000768.569,0.447,0.229,100.189,730,562.024,962,558.211,557.673,730,557.851,1341.888,730,714.147,714.507,714.686,4830797.938,5638242.418,4261812.053,4669477.547,1341.888,569.776,712.727,547.92,4244.965,697.742
566.123,4206246.969,0.000e+00,25,0.000e+00,3561464.32,0.445,0.361,100.188,730,537.796,979,562.829,562.469,730,562.5,1130.113,730,715.091,715.421,715.451,4068408.32,4750221.938,3602511.644,4158320.356,1130.113,566.123,713.175,547.488,3642.997,699.042
566.182,2025087.289,0.000e+00,28,0.000e+00,1795114.098,0.444,0.476,100.187,730,538.089,970,560.605,560.335,730,560.254,1130.123,730,716.883,717.235,717.153,2007833.316,2344251.591,1734471.396,2095890.773,1130.123,566.182,713.428,547.225,1795.897,699.27
566.498,1427269.547,0.000e+00,28,0.000e+00,1328696.604,0.444,0.499,100.187,730,538.313,935,559.696,559.389,730,559.201,1130.123,730,717.529,718.024,717.836,1518568.107,1772976.924,1222467.271,1551295.858,1130.123,566.498,713.584,547.155,1319.873,699.445
566.544,1335087.644,0.000e+00,28,0.000e+00,1375353.173,0.444,0.499,100.187,730,538.473,859,559.679,559.402,730,558.987,1130.123,730,717.475,718.168,717.753,1550706.489,1810490.738,1143518.151,1605761.138,1130.123,566.544,713.723,547.161,1319.817,699.57
566.808,1171075.342,0.000e+00,25,0.000e+00,1555968.569,0.443,0.499,100.187,730,538.647,691,559.623,559.693,730,558.706,1130.123,730,717.539,718.455,717.468,1509497.031,1762378.382,1003039.218,1816635.164,1130.123,566.808,713.844,547.243,1319.469,699.705
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.499,104.865,0.000e+00,526.568,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.243,547.243,547.243,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.686,544.896,0.000e+00,700.237
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.933,0.000e+00,526.445,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.896,544.896,544.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.51,543.512,0.000e+00,700.071
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.896,0.000e+00,526.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.512,543.512,543.512,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.31,542.581,0.000e+00,699.885
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.745,0.000e+00,526.033,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.581,542.581,542.581,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.082,541.899,0.000e+00,699.674
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.57,0.000e+00,525.785,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.899,541.899,541.899,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.814,541.364,0.000e+00,699.428
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.363,0.000e+00,525.491,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.364,541.364,541.364,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.49,540.923,0.000e+00,699.138
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.098,0.000e+00,525.115,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.923,540.923,540.923,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.08,540.525,0.000e+00,698.767
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0986,103.782,0.000e+00,524.666,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.525,540.525,540.525,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.523,540.196,0.000e+00,698.324
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.44,0.0414,52.73,0.000e+00,565.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.162,0.000e+00,540.196,540.196,540.196,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.162,561.2,710.719,542.339,0.000e+00,701.276
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.339,542.339,542.339,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.744,542.235,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.235,542.235,542.235,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.77,542.132,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.132,542.132,542.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.797,542.029,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.029,542.029,542.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.825,541.925,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.925,541.925,541.925,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.855,541.822,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.822,541.822,541.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.887,541.719,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.719,541.719,541.719,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.922,541.616,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,414,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.616,541.616,541.616,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.961,541.514,0.000e+00,700
561.53,4444440.747,0.000e+00,32,11,2946459.733,0.223,0.051,49.758,730,535.828,895,557.128,556.244,730,556.949,1157.766,730,714.594,714.773,715.478,4058220.942,4736327.396,3808123.876,3438798.791,1157.766,561.53,710.621,541.942,3505.435,696.171
569.31,4869973.333,0.000e+00,11,0.000e+00,3914127.36,0.448,0.157,100.19,730,561.456,946,557.837,557.236,730,557.417,1341.633,730,714.114,714.534,714.715,4829877.476,5637011.342,4172667.449,4568227.84,1341.633,569.31,712.272,546.346,4187.559,697.304
572.478,5241904.356,0.000e+00,11,0.000e+00,4439154.347,0.446,0.286,100.189,730,562.627,965,561.865,561.625,730,561.657,1342.132,730,714.481,714.689,714.72,4831676.871,5640799.004,4489999.644,5182544.213,1342.132,572.478,712.836,552.729,4462.569,698.21
568.918,3121141.76,0.000e+00,25,0.000e+00,2760518.258,0.444,0.429,100.187,730,538.429,757,566.486,566.246,730,566.165,1130.123,730,716.244,716.564,716.483,3036043.662,3546008.178,2672279.04,3224202.809,1130.123,568.918,713.303,550.835,2747.598,699.535
567.998,1431229.582,0.000e+00,25,0.000e+00,1332352.284,0.444,0.499,100.187,730,538.479,488,563.048,562.766,730,562.581,1130.123,730,717.786,718.253,718.068,1510343.538,1763808.142,1225557.476,1555946.667,1130.123,567.998,713.498,549.539,1319.718,699.574
567.543,1338542.507,0.000e+00,28,0.000e+00,1377194.382,0.443,0.499,100.187,730,538.581,841,561.895,561.631,730,561.223,1130.123,730,717.644,718.316,717.908,1546275.129,1805610.382,1146290.987,1608172.089,1130.123,567.543,713.663,548.738,1320.09,699.653
567.459,1173530.524,0.000e+00,25,0.000e+00,1556930.276,0.443,0.499,100.187,730,538.714,659,561.088,561.164,730,560.188,1130.123,730,717.65,718.55,717.574,1506454.187,1759014.684,1005034.169,1817953.422,1130.123,567.459,713.802,548.285,1319.583,699.757
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.499,104.885,0.000e+00,526.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.285,548.285,548.285,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.645,545.65,0.000e+00,700.195
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.442,104.958,0.000e+00,526.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.65,545.65,545.65,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.469,544.098,0.000e+00,700.03
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.868,0.000e+00,526.207,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.098,544.098,544.098,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.27,543.059,0.000e+00,699.845
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.717,0.000e+00,525.993,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.059,543.059,543.059,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.042,542.301,0.000e+00,699.634
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.542,0.000e+00,525.745,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.301,542.301,542.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.775,541.71,0.000e+00,699.389
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.335,0.000e+00,525.451,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.71,541.71,541.71,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.452,541.225,0.000e+00,699.099
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.071,0.000e+00,525.076,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.225,541.225,541.225,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.044,540.792,0.000e+00,698.729
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0986,103.757,0.000e+00,524.629,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.792,540.792,540.792,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.488,540.435,0.000e+00,698.288
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.443,0.0414,53.448,0.000e+00,564.977,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.067,0.000e+00,540.435,540.435,540.435,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.067,561.2,710.686,542.504,0.000e+00,701.178
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.504,542.504,542.504,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.714,542.401,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.401,542.401,542.401,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.744,542.298,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.298,542.298,542.298,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.775,542.195,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.195,542.195,542.195,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.808,542.092,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.092,542.092,542.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.841,541.99,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.99,541.99,541.99,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.875,541.887,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,468,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.887,541.887,541.887,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.911,541.784,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,321,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.784,541.784,541.784,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.953,541.682,0.000e+00,700
560.729,1666066.24,11,2,32,1130131.236,0.096,0.00342,21.223,683.063,533.164,502,557.004,556.471,683.063,556.885,826.27,683.063,667.779,667.897,668.312,1524098.062,1778767.787,1427531.982,1318971.129,826.008,560.729,706.476,541.796,1323.279,695.588
568.79,4781463.324,0.000e+00,11,0.000e+00,3840217.031,0.448,0.0225,100.19,730,560.922,932,557.574,556.919,730,557.102,1341.395,730,714.09,714.563,714.745,4829021.298,5635902.578,4096910.507,4481879.04,1341.395,568.79,711.792,544.833,4138.679,696.892
571.2,5100074.098,0.000e+00,11,0.000e+00,4316195.271,0.446,0.149,100.189,730,562.299,948,560.478,560.158,730,560.192,1341.835,730,714.355,714.64,714.675,4830607.36,5638969.458,4368963.982,5038474.809,1341.835,571.2,712.697,548.932,4382.644,697.969
574.356,5038666.524,0.000e+00,11,0.000e+00,4455592.676,0.445,0.288,100.188,730,563.266,930,564.232,564.008,730,563.919,1341.752,730,714.699,715.012,714.924,4830305.849,5640192.569,4315153.92,5202651.591,1341.752,574.356,713.187,554.776,4411.531,698.758
570.279,3032567.751,0.000e+00,25,0.000e+00,2804765.867,0.443,0.428,100.187,730,539.004,882,568.44,568.177,730,567.987,1130.123,730,716.336,716.789,716.599,3116294.258,3640246.329,2596080.64,3276339.769,1130.123,570.279,713.615,552.388,2763.654,699.984
568.857,1342388.622,0.000e+00,28,0.000e+00,1379388.444,0.443,0.499,100.187,730,538.946,792,564.543,564.294,730,563.895,1130.123,730,717.845,718.493,718.094,1541396.196,1800262.684,1149361.564,1611046.827,1130.123,568.857,713.787,550.698,1320.472,699.938
568.366,1176124.516,0.000e+00,25,0.000e+00,1558203.022,0.443,0.499,100.187,730,539.011,611,562.91,562.993,730,562.03,1130.123,730,717.788,718.668,717.706,1503027.769,1755248.498,1007121.138,1819682.418,1130.123,568.366,713.928,549.648,1319.738,699.989
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.499,104.825,0.000e+00,526.641,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,549.648,549.648,549.648,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.771,546.678,0.000e+00,700.32
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.904,0.000e+00,526.498,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.678,546.678,546.678,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.596,544.935,0.000e+00,700.156
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.951,0.000e+00,526.346,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.935,544.935,544.935,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.398,543.771,0.000e+00,699.971
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.808,0.000e+00,526.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.771,543.771,543.771,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.171,542.925,0.000e+00,699.761
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.634,0.000e+00,525.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.925,542.925,542.925,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.905,542.269,0.000e+00,699.518
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.43,0.000e+00,525.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.269,542.269,542.269,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.583,541.739,0.000e+00,699.232
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.166,0.000e+00,525.212,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.739,541.739,541.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.175,541.27,0.000e+00,698.862
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0986,103.822,0.000e+00,524.722,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.27,541.27,541.27,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.621,540.831,0.000e+00,698.379
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.445,0.0414,54.04,0.000e+00,564.081,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,718.777,0.000e+00,540.831,540.831,540.831,0.000e+00,0.000e+00,0.000e+00,0.000e+00,718.777,561.2,710.821,542.822,0.000e+00,701.243
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.822,542.822,542.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.852,542.72,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.72,542.72,542.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.884,542.617,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.617,542.617,542.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.918,542.515,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.515,542.515,542.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.953,542.413,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.413,542.413,542.413,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.989,542.31,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.31,542.31,542.31,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.027,542.208,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,359,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.208,542.208,542.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.067,542.105,0.000e+00,700
561.617,712848.569,0.000e+00,2,32,391582.578,0.000e+00,0.000e+00,0.000e+00,609.349,537.5,669,559.592,559.322,609.349,559.632,339.374,609.349,591.842,591.802,592.111,577786.276,674345.458,610776.107,457023.538,339.215,561.617,704.079,542.059,512.283,697.688
558.773,3990456.462,0.000e+00,32,11,2731440.853,0.347,0.074,77.67,730,524.349,811,557.407,556.681,730,557.284,1066.088,730,715.003,715.126,715.73,3575685.618,4173358.293,3418977.138,3187999.076,1066.086,558.773,711.857,541.729,3153.282,697.56
565.451,4340723.2,0.000e+00,11,0.000e+00,3485748.622,0.446,0.168,100.189,730,549.531,856,557.178,556.507,730,556.688,1228.45,730,714.332,714.822,715.002,4422419.058,5161306.453,3719309.369,4068139.52,1228.45,565.451,712.794,543.864,3769.491,697.946
569.233,4626817.991,0.000e+00,11,0.000e+00,3911463.822,0.446,0.283,100.189,730,557.059,873,559.474,558.993,730,559.03,1288.59,730,714.39,714.834,714.871,4638924.516,5414852.836,3963812.124,4565713.636,1288.59,569.233,713.135,548.79,4057.607,698.339
566.712,3578166.044,0.000e+00,25,0.000e+00,3161721.173,0.444,0.409,100.187,730,538.247,857,563.218,562.955,730,562.874,1130.123,730,715.572,715.916,715.835,3493121.707,4078766.08,3064399.644,3691804.16,1130.123,566.712,713.484,548.162,3152.427,699.393
566.944,1430022.258,0.000e+00,25,0.000e+00,1329633.849,0.444,0.499,100.187,730,538.454,425,560.564,560.265,730,560.081,1130.123,730,717.597,718.081,717.896,1515304.818,1769279.858,1224746.809,1552489.102,1130.123,566.944,713.641,547.807,1319.942,699.554
566.865,1337975.04,0.000e+00,25,0.000e+00,1371404.516,0.443,0.499,100.187,730,538.591,409,560.285,560.005,730,559.602,1130.123,730,717.522,718.205,717.803,1549138.489,1808740.551,1145940.267,1601222.116,1130.123,566.865,713.78,547.625,1318.872,699.662
567.046,1176699.662,0.000e+00,25,0.000e+00,1552431.787,0.443,0.499,100.187,730,538.75,521,560.055,560.12,730,559.151,1130.123,730,717.57,718.474,717.505,1509740.516,1762718.293,1007824.711,1812563.058,1130.123,567.046,713.9,547.582,1319.995,699.785
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.499,104.838,0.000e+00,526.617,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.582,547.582,547.582,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.743,545.161,0.000e+00,700.293
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.901,0.000e+00,526.501,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.161,545.161,545.161,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.568,543.734,0.000e+00,700.128
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.927,0.000e+00,526.325,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.734,543.734,543.734,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.37,542.775,0.000e+00,699.944
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.788,0.000e+00,526.094,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.775,542.775,542.775,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.143,542.074,0.000e+00,699.733
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.614,0.000e+00,525.847,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.074,542.074,542.074,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.876,541.524,0.000e+00,699.489
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.409,0.000e+00,525.556,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.524,541.524,541.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.554,541.075,0.000e+00,699.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.146,0.000e+00,525.182,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.075,541.075,541.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.147,540.671,0.000e+00,698.833
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0986,103.801,0.000e+00,524.693,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.671,540.671,540.671,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.592,540.286,0.000e+00,698.35
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.445,0.0414,54.061,0.000e+00,564.063,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,718.822,0.000e+00,540.286,540.286,540.286,0.000e+00,0.000e+00,0.000e+00,0.000e+00,718.822,561.2,710.793,542.311,0.000e+00,701.215
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.311,542.311,542.311,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.823,542.208,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.208,542.208,542.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.856,542.106,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.106,542.106,542.106,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.89,542.003,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.003,542.003,542.003,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.925,541.901,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.901,541.901,541.901,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.962,541.799,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.799,541.799,541.799,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.003,541.697,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,388,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.697,541.697,541.697,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.047,541.595,0.000e+00,700
561.578,835428.196,0.000e+00,2,32,459589.582,0.000e+00,0.000e+00,0.000e+00,615.11,537.5,700,559.286,558.982,615.11,559.331,379.979,615.11,597.397,597.352,597.701,677055.36,790177.067,715828.338,536377.351,379.82,561.578,704.271,541.564,600.551,697.49
558.803,4218476.231,0.000e+00,32,11,2884542.222,0.362,0.0862,81.153,730,525.777,854,557.169,556.43,730,557.044,1073.326,730,714.814,714.939,715.553,3781386.738,4413313.707,3614446.791,3366593.422,1072.865,558.803,711.959,541.37,3332.884,697.584
568.771,4746733.511,0.000e+00,11,0.000e+00,3807706.453,0.447,0.189,100.189,730,561.855,928,557.156,556.475,730,556.662,1341.329,730,714.052,714.546,714.732,4828784.64,5635450.88,4067279.36,4443797.618,1341.329,568.771,712.745,546.163,4118.329,697.652
572.442,5183756.516,0.000e+00,11,0.000e+00,4384054.044,0.446,0.315,100.188,730,562.899,956,561.697,561.423,730,561.458,1342.013,730,714.466,714.705,714.74,4831246.791,5640227.271,4440247.751,5118152.818,1342.013,572.442,713.116,553.538,4428.371,698.44
569.306,2506772.196,0.000e+00,28,0.000e+00,2216678.969,0.443,0.456,100.187,730,538.699,953,566.692,566.458,730,566.381,1130.123,730,716.846,717.157,717.08,2442214.684,2852590.933,2146145.707,2589157.547,1130.123,569.306,713.49,551.416,2207.922,699.746
568.367,1434286.791,0.000e+00,28,0.000e+00,1333495.04,0.443,0.499,100.187,730,538.731,913,563.587,563.311,730,563.129,1130.123,730,717.828,718.286,718.105,1508418.133,1761629.44,1228126.72,1557342.72,1130.123,568.367,713.67,549.999,1320.35,699.771
567.844,1342403.271,0.000e+00,28,0.000e+00,1373890.844,0.443,0.499,100.187,730,538.806,829,562.324,562.055,730,561.66,1130.123,730,717.675,718.339,717.944,1546389.191,1805800.249,1149561.244,1604364.8,1130.123,567.844,713.82,549.112,1320.158,699.829
567.706,1178835.271,0.000e+00,25,0.000e+00,1552500.622,0.443,0.499,100.187,730,538.917,653,561.436,561.506,730,560.548,1130.123,730,717.675,718.564,717.606,1506409.387,1759007.289,1009551.502,1812827.307,1130.123,567.706,713.947,548.597,1319.63,699.916
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.499,104.816,0.000e+00,526.657,146,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.597,548.597,548.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.79,545.914,0.000e+00,700.34
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.895,0.000e+00,526.515,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.914,545.914,545.914,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.615,544.336,0.000e+00,700.175
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.967,0.000e+00,526.361,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.336,544.336,544.336,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.417,543.28,0.000e+00,699.99
