Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.821,0.000e+00,526.14,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.28,543.28,543.28,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.189,542.508,0.000e+00,699.779
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.646,0.000e+00,525.893,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.508,542.508,542.508,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.922,541.908,0.000e+00,699.535
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.438,0.000e+00,525.597,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.908,541.908,541.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.598,541.414,0.000e+00,699.243
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.177,0.000e+00,525.227,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.414,541.414,541.414,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.189,540.979,0.000e+00,698.877
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0986,103.86,0.000e+00,524.776,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.979,540.979,540.979,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.631,540.618,0.000e+00,698.432
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.439,0.0413,52.566,0.000e+00,566.092,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,718.47,0.000e+00,540.618,540.618,540.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,718.47,561.2,710.827,542.739,0.000e+00,701.386
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.739,542.739,542.739,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.852,542.635,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.635,542.635,542.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.879,542.532,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.532,542.532,542.532,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.907,542.429,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.429,542.429,542.429,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.937,542.326,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.326,542.326,542.326,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.968,542.223,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.223,542.223,542.223,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705,542.119,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,35,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.119,542.119,542.119,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.035,542.016,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,229,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.016,542.016,542.016,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.074,541.914,0.000e+00,700
415.939,0.000e+00,0.000e+00,2,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,415.939,537.5,311,415.939,415.939,415.939,415.939,0.000e+00,415.939,541.894,541.894,541.894,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.3,541.831,0.000e+00,700
561.755,1393259.418,11,2,32,1115825.613,0.00904,0.000455,1.985,651.119,537.059,546,558.427,558.112,651.119,558.203,630.793,651.119,634.482,634.706,634.797,1403323.622,1637816.849,1193780.476,1302278.449,630.656,561.755,704.353,541.865,1203.71,696.121
556.751,3022909.724,0.000e+00,11,0.000e+00,2556094.578,0.449,0.0239,100.002,730,519.314,603,556.374,556.059,730,556.094,1032.299,730,715.553,715.833,715.868,2879887.076,3361147.449,2590079.431,2983245.938,1032.299,556.751,710.767,540.765,2602.029,696.625
561.2,136683.822,0.000e+00,12,0.000e+00,122827.44,0.492,0.0928,100.167,730,523.989,61,549.012,548.788,730,548.715,982.3,730,721.753,722.05,721.977,141874.258,165569.884,117122.24,143341.902,982.3,561.2,710.115,540.218,123.777,696.553
554.681,66.725,0.000e+00,26,0.000e+00,63.867,0.458,0.0424,56.466,730,554.709,1,542.074,542.052,730,542.012,737.636,730,728.144,728.206,728.166,67.862,79.194,57.178,74.531,737.617,554.681,709.325,568.197,0.000e+00,696.226
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.837,536.837,536.837,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.362,536.736,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.736,536.736,536.736,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.399,536.635,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.635,536.635,536.635,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.436,536.534,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.534,536.534,536.534,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.473,536.433,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.433,536.433,536.433,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.512,536.331,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.331,536.331,536.331,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.55,536.23,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.23,536.23,536.23,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.588,536.128,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.128,536.128,536.128,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.626,536.026,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,536.026,536.026,536.026,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.664,535.924,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.924,535.924,535.924,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.704,535.822,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.822,535.822,535.822,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.744,535.72,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.72,535.72,535.72,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.786,535.618,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.618,535.618,535.618,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.83,535.516,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.516,535.516,535.516,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.876,535.415,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.415,535.415,535.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.923,535.313,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.313,535.313,535.313,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.972,535.211,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.211,535.211,535.211,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.023,535.11,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.11,535.11,535.11,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.077,535.009,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,535.009,535.009,535.009,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.135,534.908,0.000e+00,700
561.188,105604.489,0.000e+00,2,3,70563.702,0.000e+00,0.000e+00,0.000e+00,572.862,537.5,363,560.288,560.231,572.862,560.272,72.48,572.862,547.476,547.492,547.532,99512.978,116086.498,90527.467,82315.822,0.000e+00,561.188,690.258,534.814,0.000e+00,698.529
558.856,4278180.409,0.000e+00,32,11,3431652.836,0.259,0.0612,57.02,730,539.356,867,551.602,550.93,730,551.119,1243.841,730,713.9,714.382,714.572,4327276.373,5048204.658,3667218.204,4003369.529,1243.841,558.856,707.043,536.49,3702.71,692.243
564.591,4718180.693,0.000e+00,11,0.000e+00,3985253.262,0.452,0.172,100.193,730,557.063,915,553.118,552.59,730,552.632,1324.945,730,713.722,714.207,714.25,4769801.387,5564960.427,4044015.218,4649622.756,1324.945,564.591,710.361,541.502,4147.99,695.162
568.523,4790918.827,0.000e+00,11,0.000e+00,4228324.409,0.449,0.3,100.191,730,560.548,917,557.427,557.042,730,556.958,1342.24,730,714.075,714.544,714.459,4832065.422,5639392.711,4105057.849,4934780.587,1342.24,568.523,711.453,548.763,4268.081,696.519
566.03,2913997.938,0.000e+00,25,0.000e+00,2691284.196,0.446,0.434,100.189,730,536.643,885,562.796,562.515,730,562.325,1130.123,730,715.967,716.438,716.247,3002606.649,3506006.756,2495599.787,3142489.6,1130.123,566.03,712.127,547.604,2656.248,698.142
565.856,1344972.373,0.000e+00,28,0.000e+00,1370747.164,0.446,0.499,100.189,730,536.923,813,560.091,559.814,730,559.423,1130.123,730,717.512,718.18,717.79,1546474.951,1805605.689,1151949.298,1600432.498,1130.123,565.856,712.415,546.912,1319.725,698.36
565.91,1183248.427,0.000e+00,25,0.000e+00,1547926.898,0.445,0.499,100.188,730,537.202,653,559.386,559.449,730,558.495,1130.123,730,717.526,718.417,717.463,1506642.631,1759015.964,1013482.809,1807215.644,1130.123,565.91,712.666,546.583,1319.3,698.578
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.499,104.314,0.000e+00,525.421,186,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.583,546.583,546.583,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.508,544.132,0.000e+00,699.069
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.191,0.000e+00,525.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.132,544.132,544.132,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.333,542.668,0.000e+00,698.897
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.385,104.056,0.000e+00,525.055,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.668,542.668,542.668,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.135,541.675,0.000e+00,698.708
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.328,103.902,0.000e+00,524.836,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.675,541.675,541.675,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.907,540.937,0.000e+00,698.492
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.27,103.754,0.000e+00,524.625,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.937,540.937,540.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.641,540.422,0.000e+00,698.283
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.213,103.545,0.000e+00,524.328,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.422,540.422,540.422,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.318,539.991,0.000e+00,697.99
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.156,103.287,0.000e+00,523.962,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.991,539.991,539.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.91,539.611,0.000e+00,697.628
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.0987,102.949,0.000e+00,523.481,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,539.611,539.611,539.611,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.354,539.258,0.000e+00,697.154
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.451,0.0414,53.79,0.000e+00,564.856,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.814,0.000e+00,539.258,539.258,539.258,0.000e+00,0.000e+00,0.000e+00,0.000e+00,719.814,561.2,709.552,541.389,0.000e+00,700.109
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.389,541.389,541.389,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.581,541.287,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.287,541.287,541.287,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.609,541.184,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.184,541.184,541.184,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.639,541.081,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.081,541.081,541.081,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.67,540.978,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.978,540.978,540.978,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.703,540.875,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.875,540.875,540.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.737,540.772,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,434,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,540.772,540.772,540.772,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.775,540.669,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,18,561.2,561.2,561.2,561.2,0.000e+00,561.2,540.669,540.669,540.669,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.817,540.567,0.000e+00,700
560.551,2782158.009,11,2,32,1894006.649,0.0683,0.00961,15.132,672.621,535.196,858,557.72,557.202,672.621,557.618,766.58,672.621,655.493,655.595,656.011,2519222.151,2939946.596,2384013.76,2210316.693,766.391,560.551,706.04,540.721,2203.45,696.084
567.693,4686432.711,0.000e+00,11,0.000e+00,3752162.987,0.449,0.0791,100.191,730,560.373,919,556.709,555.986,730,556.177,1341.495,730,714.011,714.543,714.734,4829380.836,5635959.467,4015743.716,4378830.222,1341.495,567.693,711.418,544.319,4083.673,696.439
571.2,5064057.173,0.000e+00,11,0.000e+00,4276422.827,0.447,0.203,100.19,730,561.852,943,560.007,559.66,730,559.701,1341.763,730,714.312,714.618,714.658,4830347.378,5638468.836,4338261.902,4991872,1341.763,571.2,712.369,549.125,4359.555,697.614
574.243,5136614.969,0.000e+00,11,0.000e+00,4535330.987,0.445,0.341,100.188,730,563.015,943,564.41,564.234,730,564.15,1341.912,730,714.715,714.975,714.891,4830884.409,5640941.796,4398980.267,5295829.333,1341.912,574.243,712.931,556.746,4464.83,698.542
571.2,1793521.92,0.000e+00,28,0.000e+00,1663007.858,0.443,0.484,100.187,730,538.721,913,569.015,568.773,730,568.596,1130.123,730,717.731,718.151,717.973,1850804.053,2162276.124,1535168.284,1942875.591,1130.123,571.2,713.273,553.491,1638.52,699.763
569.138,1350751.858,0.000e+00,28,0.000e+00,1375255.182,0.443,0.499,100.187,730,538.664,846,565.567,565.317,730,564.94,1130.123,730,717.925,718.551,718.175,1538544.924,1797067.804,1156435.2,1606340.409,1130.123,569.138,713.485,551.304,1320.6,699.718
568.469,1186568.96,0.000e+00,25,0.000e+00,1551463.964,0.443,0.499,100.187,730,538.733,694,563.472,563.547,730,562.616,1130.123,730,717.832,718.688,717.757,1501081.031,1753047.324,1016022.827,1811887.502,1130.123,568.469,713.659,549.938,1319.862,699.772
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.441,0.499,100.304,0.000e+00,539.692,255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,549.938,549.938,549.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,713.5,550.4,0.000e+00,700.744
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.434,104.897,0.000e+00,526.248,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.4,550.4,550.4,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.321,547.884,0.000e+00,699.885
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.377,104.762,0.000e+00,526.057,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.884,547.884,547.884,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.119,546.197,0.000e+00,699.697
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.32,104.608,0.000e+00,525.839,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.197,546.197,546.197,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.886,544.974,0.000e+00,699.482
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.263,104.433,0.000e+00,525.59,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.974,544.974,544.974,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.613,544.041,0.000e+00,699.236
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.205,104.213,0.000e+00,525.278,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.041,544.041,544.041,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.28,543.274,0.000e+00,698.928
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.148,103.941,0.000e+00,524.891,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.274,543.274,543.274,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.855,542.615,0.000e+00,698.546
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0909,103.613,0.000e+00,524.425,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.615,542.615,542.615,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.269,542.075,0.000e+00,698.086
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.527,0.0337,50.003,0.000e+00,541.438,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,586.247,0.000e+00,542.075,542.075,542.075,0.000e+00,0.000e+00,0.000e+00,0.000e+00,586.247,561.2,710.44,542.507,0.000e+00,699.803
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.507,542.507,542.507,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.465,542.404,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.404,542.404,542.404,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.493,542.301,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.301,542.301,542.301,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.52,542.198,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.198,542.198,542.198,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.549,542.094,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.094,542.094,542.094,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.579,541.991,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.991,541.991,541.991,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.611,541.888,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,508,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.888,541.888,541.888,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.647,541.785,0.000e+00,700
561.627,1142200.107,0.000e+00,2,32,628665.031,0.000e+00,0.000e+00,0.000e+00,627.124,537.5,779,559.036,558.664,627.124,559.098,464.659,627.124,609.848,609.786,610.22,920188.444,1073946.951,978669.724,733711.573,464.515,561.627,704.428,541.775,819.405,697.083
561.328,4405330.916,0.000e+00,32,11,2994388.871,0.393,0.105,88.189,730,532.831,886,557.522,556.745,730,557.378,1113.653,730,714.693,714.837,715.47,3974544.676,4638824.996,3774486.684,3494852.516,1113.653,561.328,712.122,542.111,3483.058,697.647
569.406,4782553.316,0.000e+00,11,0.000e+00,3826910.72,0.447,0.212,100.189,730,562.005,930,557.964,557.301,730,557.494,1341.388,730,714.126,714.597,714.789,4828996.836,5636036.836,4097725.724,4466478.649,1341.388,569.406,712.791,547.29,4134.741,697.769
573.131,5159965.013,0.000e+00,11,0.000e+00,4355860.48,0.445,0.339,100.188,730,563.062,946,562.729,562.439,730,562.479,1341.915,730,714.561,714.811,714.851,4830892.942,5640247.182,4419529.671,5085628.871,1341.915,573.131,713.164,555.334,4412.734,698.58
570.064,1967181.796,0.000e+00,28,0.000e+00,1737887.858,0.443,0.479,100.187,730,538.821,933,567.776,567.558,730,567.487,1130.123,730,717.557,717.847,717.776,1911402.382,2232857.316,1683974.969,2030161.493,1130.123,570.064,713.482,552.583,1730.611,699.841
568.873,1439196.444,0.000e+00,28,0.000e+00,1336011.662,0.443,0.499,100.187,730,538.818,874,564.666,564.405,730,564.227,1130.123,730,717.917,718.355,718.178,1501939.911,1754203.449,1232232.676,1560406.044,1130.123,568.873,713.668,550.774,1320.502,699.838
568.177,1348991.858,0.000e+00,28,0.000e+00,1370066.773,0.443,0.499,100.187,730,538.867,788,563.043,562.772,730,562.395,1130.123,730,717.731,718.379,718.002,1544612.409,1803820.658,1155142.4,1599983.787,1130.123,568.177,713.823,549.625,1320.221,699.877
567.931,1187374.222,0.000e+00,25,0.000e+00,1546605.511,0.443,0.499,100.187,730,538.962,623,561.913,561.976,730,561.045,1130.123,730,717.712,718.58,717.65,1504976.782,1757395.911,1016828.729,1806006.898,1130.123,567.931,713.952,548.938,1319.66,699.951
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.499,104.814,0.000e+00,526.661,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,548.938,548.938,548.938,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.794,546.164,0.000e+00,700.344
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.442,104.893,0.000e+00,526.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,546.164,546.164,546.164,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.619,544.533,0.000e+00,700.179
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.385,104.989,0.000e+00,526.333,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,544.533,544.533,544.533,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.42,543.442,0.000e+00,699.994
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.328,104.823,0.000e+00,526.144,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.442,543.442,543.442,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,713.193,542.647,0.000e+00,699.783
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.27,104.649,0.000e+00,525.896,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.647,542.647,542.647,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.925,542.029,0.000e+00,699.538
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.213,104.441,0.000e+00,525.601,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.029,542.029,542.029,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.602,541.522,0.000e+00,699.247
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.156,104.18,0.000e+00,525.231,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.522,541.522,541.522,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.193,541.077,0.000e+00,698.881
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.0986,103.833,0.000e+00,524.738,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.077,541.077,541.077,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.636,540.657,0.000e+00,698.395
0.000e+00,0.000e+00,0.000e+00,17,0.000e+00,0.000e+00,0.439,0.0413,52.478,0.000e+00,566.145,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,717.919,0.000e+00,540.657,540.657,540.657,0.000e+00,0.000e+00,0.000e+00,0.000e+00,717.919,561.2,710.831,542.777,0.000e+00,701.396
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.777,542.777,542.777,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.857,542.673,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.673,542.673,542.673,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.884,542.57,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.57,542.57,542.57,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.912,542.467,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.467,542.467,542.467,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.941,542.364,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.364,542.364,542.364,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.972,542.26,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.26,542.26,542.26,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.004,542.157,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,444,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.157,542.157,542.157,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.039,542.054,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,325,561.2,561.2,561.2,561.2,0.000e+00,561.2,542.054,542.054,542.054,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.079,541.952,0.000e+00,700
560.412,3588955.307,11,2,32,2436305.209,0.153,0.028,34.099,703.811,531.749,858,557.874,557.23,703.811,557.765,955.09,703.811,687.981,688.089,688.624,3219985.778,3758113.991,3075048.533,2843464.178,953.891,560.412,708.915,542.065,2830.704,696.393
557.36,3562636.516,0.000e+00,11,0.000e+00,2851396.836,0.446,0.118,100.02,730,520.503,716,556.814,556.283,730,556.465,1030.494,730,715.043,715.391,715.574,3468944.498,4048623.218,3052540.871,3327880.249,1030.494,557.36,712.092,540.545,3038.65,697.797
589.849,1919382.044,0.000e+00,11,0.000e+00,1616380.444,0.445,0.208,100.188,730,591.15,408,554.378,553.62,730,553.662,1680.618,730,716.166,716.883,716.925,2189872.213,2555583.147,1644713.244,1886317.653,1680.618,589.849,712.621,550.905,1767.023,698.898
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.199,104.217,0.000e+00,525.284,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,550.905,550.905,550.905,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.283,549.385,0.000e+00,698.934
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.141,103.94,561.2,524.89,88,561.2,561.2,561.2,561.2,997.803,561.2,549.385,549.385,549.385,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.85,548.122,0.000e+00,698.545
561.2,0.000e+00,0.000e+00,24,0.000e+00,0.000e+00,0.494,0.0841,103.603,561.2,524.411,158,561.2,561.2,561.2,561.2,997.803,561.2,548.122,548.122,548.122,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.242,547.085,0.000e+00,698.072
568.595,758528.213,0.000e+00,24,11,982779.022,0.446,0.0117,100.189,667.623,545.466,400,560.252,560.24,667.623,559.652,1193.689,667.623,654.49,655.091,654.503,991023.004,1157044.409,649688.889,1147419.307,1193.689,568.595,711.68,547.574,850.831,698.419
0.000e+00,0.000e+00,0.000e+00,16,1,0.000e+00,0.000e+00,1.341e-06,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,2.314,0.000e+00,547.828,547.828,547.828,0.000e+00,0.000e+00,0.000e+00,0.000e+00,2.314,561.2,711.157,547.727,0.000e+00,700.026
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.726,547.726,547.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,710.177,547.622,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.622,547.622,547.622,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,709.209,547.519,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.519,547.519,547.519,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,708.242,547.415,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.415,547.415,547.415,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.276,547.312,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.312,547.312,547.312,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,706.31,547.208,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.208,547.208,547.208,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.344,547.104,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.104,547.104,547.104,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.38,547.001,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,547.001,547.001,547.001,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.416,546.897,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.897,546.897,546.897,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.453,546.793,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.793,546.793,546.793,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.49,546.689,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.689,546.689,546.689,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.528,546.585,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.585,546.585,546.585,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.568,546.481,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.481,546.481,546.481,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.609,546.377,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.377,546.377,546.377,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.651,546.273,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,546.273,546.273,546.273,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.696,546.169,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,181,561.2,561.2,561.2,561.2,0.000e+00,561.2,546.169,546.169,546.169,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.746,546.066,0.000e+00,700
562.249,3037108.764,11,2,32,2057077.191,0.0973,0.0146,21.434,684.14,533.039,829,560.94,560.41,684.14,560.864,833.641,684.14,669.241,669.317,669.771,2703845.262,3156569.387,2601518.08,2401508.267,833.639,562.249,703.53,545.944,2387.552,694.816
555.164,358690.844,0.000e+00,12,0.000e+00,280346.062,0.49,0.0898,100.105,730,520.183,114,555.254,554.802,730,554.963,995.32,730,720.397,720.689,720.85,361500.8,422018.524,307254.329,327277.902,995.32,555.164,707.6,544.237,307.774,693.699
555.712,512045.013,0.000e+00,12,0.000e+00,430720.142,0.491,0.0478,100.122,730,520.896,143,554.525,554.239,730,554.274,992.925,730,719.712,719.963,719.998,499966.222,583607.787,438659.698,502777.173,992.925,555.712,708.054,543.086,444.008,694.235
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.0126,0.000e+00,0.000e+00,537.5,164,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.086,543.086,543.086,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,707.209,542.981,0.000e+00,700
561.2,0.000e+00,0.000e+00,31,0.000e+00,0.000e+00,0.000e+00,0.0126,0.000e+00,561.2,537.5,7,561.2,561.2,561.2,561.2,218.995,561.2,542.981,542.981,542.981,0.000e+00,0.000e+00,0.000e+00,0.000e+00,218.995,561.2,706.309,543.381,0.000e+00,698.86
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,236,561.2,561.2,561.2,561.2,0.000e+00,561.2,543.381,543.381,543.381,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,705.347,543.279,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.279,543.279,543.279,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,704.386,543.176,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.176,543.176,543.176,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,703.423,543.073,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,543.073,543.073,543.073,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,702.461,542.97,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.97,542.97,542.97,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,701.499,542.867,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.867,542.867,542.867,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,700.538,542.764,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.764,542.764,542.764,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,699.577,542.66,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.66,542.66,542.66,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,698.618,542.557,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.557,542.557,542.557,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,697.66,542.454,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.454,542.454,542.454,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,696.704,542.351,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.351,542.351,542.351,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,695.747,542.247,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.247,542.247,542.247,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,694.792,542.144,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.144,542.144,542.144,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,693.838,542.041,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,542.041,542.041,542.041,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,692.884,541.937,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.937,541.937,541.937,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,691.932,541.834,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.834,541.834,541.834,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.98,541.73,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.73,541.73,541.73,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,690.032,541.627,0.000e+00,700
0.000e+00,0.000e+00,0.000e+00,1,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,537.5,403,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,541.627,541.627,541.627,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,689.085,541.524,0.000e+00,700
561.2,0.000e+00,0.000e+00,2,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,537.5,277,561.2,561.2,561.2,561.2,0.000e+00,561.2,541.524,541.524,541.524,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,561.2,688.145,541.421,0.000e+00,700
559.79,3439825.92,11,2,32,2330086.116,0.13,0.0223,28.475,697.535,532.134,861,557.609,556.997,697.535,557.515,925.93,697.535,681.421,681.516,682.033,3073298.062,3586777.884,2947383.111,2719392.142,925.954,559.79,701.07,541.555,2707.221,692.228
567.351,4711076.978,0.000e+00,11,0.000e+00,3762307.413,0.452,0.108,100.193,730,558.431,919,557.294,556.581,730,556.779,1341.47,730,714.064,714.58,714.778,4829291.52,5636100.551,4036685.369,4390859.662,1341.47,567.351,709.627,544.853,4093.899,694.87
571.2,5127248.213,0.000e+00,11,0.000e+00,4322740.053,0.449,0.232,100.191,730,560.68,949,560.497,560.181,730,560.226,1341.837,730,714.357,714.627,714.672,4830614.756,5638986.524,4392236.658,5046122.382,1341.837,571.2,711.261,549.84,4392.322,696.659
562.342,3489037.084,0.000e+00,11,0.000e+00,3075289.031,0.445,0.372,100.026,730,521.151,665,564.029,563.852,730,563.778,1029.512,730,715.811,716.062,715.988,3292024.604,3844229.12,2987854.222,3591138.133,1029.512,562.342,712.111,545.1,3034.557,698.431
564.289,2273754.311,0.000e+00,28,0.000e+00,2099633.92,0.446,0.462,100.189,730,536.778,913,558.788,558.498,730,558.313,1130.123,730,716.311,716.787,716.602,2357077.902,2751565.653,1947769.742,2451035.022,1130.123,564.289,712.529,545.208,2076.765,698.247
565.04,1350058.951,0.000e+00,28,0.000e+00,1361708.658,0.445,0.499,100.188,730,537.159,836,557.865,557.562,730,557.19,1130.123,730,717.343,718.017,717.646,1550755.129,1810307.413,1156494.578,1589619.911,1130.123,565.04,712.759,545.448,1319.441,698.544
565.472,1193434.169,0.000e+00,25,0.000e+00,1536743.822,0.445,0.499,100.188,730,537.457,675,558.024,558.067,730,557.142,1130.123,730,717.423,718.306,717.381,1509150.72,1761768.533,1022309.191,1793980.444,1130.123,565.472,712.966,545.729,1319.218,698.777
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.443,0.499,100.195,0.000e+00,539.075,272,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,0.000e+00,545.729,545.729,545.729,0.000e+00,0.000e+00,0.000e+00,0.000e+00,1130.123,561.2,712.808,547.241,0.000e+00,700.055
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.495,0.434,104.409,0.000e+00,525.555,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,547.241,547.241,547.241,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.629,545.255,0.000e+00,699.202
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.377,104.27,0.000e+00,525.359,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,545.255,545.255,545.255,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.428,543.904,0.000e+00,699.008
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.32,104.113,0.000e+00,525.135,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,543.904,543.904,543.904,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,712.195,542.908,0.000e+00,698.787
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.263,103.93,0.000e+00,524.875,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.908,542.908,542.908,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.921,542.126,0.000e+00,698.53
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.205,103.712,0.000e+00,524.566,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,542.126,542.126,542.126,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.588,541.479,0.000e+00,698.225
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.494,0.148,103.474,0.000e+00,524.228,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,541.479,541.479,541.479,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,711.164,540.98,0.000e+00,697.891
0.000e+00,0.000e+00,0.000e+00,23,0.000e+00,0.000e+00,0.493,0.091,103.121,0.000e+00,523.726,0.000e+00,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,0.000e+00,540.98,540.98,540.98,0.000e+00,0.000e+00,0.000e+00,0.000e+00,997.803,561.2,710.579,540.526,0.000e+00,697.395
