a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
m2,m2,m2,W/m2,-,MWh,-,-,-,-,-,-,-,-,-,MW,kg/s,kg/s,kg/s,kg/s,kg/s,kg/s,kg/s,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,MW,C,C,C,C,C,C,C,C,C,C,C,C,C,C
0,0,0,0,1,811.573056,0.246784,0,0,0,0,0,0,0,0,2.130136,0,0,0,0,0.324267,0.324267,0,0.015341,48.043911,45.898436,0,0,0,210.245703,0,0,0,0,0,0,0,209.077127,0,0,3.159628,563.982274,563.982274,563.982274,686.166424,542.737830,0,0,0,0,0,0,563.743490,701.881875,-1
0,0,0,0,1,602.540972,0.494215,0,0,0,0,0,0,0,0,1.944464,0,0,0,0,0.296010,0.296010,0,0.030657,96.087908,94.112786,0,0,0,196.620226,0,0,0,0,0,0,0,194.425330,0,0,3.157483,563.572431,563.572431,563.572431,685.895417,539.250035,0,0,0,0,0,0,562.945486,701.545000,-1
0,0,0,0,1,421.989132,0.495256,0,0,0,0,0,0,0,0,1.942477,0,0,0,0,0.295709,0.295709,0,0.030615,96.088056,94.114965,0,0,0,196.294792,0,0,0,0,0,0,0,194.016997,0,0,3.155225,562.945486,562.945486,562.945486,685.596875,539.048611,0,0,0,0,0,0,562.381181,701.192917,-1
0,0,0,0,1,240.151354,0.496631,0,0,0,0,0,0,0,0,1.939887,0,0,0,0,0.295316,0.295316,0,0.025099,96.086545,94.121554,0,0,0,195.863281,0,0,0,0,0,0,0,193.476545,0,0,3.157841,562.381181,562.381181,562.381181,685.203542,538.787708,0,0,0,0,0,0,561.865069,700.709236,-2
0,0,0,0,1,55.997830,0.498679,0,0,0,0,0,0,0,0,1.936034,0,0,0,0,0.294731,0.294731,0,0.024992,96.087005,94.125972,0,0,0,195.232778,0,0,0,0,0,0,0,192.683229,0,0,3.155087,561.865069,561.865069,561.865069,684.623194,538.397187,0,0,0,0,0,0,561.381944,699.935556,-2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.572377,0,0,0,0,0.087132,0.087132,0,0,0,-0.572377,0,0,0,55.728108,0,0,0,0,0,0,0,0,0,0,3.151873,561.381944,561.381944,561.381944,687.458889,546.100000,0,0,0,0,0,0,561.274479,698.733542,-2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.143405,561.274479,561.274479,561.274479,684.145000,546.100000,0,0,0,0,0,0,561.219132,697.357014,-1
0,0,0,176,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129877,561.219132,561.219132,561.219132,684.145000,546.100000,0,0,0,0,0,0,561.163993,695.987222,1
398306.373333,402204.488889,766540.782222,492,1,0,0,0.122996,0.158033,0.156011,0.087468,0,0.403735,0.436066,0.444387,0,0,0,0,0,0,0,0,0,0,-1.122391,0,1.122391,0,0,0,0,0,0,0,0,0,0,0,61.427535,3.116365,561.151667,561.151667,561.151667,684.145000,546.100000,200.593854,200.593854,200.593854,200.593854,200.593854,200.593854,561.121319,694.929306,3
381592.635556,430120.422222,749550.373333,862.000009,1.000000,228.049549,0.174106,0.473988,0.626951,0.567456,0.342479,0.687029,0.687778,0.683734,0.689577,1.430092,825.681580,722.134089,776.904246,825.682241,0.286754,0.286763,0.754659,0.039115,36.050707,27.266329,6.067873,1.247300,500.600347,179.609358,133.507378,143.353681,152.104431,558.234098,180.470569,184.117698,193.645813,189.409280,438.278698,61.778129,3.115203,689.363941,689.114618,688.904948,689.636163,544.620356,576.703429,584.578151,584.827439,712.766016,712.766016,712.766016,561.277812,702.075035,6.000000
413425.208889,479994.880000,689354.026667,749,1,578.360833,0.463465,0.520077,0.652165,0.569204,0.406652,0.780763,0.783836,0.777650,0.780804,1.527651,886.999941,802.719062,859.464352,887.000650,0.306731,0.306731,0.827532,0.126520,96.107865,86.603247,6.653813,1.196635,549.205069,196.276563,148.404774,158.608472,163.552240,616.549973,201.946578,204.638169,209.965191,207.367899,481.371424,0,3.115281,707.789792,707.525000,707.401806,692.207639,543.043056,573.895521,583.521111,583.785903,730,730,730,561.374549,705.043611,8
421730.417778,532562.595556,627630.791111,761,1,851.609097,0.461762,0.534256,0.655595,0.531377,0.455166,0.786019,0.788531,0.784244,0.785283,1.509772,925.521541,844.203816,913.694519,925.522281,0.307233,0.307233,0.871112,0.142149,96.103542,86.251476,7.004225,1.195920,577.125347,196.677743,155.808368,168.277344,170.396580,643.160533,210.404462,215.356356,217.399698,208.123576,505.522500,0,3.112250,707.603125,707.294028,707.243472,692.668611,543.299236,574.429306,583.771458,584.080486,730,730,730,561.470590,705.529375,9
423021.120000,587784.782222,570694.151111,844,1,1183.300972,0.458430,0.535983,0.656859,0.484668,0.499238,0.800653,0.802724,0.799736,0.799500,1.451179,1046.610963,961.508404,1044.460134,1046.611800,0.308448,0.308448,0.990958,0.161959,96.149193,85.372561,7.967852,1.195645,653.861667,196.875191,176.739497,191.553003,191.936736,715.422862,234.518222,240.438969,240.465671,209.736024,572.793437,0,3.108128,707.105833,706.776389,706.768194,692.938472,543.170729,575.020625,584.364792,584.694167,730,730,730,561.621771,705.672431,10
420168.533333,644759.324444,518385.457778,676,1,1391.562500,0.464059,0.531660,0.657523,0.439909,0.543761,0.770966,0.774884,0.769532,0.768481,1.574438,796.449264,732.663579,796.449901,792.141276,0.306273,0.306273,0.753556,0.161410,96.109045,87.117222,6.059007,1.196965,500.490347,197.103090,135.529097,147.007639,146.233212,569.045938,186.758916,191.737564,190.549440,207.105087,438.698264,0,3.108941,708.179722,707.860625,707.881528,692.819583,543.606424,573.635278,583.442083,583.761111,730,730,730,561.683194,705.919653,10
405173.973333,705628.515556,468006.293333,481,1,1456.444861,0.468910,0.511505,0.654493,0.386541,0.576128,0.721288,0.726586,0.719675,0.717603,1.722259,504.116188,463.491334,504.116591,497.908230,0.304309,0.304309,0.475757,0.136505,96.135382,89.257717,3.825349,1.193555,319.588368,198.309045,86.689418,94.097057,92.966163,388.440782,127.553182,131.194738,129.692844,205.019045,280.163854,0,3.114672,709.868125,709.568403,709.612847,692.596181,543.680000,571.685868,581.815069,582.114826,730,730,730,561.588299,706.175208,9
371118.257778,751449.315556,412058.133333,501,1,1490.452500,0.469389,0.454342,0.609689,0.317066,0.564771,0.705319,0.709001,0.705725,0.701231,1.751793,447.983644,399.972547,447.984003,435.929672,0.304107,0.304107,0.416791,0.103729,96.148854,89.781936,3.351230,1.160170,281.027882,198.985174,75.111823,83.903802,81.698967,349.319360,113.359573,119.367893,116.591893,204.838142,246.370764,0,3.124972,710.373819,709.977222,710.073264,692.659028,543.752396,570.895937,581.214514,581.611076,730,730,730,561.462778,706.385486,7
0,0,0,0,1,1306.467500,0.479331,0,0,0,0,0,0,0,0,1.974394,0,0,0,0,0.300552,0.300552,0,0.072029,96.139106,94.092682,0,0,0,201.573646,0,0,0,0,0,0,0,200.569531,0,0,3.134155,561.462778,561.462778,561.462778,690.318750,542.215556,0,0,0,0,0,0,561.087778,706.232083,5
0,0,0,0,1,1121.921181,0.479845,0,0,0,0,0,0,0,0,1.973464,0,0,0,0,0.300411,0.300411,0,0.063040,96.149453,94.112943,0,0,0,201.421806,0,0,0,0,0,0,0,200.376024,0,0,3.137861,561.087778,561.087778,561.087778,690.161111,542.100903,0,0,0,0,0,0,560.762292,706.057500,4
0,0,0,0,1,936.756458,0.480433,0,0,0,0,0,0,0,0,1.972251,0,0,0,0,0.300227,0.300227,0,0.063062,96.147908,94.112595,0,0,0,201.220660,0,0,0,0,0,0,0,200.127535,0,0,3.136632,560.762292,560.762292,560.762292,689.981528,541.979340,0,0,0,0,0,0,560.474896,705.855556,4
0,0,0,0,1,750.862153,0.481128,0,0,0,0,0,0,0,0,1.970969,0,0,0,0,0.300032,0.300032,0,0.055332,96.158941,94.132639,0,0,0,201.011302,0,0,0,0,0,0,0,199.861632,0,0,3.140389,560.474896,560.474896,560.474896,689.769861,541.827361,0,0,0,0,0,0,560.215417,705.615625,3
0,0,0,0,1,564.111667,0.481965,0,0,0,0,0,0,0,0,1.969253,0,0,0,0,0.299772,0.299772,0,0.055338,96.156736,94.132144,0,0,0,200.726823,0,0,0,0,0,0,0,199.509931,0,0,3.139108,560.215417,560.215417,560.215417,689.515625,541.655486,0,0,0,0,0,0,559.977222,705.320764,3
0,0,0,0,1,376.272153,0.483025,0,0,0,0,0,0,0,0,1.967086,0,0,0,0,0.299443,0.299443,0,0.055346,96.153958,94.131528,0,0,0,200.368281,0,0,0,0,0,0,0,199.066146,0,0,3.137698,559.977222,559.977222,559.977222,689.194931,541.438750,0,0,0,0,0,0,559.753472,704.937986,3
0,0,0,0,1,186.845608,0.484476,0,0,0,0,0,0,0,0,1.964296,0,0,0,0,0.299020,0.299020,0,0.048613,96.164019,94.151111,0,0,0,199.909983,0,0,0,0,0,0,0,198.490677,0,0,3.141000,559.753472,559.753472,559.753472,688.757986,541.134236,0,0,0,0,0,0,559.536319,704.391111,2
0,0,0,0,1,0,0.483421,0,0,0,0,0,0,0,0,1.894447,0,0,0,0,0.288377,0.288377,0,0,88.731858,86.837413,0,0,0,184.902014,0,0,0,0,0,0,0,183.549861,0,0,3.139073,559.536319,559.536319,559.536319,688.811597,547.294479,0,0,0,0,0,0,559.625486,703.441597,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136072,559.625486,559.625486,559.625486,684.145000,546.100000,0,0,0,0,0,0,559.570590,702.061806,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132500,559.570590,559.570590,559.570590,684.145000,546.100000,0,0,0,0,0,0,559.515694,700.684653,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128935,559.515694,559.515694,559.515694,684.145000,546.100000,0,0,0,0,0,0,559.460799,699.310278,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125376,559.460799,559.460799,559.460799,684.145000,546.100000,0,0,0,0,0,0,559.405938,697.938542,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126806,559.405938,559.405938,559.405938,684.145000,546.100000,0,0,0,0,0,0,559.350937,696.567569,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123255,559.350937,559.350937,559.350937,684.145000,546.100000,0,0,0,0,0,0,559.295972,695.199306,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119712,559.295972,559.295972,559.295972,684.145000,546.100000,0,0,0,0,0,0,559.241007,693.833681,1
0,0,0,289,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106211,559.241007,559.241007,559.241007,684.145000,546.100000,0,0,0,0,0,0,559.186250,692.474722,3
398433.422222,401939.795556,766731.893333,262.000004,1.000000,0,0,0.291770,0.374828,0.370300,0.207441,0,0.096020,0.104919,0.107509,0,0,0,0,0,0,0,0,0,0,-1.924935,0,1.924935,0,0,0,0,0,0,0,0,0,0,0,61.582318,3.092727,559.177691,559.177691,559.177691,684.145017,546.099983,476.274688,476.274688,476.274688,476.274688,476.274688,476.274688,559.140260,691.334905,5.000000
381522.955556,429716.711111,749967.982222,859.999983,1,220.081128,0.174672,0.473930,0.627019,0.567838,0.342244,0.687640,0.688193,0.684466,0.690260,1.444471,814.900306,714.562962,766.772169,814.900958,0.288045,0.288062,0.745313,0.049939,36.016048,27.281421,5.992729,1.247490,500.184497,180.048906,133.648346,143.144288,151.880447,556.626791,179.965902,183.567440,193.093449,189.010347,437.583038,61.771376,3.095840,688.875677,688.632951,688.421372,688.590703,544.324809,575.499045,583.069809,583.312535,712.717326,712.717326,712.717326,559.375382,700.659115,8
413472.888889,479573.262222,689741.582222,888,1,661.115347,0.459039,0.520095,0.652159,0.569681,0.406451,0.805090,0.806639,0.802409,0.806221,1.432320,1079.697146,978.073197,1045.329429,1079.698009,0.308352,0.308352,1.007218,0.191310,96.098255,85.179462,8.098592,1.196580,672.202222,196.649931,181.854705,194.005868,200.205347,731.001244,239.449120,242.604924,248.947218,209.346753,588.523819,0,3.093648,706.761528,706.493264,706.361806,691.629167,542.021875,573.668924,582.667153,582.935417,730,730,730,559.607326,704.312222,11
421826.097778,532083.768889,627996.871111,909,1,1030.900903,0.456533,0.534331,0.655543,0.531906,0.454967,0.812673,0.813893,0.811404,0.812723,1.452439,1138.933570,1035.260957,1123.810953,1138.934482,0.316371,0.316371,1.070495,0.389447,99.704670,88.059497,8.607369,1.195920,712.499028,203.687639,191.989323,207.937483,210.657066,768.342471,251.361156,257.263840,259.717458,218.395260,624.404306,0,3.086013,706.556944,706.223056,706.168333,691.983542,540.100625,573.561667,583.050417,583.384236,730,730,730,559.736458,704.776458,13
423152.426667,587268.693333,571051.697778,712,1,1264.783056,0.464400,0.536115,0.656811,0.485206,0.499033,0.779200,0.782159,0.777850,0.777590,1.548104,845.401995,780.190017,843.873307,845.402671,0.306366,0.306366,0.801567,0.311684,96.184740,86.684375,6.445043,1.195535,537.369167,197.179913,145.680330,157.245712,157.523108,603.670258,197.886987,202.881920,202.901333,207.116319,470.365069,0,3.082326,707.694236,707.388333,707.381181,692.086806,542.871111,572.942812,582.042222,582.348160,730,730,730,559.894063,705.187639,14
420339.022222,644185.173333,518722.737778,512,1,1362.255833,0.469532,0.531861,0.657493,0.440455,0.543570,0.737646,0.741722,0.736163,0.735054,1.686661,566.735526,524.977131,566.735979,563.396836,0.304134,0.304134,0.537240,0.256990,96.111970,88.651649,4.319707,1.196965,363.579514,197.745868,98.923429,106.591198,105.978689,431.138204,141.501316,145.272178,144.364711,204.697587,318.014375,0,3.088603,709.204931,708.923889,708.945694,692.032986,543.216736,571.713715,580.689132,580.970174,730,730,730,559.938021,705.542014,13
405719.146667,705133.013333,468414.400000,207,1,1261.127500,0.475344,0.512073,0.654708,0.387302,0.576353,0.568231,0.574742,0.566392,0.563559,1.891464,165.250795,153.701575,165.250927,162.772298,0.301712,0.301712,0.156366,0.209214,96.060035,91.508090,1.257268,1.193995,108.757943,200.331979,29.747270,31.936730,31.467157,167.400693,54.984907,56.531533,55.884258,202.085486,95.115252,0,3.094230,713.293819,713.074236,713.120208,691.325903,542.905833,567.162153,576.644236,576.863785,730,730,730,559.714062,705.632292,12
371235.235556,751281.137778,412437.511111,357,1,1218.697500,0.473402,0.455566,0.611312,0.318032,0.565905,0.650461,0.653490,0.651774,0.646119,1.833061,289.631170,259.507625,289.631402,281.137153,0.303229,0.303229,0.269500,0.139432,96.440833,91.140972,2.166929,1.160445,185.551059,200.343177,49.750560,55.392886,53.803477,249.640249,81.017760,85.298551,83.323929,203.718819,162.376858,0,3.109026,711.623889,711.260694,711.359722,691.761181,543.017326,568.434444,578.090174,578.453368,730,730,730,559.594097,705.847222,9
0,0,0,0,1,1034.454722,0.481063,0,0,0,0,0,0,0,0,1.970593,0,0,0,0,0.299975,0.299975,0,0.095560,96.115573,94.049418,0,0,0,200.941389,0,0,0,0,0,0,0,199.798212,0,0,3.118350,559.594097,559.594097,559.594097,689.790486,541.870347,0,0,0,0,0,0,559.375208,705.661875,7
0,0,0,0,1,849.555000,0.481695,0,0,0,0,0,0,0,0,1.969299,0,0,0,0,0.299779,0.299779,0,0.095669,96.114201,94.049236,0,0,0,200.727344,0,0,0,0,0,0,0,199.533472,0,0,3.117333,559.375208,559.375208,559.375208,689.598750,541.740417,0,0,0,0,0,0,559.177257,705.445139,7
0,0,0,0,1,663.873542,0.482447,0,0,0,0,0,0,0,0,1.967868,0,0,0,0,0.299562,0.299562,0,0.083057,96.121432,94.070512,0,0,0,200.491771,0,0,0,0,0,0,0,199.237170,0,0,3.121251,559.177257,559.177257,559.177257,689.370486,541.580104,0,0,0,0,0,0,558.993889,705.183958,6
0,0,0,0,1,477.248229,0.483374,0,0,0,0,0,0,0,0,1.965980,0,0,0,0,0.299275,0.299275,0,0.083171,96.119332,94.070182,0,0,0,200.179826,0,0,0,0,0,0,0,198.850764,0,0,3.120079,558.993889,558.993889,558.993889,689.090833,541.390833,0,0,0,0,0,0,558.820486,704.855903,6
0,0,0,0,1,289.368160,0.484582,0,0,0,0,0,0,0,0,1.963530,0,0,0,0,0.298903,0.298903,0,0.083319,96.116606,94.069757,0,0,0,199.775330,0,0,0,0,0,0,0,198.349306,0,0,3.118708,558.820486,558.820486,558.820486,688.727847,541.145382,0,0,0,0,0,0,558.651701,704.414653,6
0,0,0,0,1,99.439505,0.486321,0,0,0,0,0,0,0,0,1.960028,0,0,0,0,0.298372,0.298372,0,0.083534,96.112769,94.069210,0,0,0,199.197934,0,0,0,0,0,0,0,197.632535,0,0,3.116934,558.651701,558.651701,558.651701,688.208958,540.794757,0,0,0,0,0,0,558.480451,703.738403,6
0,0,0,0,1,0.000000,0.430220,0,0,0,0,0,0,0,0,1.002175,0,0,0,0,0.152578,0.152578,0,0,48.050065,47.047886,0,0,0,113.402934,0,0,0,0,0,0,0,111.687187,0,0,3.113798,558.480451,558.480451,558.480451,687.746111,523.602604,0,0,0,0,0,0,557.888438,702.642778,6
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109827,557.888438,557.888438,557.888438,684.145000,546.100000,0,0,0,0,0,0,557.834097,701.272361,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.204730,557.834097,557.834097,557.834097,890.625903,546.100000,0,0,0,0,0,0,557.834097,699.530417,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106925,557.834097,557.834097,557.834097,684.145000,546.100000,0,0,0,0,0,0,557.779653,698.164167,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103387,557.779653,557.779653,557.779653,684.145000,546.100000,0,0,0,0,0,0,557.725243,696.800625,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099857,557.725243,557.725243,557.725243,684.145000,546.100000,0,0,0,0,0,0,557.670833,695.439722,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101315,557.670833,557.670833,557.670833,684.145000,546.100000,0,0,0,0,0,0,557.616319,694.079583,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097792,557.616319,557.616319,557.616319,684.145000,546.100000,0,0,0,0,0,0,557.561806,692.722083,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.094277,557.561806,557.561806,557.561806,684.145000,546.100000,0,0,0,0,0,0,557.507326,691.367292,4
0,0,0,348,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085786,557.507326,557.507326,557.507326,684.145000,546.100000,0,0,0,0,0,0,557.452917,690.017083,5
398510.293333,401636.302222,766962.133333,108,1,0,0,0.362447,0.465602,0.460295,0.257607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.723360,0,1.723360,0,0,0,0,0,0,0,0,0,0,0,17.870541,3.072325,557.452917,557.452917,557.452917,684.145000,546.100000,592,592,592,592,592,592,557.398715,688.673542,7
381472.315556,429318.600000,750383.920000,151.000003,1.000000,0,0,0.427314,0.565463,0.512390,0.308408,0,0.040808,0.046274,0.047482,0,0,0,0,0,0,0,0,0,0,-1.600657,0,1.600657,0,0,0,0,0,0,0,0,0,0,0,44.397886,3.063863,557.393945,557.393945,557.393945,684.145022,546.100000,533.783646,533.783646,533.783646,533.783646,533.783646,533.783646,557.349427,687.453121,8.000000
413535.964444,479155.484444,690112.071111,28,1,0,0,0.520133,0.652155,0.570177,0.406274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.740480,0,1.740480,0,0,0,0,0,0,0,0,0,0,0,3.315285,3.050431,557.344653,557.344653,557.344653,684.145000,546.100000,592,592,592,592,592,592,557.290764,686.002153,10
421932.764444,531605.902222,628348.657778,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543600,0,0.543600,0,0,0,0,0,0,0,0,0,0,0,0,3.041997,557.290764,557.290764,557.290764,684.145000,546.100000,0,0,0,0,0,0,557.236979,684.674306,11
423295.822222,586750.755556,571399.288889,50,1,0,0,0.536260,0.656759,0.485762,0.498850,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.738960,0,1.738960,0,0,0,0,0,0,0,0,0,0,0,9.255012,3.038557,557.236979,557.236979,557.236979,684.145000,546.100000,592,592,592,592,592,592,557.183194,683.349097,11
420518.506667,643607.537778,519050.204444,28,1,0,0,0.532069,0.657456,0.441011,0.543394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.196910,0,1.196910,0,0,0,0,0,0,0,0,0,0,0,3.440384,3.040106,557.183194,557.183194,557.183194,684.145000,546.100000,592,592,592,592,592,592,557.129306,682.024514,10
406271.928889,704630.471111,468815.928889,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.542850,0,0.542850,0,0,0,0,0,0,0,0,0,0,0,0,3.041655,557.129306,557.129306,557.129306,684.145000,546.100000,0,0,0,0,0,0,557.075347,680.700556,9
371373.688889,751120.142222,412821.902222,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043206,557.075347,557.075347,557.075347,684.145000,546.100000,0,0,0,0,0,0,557.021285,679.377292,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044759,557.021285,557.021285,557.021285,684.145000,546.100000,0,0,0,0,0,0,556.967153,678.054583,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041331,556.967153,556.967153,556.967153,684.145000,546.100000,0,0,0,0,0,0,556.913021,676.734583,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042891,556.913021,556.913021,556.913021,684.145000,546.100000,0,0,0,0,0,0,556.858785,675.415139,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044453,556.858785,556.858785,556.858785,684.145000,546.100000,0,0,0,0,0,0,556.804444,674.096319,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.046016,556.804444,556.804444,556.804444,684.145000,546.100000,0,0,0,0,0,0,556.750000,672.778125,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047580,556.750000,556.750000,556.750000,684.145000,546.100000,0,0,0,0,0,0,556.695486,671.460625,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044164,556.695486,556.695486,556.695486,684.145000,546.100000,0,0,0,0,0,0,556.640972,670.145625,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040754,556.640972,556.640972,556.640972,684.145000,546.100000,0,0,0,0,0,0,556.586493,668.833264,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037351,556.586493,556.586493,556.586493,684.145000,546.100000,0,0,0,0,0,0,556.531979,667.523472,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028972,556.531979,556.531979,556.531979,684.145000,546.100000,0,0,0,0,0,0,556.477569,666.218264,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025587,556.477569,556.477569,556.477569,684.145000,546.100000,0,0,0,0,0,0,556.423194,664.915556,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022208,556.423194,556.423194,556.423194,684.145000,546.100000,0,0,0,0,0,0,556.368819,663.615417,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018835,556.368819,556.368819,556.368819,684.145000,546.100000,0,0,0,0,0,0,556.314410,662.317917,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.015469,556.314410,556.314410,556.314410,684.145000,546.100000,0,0,0,0,0,0,556.260035,661.022917,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.012109,556.260035,556.260035,556.260035,684.145000,546.100000,0,0,0,0,0,0,556.205694,659.730417,4
0,0,0,362,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.003774,556.205694,556.205694,556.205694,684.145000,546.100000,0,0,0,0,0,0,556.151424,658.442500,5
398536.568889,401293.973333,767231.502222,214,1,0,0,0.362340,0.465486,0.460488,0.257427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.723200,0,1.723200,0,0,0,0,0,0,0,0,0,0,0,56.053351,2.985487,556.151424,556.151424,556.151424,684.145000,546.100000,592,592,592,592,592,592,556.097431,657.162986,8
381441.173333,428926.888889,750797.724444,400,1.000000,0,0,0.318002,0.420892,0.381615,0.229387,0.450897,0.645946,0.677800,0.687657,1.021283,242.920020,231.380472,218.310298,242.920214,0.194426,0,0,0,0,-4.156847,1.807192,1.328373,0,0,45.005734,42.519253,47.197925,198.581476,64.218249,65.474004,68.889218,111.737214,129.909835,3.621186,2.972203,659.524271,659.660208,659.409583,676.802309,546.099983,398.069306,386.362326,386.226424,489.801042,489.801042,489.801042,556.055538,656.170781,10.000000
413614.320000,478742.062222,690464.728889,201,1,0,0,0.358155,0.449012,0.392925,0.279619,0,0.171019,0.176165,0.177911,0,0,0,0,0,0,0,0,0,0,-1.742312,0,1.742312,0,0,0,0,0,0,0,0,0,0,0,61.053694,2.963917,556.032170,556.032170,556.032170,684.145000,546.100017,407.595972,407.595972,407.595972,407.595972,407.595972,407.595972,556.001528,654.893177,11
422050.417778,531129.422222,628685.724444,60,1,0,0,0.534512,0.655425,0.532997,0.454622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739520,0,1.739520,0,0,0,0,0,0,0,0,0,0,0,12.698739,2.955643,555.990035,555.990035,555.990035,684.145000,546.100000,592,592,592,592,592,592,555.936458,653.357222,12
423451.280000,586231.440000,571736.666667,510.999991,1,37.059983,0.165855,0.536419,0.656704,0.486333,0.498687,0.628151,0.632604,0.626056,0.625792,1.715396,473.287605,433.884772,472.485119,473.287984,0.300730,0.300743,0.447712,0.075935,33.258537,26.671818,3.599853,1.195535,309.821267,174.722075,83.637023,90.886766,91.037365,366.732764,120.218547,123.254076,123.260147,181.122574,272.276780,48.248307,3.014443,685.281693,685.011519,685.006120,676.322049,540.986163,569.881510,579.495434,579.765625,708.749896,708.749896,708.749896,556.128733,681.912361,11
420706.844444,643027.057778,519367.537778,0,1,0,0,0,0,0,0,0,0,0,0,0.691661,0,0,0,0,0.105296,0.105296,0,0,0,-1.235686,0,0.544025,0,63.399991,0,0,0,0,0,0,0,0,0,0,3.057898,556.099444,556.099444,556.099444,679.253125,546.100000,0,0,0,0,0,0,556.077396,690.294514,10
406827.875556,704119.608889,469210.488889,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059624,556.077396,556.077396,556.077396,684.145000,546.100000,0,0,0,0,0,0,556.023542,688.954306,9
371535.253333,750966.186667,413211.875556,27,1,0,0,0.458081,0.614619,0.320017,0.568246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.688800,0,1.688800,0,0,0,0,0,0,0,0,0,0,0,2.435429,3.061135,556.023542,556.023542,556.023542,684.145000,546.100000,592,592,592,592,592,592,555.969583,687.614792,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062647,555.969583,555.969583,555.969583,684.145000,546.100000,0,0,0,0,0,0,555.915556,686.275903,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059179,555.915556,555.915556,555.915556,684.145000,546.100000,0,0,0,0,0,0,555.861493,684.939722,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055718,555.861493,555.861493,555.861493,684.145000,546.100000,0,0,0,0,0,0,555.807465,683.606111,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.052263,555.807465,555.807465,555.807465,684.145000,546.100000,0,0,0,0,0,0,555.753438,682.275139,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048814,555.753438,555.753438,555.753438,684.145000,546.100000,0,0,0,0,0,0,555.699410,680.946736,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.045372,555.699410,555.699410,555.699410,684.145000,546.100000,0,0,0,0,0,0,555.645417,679.620972,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036955,555.645417,555.645417,555.645417,684.145000,546.100000,0,0,0,0,0,0,555.591493,678.299792,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033531,555.591493,555.591493,555.591493,684.145000,546.100000,0,0,0,0,0,0,555.537569,676.981250,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025132,555.537569,555.537569,555.537569,684.145000,546.100000,0,0,0,0,0,0,555.483750,675.667222,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021726,555.483750,555.483750,555.483750,684.145000,546.100000,0,0,0,0,0,0,555.429965,674.355833,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018327,555.429965,555.429965,555.429965,684.145000,546.100000,0,0,0,0,0,0,555.376181,673.046944,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019916,555.376181,555.376181,555.376181,684.145000,546.100000,0,0,0,0,0,0,555.322292,671.738681,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021507,555.322292,555.322292,555.322292,684.145000,546.100000,0,0,0,0,0,0,555.268299,670.431111,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023098,555.268299,555.268299,555.268299,684.145000,546.100000,0,0,0,0,0,0,555.214236,669.124028,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019709,555.214236,555.214236,555.214236,684.145000,546.100000,0,0,0,0,0,0,555.160139,667.819583,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.011345,555.160139,555.160139,555.160139,684.145000,546.100000,0,0,0,0,0,0,555.106181,666.519653,7
398511.644444,400912.853333,767540.053333,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.002992,555.106181,555.106181,555.106181,684.145000,546.100000,0,0,0,0,0,0,555.052326,665.224236,8
381430.080000,428542.293333,751208.746667,9,1,0,0,0.474027,0.627508,0.569298,0.341748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.716720,0,1.716720,0,0,0,0,0,0,0,0,0,0,0,0.537946,2.999633,555.052326,555.052326,555.052326,684.145000,546.100000,592,592,592,592,592,592,554.998472,663.931389,8
413707.768889,478333.511111,690798.862222,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543950,0,0.543950,0,0,0,0,0,0,0,0,0,0,0,0,2.991298,554.998472,554.998472,554.998472,684.145000,546.100000,0,0,0,0,0,0,554.944722,662.643056,9
422179.057778,530654.933333,629007.715556,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.982974,554.944722,554.944722,554.944722,684.145000,546.100000,0,0,0,0,0,0,554.891076,661.359236,10
423618.915556,585711.288889,572063.537778,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.979644,554.891076,554.891076,554.891076,684.145000,546.100000,0,0,0,0,0,0,554.837431,660.077917,10
420904,642444.302222,519674.453333,2,1,0,0,0.532507,0.657366,0.442149,0.543084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.740720,0,1.740720,0,0,0,0,0,0,0,0,0,0,0,0.103872,2.976320,554.837431,554.837431,554.837431,684.145000,546.100000,592,592,592,592,592,592,554.783785,658.799097,10
407381.973333,703599.217778,469597.760000,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543175,0,0.543175,0,0,0,0,0,0,0,0,0,0,0,0,2.977984,554.783785,554.783785,554.783785,684.145000,546.100000,0,0,0,0,0,0,554.730035,657.520833,9
371721.493333,750819.200000,413608.035556,174,1,0,0,0.459366,0.616294,0.321033,0.569445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.689200,0,1.689200,0,0,0,0,0,0,0,0,0,0,0,56.951858,2.979650,554.730035,554.730035,554.730035,684.145000,546.100000,592,592,592,592,592,592,554.676215,656.243194,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.981316,554.676215,554.676215,554.676215,684.145000,546.100000,0,0,0,0,0,0,554.622292,654.966042,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.982984,554.622292,554.622292,554.622292,684.145000,546.100000,0,0,0,0,0,0,554.568299,653.689375,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.979671,554.568299,554.568299,554.568299,684.145000,546.100000,0,0,0,0,0,0,554.514271,652.415278,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.976364,554.514271,554.514271,554.514271,684.145000,546.100000,0,0,0,0,0,0,554.460278,651.143750,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.978046,554.460278,554.460278,554.460278,684.145000,546.100000,0,0,0,0,0,0,554.406181,649.872639,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.974746,554.406181,554.406181,554.406181,684.145000,546.100000,0,0,0,0,0,0,554.352083,648.604097,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.971453,554.352083,554.352083,554.352083,684.145000,546.100000,0,0,0,0,0,0,554.298021,647.338056,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968166,554.298021,554.298021,554.298021,684.145000,546.100000,0,0,0,0,0,0,554.243924,646.074444,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.964885,554.243924,554.243924,554.243924,684.145000,546.100000,0,0,0,0,0,0,554.189861,644.813403,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.961611,554.189861,554.189861,554.189861,684.145000,546.100000,0,0,0,0,0,0,554.135799,643.554792,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.958342,554.135799,554.135799,554.135799,684.145000,546.100000,0,0,0,0,0,0,554.081736,642.298681,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.955080,554.081736,554.081736,554.081736,684.145000,546.100000,0,0,0,0,0,0,554.027674,641.045000,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.951824,554.027674,554.027674,554.027674,684.145000,546.100000,0,0,0,0,0,0,553.973611,639.793819,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.948574,553.973611,553.973611,553.973611,684.145000,546.100000,0,0,0,0,0,0,553.919583,638.545069,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.945330,553.919583,553.919583,553.919583,684.145000,546.100000,0,0,0,0,0,0,553.865521,637.298819,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.942093,553.865521,553.865521,553.865521,684.145000,546.100000,0,0,0,0,0,0,553.811493,636.055000,5
398435.182222,400493.013333,767887.680000,719.000017,1,6.326871,0.129806,0.362464,0.465825,0.461393,0.257236,0.581278,0.585431,0.575291,0.583111,1.725053,423.507941,369.619693,390.361991,423.508280,0.298068,0.297970,0.383998,0.033085,26.884625,20.740957,3.087557,1.297973,269.485356,163.120078,72.268349,76.222606,82.530720,322.301209,105.331844,104.868573,112.100787,169.646285,237.372500,61.382869,2.996752,676.231406,676.069965,675.827639,669.705087,539.472040,568.644766,578.590755,578.752161,700.925443,700.925443,700.925443,554.016597,668.724340,6.000000
381439.680000,428165.653333,751616.355556,115,1,19.037639,0,0,0,0,0,0,0.354995,0.417961,0.431803,0,0,0,0,0,0,0,0,0,0,-0.536500,0,0.536500,0,0,0,0,0,0,0,0,0,0,0,0,3.042896,553.960347,553.960347,553.960347,684.145000,546.100000,0,0,0,0,0,0,553.906285,682.434792,8
413816.151111,477930.302222,691113.608889,807,1,244.925564,0.234141,0.520363,0.652154,0.571775,0.405897,0.701506,0.702738,0.699368,0.702412,1.734092,828.395220,759.150553,802.305709,828.395882,0.333266,0.333280,0.775447,0.079042,48.091393,38.782911,6.235025,1.260323,534.293542,199.948607,145.702465,153.756380,158.619371,586.866542,192.286204,194.706418,199.873920,214.434740,466.289427,60.809996,3.070522,688.738025,688.539379,688.423650,685.333151,542.908524,572.899323,579.519861,579.718507,713.841684,713.841684,713.841684,554.711345,697.901936,9.000000
422318.684444,530182.826667,629314.275556,655,1,535.311181,0.471139,0.534737,0.655289,0.534127,0.454350,0.772587,0.774918,0.770981,0.771862,1.586748,750.552494,693.097404,741.229314,750.553094,0.304322,0.304322,0.708956,0.149176,96.115460,87.483273,5.700395,1.195865,490.356979,196.967170,133.515035,142.539696,144.285790,554.034916,181.265227,185.486169,187.283520,204.006389,428.028889,0,3.088649,707.523264,707.258819,707.209306,689.845208,541.491250,569.519097,577.307188,577.571597,730,730,730,555.081424,703.188056,9
423798.684444,585190.791111,572379.555556,565,1,667.555139,0.472060,0.536777,0.656581,0.487524,0.498428,0.755273,0.757738,0.754164,0.753916,1.649338,629.216474,586.576785,628.360443,629.216977,0.303692,0.303692,0.598406,0.144276,96.124687,88.324019,4.811517,1.195535,415.124375,197.954566,113.312526,121.174852,121.335859,479.596338,157.215947,161.191502,161.188889,203.628090,362.216424,0,3.092718,708.200139,707.936181,707.930903,690.604375,542.190590,569.176910,576.881285,577.145278,730,730,730,555.324479,704.206458,9
421109.795556,641859.911111,519970.737778,791,1,946.511528,0.463359,0.532736,0.657311,0.442730,0.542952,0.794399,0.795964,0.794174,0.793057,1.503762,933.334360,869.684370,933.335107,927.689829,0.306984,0.306984,0.886098,0.146888,96.130877,86.158819,7.124715,1.196690,607.567986,198.611354,166.075069,177.891997,176.845000,667.042276,218.948782,224.779058,223.314471,207.465069,529.890382,0,3.094995,706.684375,706.397431,706.422222,691.370347,542.238333,571.339896,578.640104,578.927014,730,730,730,555.698681,704.656458,9
407929.564444,703068.088889,469977.351111,469,1,1001.788056,0.472960,0.514413,0.655527,0.390470,0.577345,0.723659,0.727339,0.722789,0.720849,1.727657,479.578311,447.543469,479.578695,473.511924,0.303087,0.303087,0.454508,0.121675,96.141927,89.442891,3.654499,1.195205,316.362882,199.051771,86.722188,92.776250,91.630642,381.425849,125.414693,128.753067,127.258098,203.277049,276.014115,0,3.101928,709.284792,709.031042,709.077986,691.198750,542.711667,568.592118,576.413889,576.667604,730,730,730,555.907083,705.090486,8
371933.831111,750679.111111,414010.808889,0,1,817.732222,0.483515,0,0,0,0,0,0,0,0,1.965589,0,0,0,0,0.299216,0.299216,0,0.095984,96.110295,93.520668,0,0.528050,0,200.114410,0,0,0,0,0,0,0,198.774358,0,0,3.107535,555.907083,555.907083,555.907083,689.049028,541.368160,0,0,0,0,0,0,555.925521,704.868056,7
417696.533333,763083.448889,403441.564444,0,1,632.867847,0.484297,0,0,0,0,0,0,0,0,1.964227,0,0,0,0,0.299009,0.299009,0,0.072407,96.127083,94.090451,0,0,0,199.891424,0,0,0,0,0,0,0,198.488038,0,0,3.116921,555.925521,555.925521,555.925521,688.813125,541.196667,0,0,0,0,0,0,555.929132,704.598125,5
0,0,0,0,1,447.020625,0.485268,0,0,0,0,0,0,0,0,1.962393,0,0,0,0,0.298731,0.298731,0,0.063253,96.135781,94.110139,0,0,0,199.590469,0,0,0,0,0,0,0,198.108698,0,0,3.121141,555.929132,555.929132,555.929132,688.521736,540.992604,0,0,0,0,0,0,555.918472,704.255833,4
0,0,0,0,1,259.861510,0.486546,0,0,0,0,0,0,0,0,1.959820,0,0,0,0,0.298341,0.298341,0,0.063306,96.132639,94.109514,0,0,0,199.166007,0,0,0,0,0,0,0,197.581649,0,0,3.120103,555.918472,555.918472,555.918472,688.140625,540.735486,0,0,0,0,0,0,555.892639,703.789028,4
0,0,0,0,1,70.404753,0.488429,0,0,0,0,0,0,0,0,1.956198,0,0,0,0,0.297791,0.297791,0,0.055398,96.140017,94.128420,0,0,0,198.571146,0,0,0,0,0,0,0,196.835382,0,0,3.123548,555.892639,555.892639,555.892639,687.582569,540.351424,0,0,0,0,0,0,555.846563,703.050764,3
0,0,0,0,1,0.000000,0.443481,0,0,0,0,0,0,0,0,0.711430,0,0,0,0,0.108359,0.108359,0,0,48.040959,47.329531,0,0,0,110.380703,0,0,0,0,0,0,0,108.326988,0,0,3.119113,555.846563,555.846563,555.846563,682.639236,456.240000,0,0,0,0,0,0,554.253333,701.885833,3
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113829,554.253333,554.253333,554.253333,684.145000,546.100000,0,0,0,0,0,0,554.199062,700.511042,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.215000,554.199062,554.199062,554.199062,890.746667,546.100000,0,0,0,0,0,0,554.199062,698.760972,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115878,554.199062,554.199062,554.199062,684.145000,546.100000,0,0,0,0,0,0,554.144583,697.388333,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112324,554.144583,554.144583,554.144583,684.145000,546.100000,0,0,0,0,0,0,554.090139,696.018472,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108778,554.090139,554.090139,554.090139,684.145000,546.100000,0,0,0,0,0,0,554.035694,694.651250,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105238,554.035694,554.035694,554.035694,684.145000,546.100000,0,0,0,0,0,0,553.981250,693.286736,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101705,553.981250,553.981250,553.981250,684.145000,546.100000,0,0,0,0,0,0,553.926806,691.924931,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098179,553.926806,553.926806,553.926806,684.145000,546.100000,0,0,0,0,0,0,553.872361,690.565764,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099641,553.872361,553.872361,553.872361,684.145000,546.100000,0,0,0,0,0,0,553.817847,689.207361,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096123,553.817847,553.817847,553.817847,684.145000,546.100000,0,0,0,0,0,0,553.763299,687.851597,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087630,553.763299,553.763299,553.763299,684.145000,546.100000,0,0,0,0,0,0,553.708889,686.500417,1
398306.737778,400034.631111,768274.275556,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069185,553.708889,553.708889,553.708889,684.145000,546.100000,0,0,0,0,0,0,553.654757,685.157847,4
381470.755556,427797.728889,752019.840000,862,1,206.829097,0.176456,0.474314,0.628059,0.570525,0.341593,0.691157,0.690840,0.688421,0.694211,1.474964,796.784316,707.790354,749.592955,796.784953,0.291182,0.291196,0.731390,0.042466,36.070080,27.424682,5.880782,1.247186,506.371528,181.818273,136.542778,144.386411,153.225903,558.762222,180.775636,184.158418,193.828178,188.459627,441.232274,61.724171,3.084251,687.694475,687.491159,687.272947,686.489922,543.760130,573.079974,578.937405,579.140738,712.795339,712.795339,712.795339,554.119280,698.058594,6.000000
413939.235556,477532.871111,691408.284444,507,1,381.401701,0.476755,0.520477,0.652154,0.572341,0.405823,0.737852,0.740425,0.734653,0.738479,1.688908,538.891773,494.658055,521.531123,538.892204,0.302159,0.302159,0.504576,0.112248,96.147786,89.092865,4.057074,1.196690,353.196632,197.147552,96.414627,101.521892,104.817335,417.693689,136.865840,138.569031,142.258836,201.671302,308.194236,0,3.096959,708.740903,708.542361,708.418681,689.477361,541.475660,567.755243,575.496597,575.695104,730,730,730,554.433125,703.102917,7
422469.226667,529713.671111,629604.977778,909,1,738.053264,0.458395,0.534864,0.655213,0.534706,0.454243,0.815521,0.816211,0.814498,0.815855,1.497571,1110.224356,1016.525850,1095.471257,1110.225244,0.320848,0.320848,1.045527,0.394708,102.127222,90.632526,8.406615,1.195810,717.193819,209.647622,194.273646,208.929514,211.664653,769.052302,251.618009,257.466133,259.968160,222.793229,627.175417,0,3.090777,705.925208,705.612778,705.556528,690.754931,537.929479,570.022743,578.507951,578.820382,730,730,730,554.712813,703.956667,9
423990.577778,584670.471111,572684.408889,917,1,1105.661875,0.457446,0.536976,0.656514,0.488143,0.498332,0.817029,0.817445,0.816915,0.816726,1.429822,1121.248869,1043.020528,1119.399058,1121.249766,0.311458,0.311458,1.065485,0.181917,97.449714,86.075347,8.567090,1.195535,729.374861,201.744722,198.882413,213.028559,213.370920,778.666098,255.252036,261.714276,261.699787,213.030000,636.189931,0,3.087647,705.856389,705.560625,705.553681,691.117292,540.480208,571.612778,578.856424,579.152187,730,730,730,555.128194,704.276597,10
421324.231111,641274.382222,520256.248889,891,1,1446.148889,0.458889,0.532972,0.657249,0.443319,0.542835,0.811502,0.812576,0.811583,0.810347,1.466202,1077.641640,999.953551,1077.642502,1071.082417,0.313344,0.313344,1.021712,0.227227,98.631962,87.526762,8.215132,1.196635,698.621806,203.413854,190.443889,204.817691,203.605295,751.663147,246.731147,253.301671,251.630329,214.936319,609.970903,0,3.089239,706.087917,705.777292,705.802778,691.283681,540.188542,571.253576,579.040313,579.350868,730,730,730,555.569028,704.489028,10
408467.768889,702525.368889,470348.728889,487,1,1512.444722,0.473283,0.515005,0.655713,0.391286,0.577598,0.729180,0.732718,0.728420,0.726403,1.714438,502.709807,468.947496,502.710210,496.276229,0.303012,0.303012,0.476343,0.140206,96.134366,89.254123,3.830062,1.195535,331.448229,198.671354,90.835226,97.211970,95.997752,396.612302,130.436942,133.870747,132.304613,203.122326,289.194115,0,3.095969,709.098194,708.841042,708.888889,690.961250,542.527431,568.605972,576.470833,576.727986,730,730,730,555.843299,704.829792,9
372173.617778,750545.920000,414420.586667,311,1,1449.377639,0.476563,0.461980,0.619662,0.323106,0.571885,0.629874,0.631220,0.631632,0.626771,1.847111,241.879723,220.520295,241.879917,235.023990,0.301377,0.301377,0.226318,0.100071,96.051311,91.122318,1.819719,1.162095,159.928542,199.476701,43.376445,47.485017,46.167292,220.849973,71.723378,75.419307,73.707289,201.550156,139.107995,0,3.107254,711.747569,711.443194,711.538333,690.787292,542.519444,567.406701,574.095729,574.400069,730,730,730,555.962674,705.007847,7
416580.266667,763504.995556,402627.413333,0,1,1267.688611,0.483680,0,0,0,0,0,0,0,0,1.965478,0,0,0,0,0.299199,0.299199,0,0.072360,96.128550,93.546832,0,0.543875,0,200.098177,0,0,0,0,0,0,0,198.744253,0,0,3.117509,555.962674,555.962674,555.962674,688.998472,541.321944,0,0,0,0,0,0,555.975868,704.851806,5
0,0,0,0,1,1085.427153,0.484215,0,0,0,0,0,0,0,0,1.964668,0,0,0,0,0.299076,0.299076,0,0.055355,96.150842,94.130816,0,0,0,199.968437,0,0,0,0,0,0,0,198.570694,0,0,3.127079,555.975868,555.975868,555.975868,688.836875,541.196979,0,0,0,0,0,0,555.976250,704.673750,3
0,0,0,0,1,902.534514,0.484830,0,0,0,0,0,0,0,0,1.963581,0,0,0,0,0.298911,0.298911,0,0.048606,96.163038,94.150851,0,0,0,199.791580,0,0,0,0,0,0,0,198.343993,0,0,3.131573,555.976250,555.976250,555.976250,688.652014,541.062812,0,0,0,0,0,0,555.965868,704.466875,2
0,0,0,0,1,718.994514,0.485522,0,0,0,0,0,0,0,0,1.961387,0,0,0,0,0.298578,0.298578,0,0.041485,96.089705,94.086840,0,0,0,199.410677,0,0,0,0,0,0,0,197.910017,0,0,3.135961,555.965868,555.965868,555.965868,688.442500,540.970451,0,0,0,0,0,0,555.949236,704.220278,1
0,0,0,0,1,534.594583,0.486402,0,0,0,0,0,0,0,0,1.959639,0,0,0,0,0.298313,0.298313,0,0.041488,96.089800,94.088672,0,0,0,199.123403,0,0,0,0,0,0,0,197.552153,0,0,3.135225,555.949236,555.949236,555.949236,688.180417,540.791910,0,0,0,0,0,0,555.922257,703.915694,1
0,0,0,0,1,349.005451,0.487533,0,0,0,0,0,0,0,0,1.958313,0,0,0,0,0.298112,0.298112,0,0.042946,96.188950,94.187691,0,0,0,198.847865,0,0,0,0,0,0,0,197.297153,0,0,3.134277,555.922257,555.922257,555.922257,687.846181,540.481528,0,0,0,0,0,0,555.883785,703.517014,1
0,0,0,0,1,161.793403,0.489130,0,0,0,0,0,0,0,0,1.955127,0,0,0,0,0.297629,0.297629,0,0.042882,96.184531,94.186519,0,0,0,198.514913,0,0,0,0,0,0,0,196.644219,0,0,3.132964,555.883785,555.883785,555.883785,687.374653,540.164375,0,0,0,0,0,0,555.822917,702.939236,1
0,0,0,0,1,0,0.458032,0,0,0,0,0,0,0,0,1.649725,0,0,0,0,0.251100,0.251100,0,0,64.918173,63.268446,0,0,0,142.723767,0,0,0,0,0,0,0,141.732752,0,0,3.137143,555.822917,555.822917,555.822917,689.433611,564.060764,0,0,0,0,0,0,556.724687,701.952778,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135100,556.724687,556.724687,556.724687,684.145000,546.100000,0,0,0,0,0,0,556.669861,700.571944,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131526,556.669861,556.669861,556.669861,684.145000,546.100000,0,0,0,0,0,0,556.615069,699.193819,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127958,556.615069,556.615069,556.615069,684.145000,546.100000,0,0,0,0,0,0,556.560278,697.818403,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124397,556.560278,556.560278,556.560278,684.145000,546.100000,0,0,0,0,0,0,556.505486,696.445694,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115861,556.505486,556.505486,556.505486,684.145000,546.100000,0,0,0,0,0,0,556.450799,695.077639,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112318,556.450799,556.450799,556.450799,684.145000,546.100000,0,0,0,0,0,0,556.396111,693.712292,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108783,556.396111,556.396111,556.396111,684.145000,546.100000,0,0,0,0,0,0,556.341424,692.349653,1
0,0,0,366,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100272,556.341424,556.341424,556.341424,684.145000,546.100000,0,0,0,0,0,0,556.286840,690.991597,2
398126.035556,399537.964444,768699.591111,674,1,19.126046,0.131364,0.363039,0.466930,0.463001,0.257276,0.559053,0.561333,0.554251,0.561574,1.486206,387.518153,345.996069,357.471288,387.518463,0.258587,0.259152,0.354043,0.022469,26.192400,20.530345,2.846701,1.306679,245.421467,162.747300,66.792283,68.953598,74.604332,296.022027,96.772036,96.298133,102.951856,166.041901,214.292101,61.381602,3.101628,674.513368,674.421441,674.192170,685.964375,544.528498,574.254167,580.414722,580.506632,698.585174,698.585174,698.585174,556.461649,697.764340,4
