a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
381524.160000,427439.395556,752418.488889,526,1,100.339583,0.473558,0.474521,0.628397,0.571211,0.341569,0.725860,0.727074,0.721594,0.728911,1.709979,511.017521,452.674021,479.939781,511.017930,0.303027,0.303027,0.468487,0.096462,96.156380,89.402630,3.766898,1.180410,324.310764,197.922951,87.284271,92.412135,98.246936,389.718151,126.107733,128.427111,135.183298,203.050816,282.898490,0,3.110455,709.340278,709.126458,708.894931,690.879931,542.492639,569.609167,577.178993,577.392847,730,730,730,556.641701,704.318750,6
414076.906667,477141.688889,691681.991111,902,1,456.294340,0.458459,0.520610,0.652153,0.572922,0.405774,0.808939,0.809715,0.806568,0.810534,1.430841,1086.435635,993.206286,1051.366767,1086.436504,0.308695,0.308695,1.016084,0.144412,96.176918,85.235043,8.169876,1.196745,688.880486,198.683941,187.574236,198.248316,204.675260,743.314133,243.577511,246.575129,253.161493,209.783073,601.303889,0,3.099177,706.321319,706.087708,705.952083,691.937083,542.224549,572.789965,580.320347,580.554028,730,730,730,556.941285,704.890764,9
422630.684444,529247.928889,629879.608889,17,1,268.342309,0.482191,0.535003,0.655132,0.535294,0.454155,0.136099,0.137257,0.135251,0.135789,1.968143,3.173530,3.036965,3.129572,3.173532,0.299832,0.299832,0.003031,0.155041,96.219922,92.876554,0.024372,1.195810,2.268569,201.937552,0.631759,0.650838,0.659892,14.386166,4.706944,4.816152,4.863071,199.547135,1.957801,0,3.094408,721.807569,721.760556,721.738681,689.352986,541.478924,561.453125,565.133681,565.180694,730,730,730,556.753194,704.096250,10
424194.524444,584150.862222,572977.742222,175,1,149.666094,0.478990,0.537188,0.656441,0.488776,0.498258,0.548510,0.552800,0.546515,0.546216,1.898893,137.989867,130.122553,137.926481,137.989977,0.300566,0.300566,0.131770,0.178506,96.055616,91.723177,1.059503,1.195535,93.651241,199.618663,25.732975,27.245851,27.258151,148.656969,48.730271,49.965804,49.960889,200.537708,81.534583,0,3.088478,713.487153,713.312292,713.310903,690.205903,542.145382,566.029896,573.266042,573.440868,730,730,730,556.719792,704.330625,11
421547.271111,640688.355556,520530.844444,529,1,259.040365,0.469590,0.533214,0.657180,0.443915,0.542734,0.744532,0.747777,0.743493,0.742324,1.678661,582.497462,542.374202,582.497928,578.704305,0.304239,0.304239,0.552852,0.160694,96.122578,88.641406,4.445238,1.196580,380.726528,199.065851,104.004609,111.501589,110.793420,446.451484,146.550160,150.453653,149.447698,204.694826,332.386806,0,3.095362,708.697639,708.429514,708.454167,691.925000,543.160000,570.010208,578.022187,578.290313,730,730,730,556.887083,705.497986,10
408995.946667,701970.702222,470711.253333,239,1,171.540486,0.473992,0.515596,0.655889,0.392111,0.577850,0.605159,0.608531,0.605112,0.601834,1.873893,202.717788,190.353831,202.717950,199.494184,0.302172,0.302172,0.192304,0.128551,96.064332,91.319896,1.546233,1.195755,135.537448,200.796181,37.334214,39.707860,39.089314,194.906009,64.113129,65.784791,65.008084,202.670608,117.946128,0,3.102344,712.328611,712.127917,712.179236,691.695903,543.151771,567.680799,574.558437,574.759167,730,730,730,556.925833,705.793403,9
372441.991111,750419.484444,414837.688889,54,1,170.779514,0,0,0,0,0,0,0.187263,0.233953,0.230197,0,0,0,0,0,0,0,0,0,0,-0.528400,0,0.528400,0,0,0,0,0,0,0,0,0,0,0,0,3.106133,556.925833,556.925833,556.925833,684.145000,546.100000,0,0,0,0,0,0,556.869132,705.084722,8
415371.875556,763953.493333,401766.435556,0,1,170.017118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114193,556.869132,556.869132,556.869132,684.145000,546.100000,0,0,0,0,0,0,556.812222,704.374722,6
0,0,0,0,1,169.253316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122249,556.812222,556.812222,556.812222,684.145000,546.100000,0,0,0,0,0,0,556.755139,703.663403,4
0,0,0,0,1,168.490295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120334,556.755139,556.755139,556.755139,684.145000,546.100000,0,0,0,0,0,0,556.698021,702.952778,4
0,0,0,0,1,167.726962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123405,556.698021,556.698021,556.698021,684.145000,546.100000,0,0,0,0,0,0,556.640833,702.241944,3
0,0,0,0,1,166.964375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121492,556.640833,556.640833,556.640833,684.145000,546.100000,0,0,0,0,0,0,556.583646,701.531736,3
0,0,0,0,1,166.201493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124563,556.583646,556.583646,556.583646,684.145000,546.100000,0,0,0,0,0,0,556.526354,700.821319,2
0,0,0,0,1,165.439375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122651,556.526354,556.526354,556.526354,684.145000,546.100000,0,0,0,0,0,0,556.469097,700.111597,2
0,0,0,0,1,164.678021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120740,556.469097,556.469097,556.469097,684.145000,546.100000,0,0,0,0,0,0,556.411806,699.402569,2
0,0,0,0,1,163.917448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118831,556.411806,556.411806,556.411806,684.145000,546.100000,0,0,0,0,0,0,556.354549,698.694236,2
0,0,0,0,1,163.157656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116924,556.354549,556.354549,556.354549,684.145000,546.100000,0,0,0,0,0,0,556.297292,697.986667,2
0,0,0,0,1,162.397517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120002,556.297292,556.297292,556.297292,684.145000,546.100000,0,0,0,0,0,0,556.239931,697.278819,1
0,0,0,0,1,161.638160,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118096,556.239931,556.239931,556.239931,684.145000,546.100000,0,0,0,0,0,0,556.182569,696.571667,1
0,0,0,0,1,160.879566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116191,556.182569,556.182569,556.182569,684.145000,546.100000,0,0,0,0,0,0,556.125208,695.865208,1
0,0,0,0,1,160.120660,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119272,556.125208,556.125208,556.125208,684.145000,546.100000,0,0,0,0,0,0,556.067778,695.158472,0
0,0,0,0,1,159.362517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117368,556.067778,556.067778,556.067778,684.145000,546.100000,0,0,0,0,0,0,556.010347,694.452500,0
0,0,0,433,1,158.607326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105500,556.010347,556.010347,556.010347,684.145000,546.100000,0,0,0,0,0,0,555.953125,693.749236,2
397892.826667,399003.386667,769163.377778,732,1,166.731187,0.240144,0.363498,0.467772,0.464071,0.257384,0.584547,0.586897,0.579523,0.587220,1.934073,441.175585,392.778862,406.887239,441.175938,0.331318,0.331258,0.402669,0.042109,48.081684,41.573254,3.237682,1.294568,278.713264,207.563225,75.717198,78.369473,84.805349,331.029164,108.232222,107.675547,115.121400,211.847157,243.605903,61.391115,3.106113,677.517283,677.413377,677.173082,685.498403,543.321641,573.556615,580.252760,580.356684,701.628715,701.628715,701.628715,556.249800,699.191233,4
381600.746667,427091.377778,752811.591111,859,1,463.327917,0.465392,0.474771,0.628774,0.571943,0.341579,0.787933,0.788194,0.784461,0.791145,1.508255,918.706489,811.526338,863.924365,918.707224,0.306443,0.306443,0.841845,0.105359,96.107300,86.544271,6.768898,1.180520,574.738507,197.155573,154.378142,164.073420,174.190243,636.825600,206.108889,209.829582,220.887147,206.508229,501.810590,0,3.108852,707.093264,706.843264,706.595347,690.727778,541.908715,571.505035,579.227639,579.477639,730,730,730,556.568854,703.785972,6
414228.871111,476757.084444,691934.008889,909,1,814.094722,0.458441,0.520759,0.652149,0.573516,0.405751,0.810330,0.811340,0.807824,0.811827,1.443867,1096.772741,999.131189,1061.150242,1096.773618,0.311543,0.311543,1.024531,0.145522,97.687604,86.663733,8.237796,1.196690,694.751667,200.978247,188.740920,200.125087,206.654219,749.307236,245.556480,248.546027,255.204693,213.086493,607.193264,0,3.102404,706.287083,706.039444,705.902778,691.441458,540.776076,572.129375,580.281736,580.529375,730,730,730,556.856806,704.424167,8
422803.093333,528786.062222,630137.742222,936,1,1189.715833,0.455823,0.535152,0.655046,0.535889,0.454087,0.819054,0.819837,0.817949,0.819376,1.487196,1166.215269,1062.165788,1150.398787,1166.216202,0.323949,0.323949,1.096507,0.434350,102.764236,90.830356,8.816525,1.195810,740.951736,210.741701,199.982344,216.114253,219.001806,792.289920,259.230276,265.235129,267.824516,225.447830,648.924306,0,3.098960,706.075069,705.744097,705.687083,691.551806,538.567604,571.581042,580.781736,581.112708,730,730,730,557.099375,704.634167,9
424410.488889,583632.497778,573259.271111,933,1,1563.491250,0.455719,0.537413,0.656364,0.489423,0.498207,0.819070,0.820214,0.818612,0.818383,1.480210,1160.733630,1065.706571,1158.556976,1160.734558,0.322426,0.322426,1.098543,0.441571,102.445816,90.495660,8.832895,1.195480,741.297986,209.966111,200.352517,217.302188,217.699149,792.874951,259.903591,266.504996,266.466400,224.800521,649.412222,0,3.094891,706.094722,705.748403,705.740625,691.671042,538.395590,571.624965,581.004688,581.350972,730,730,730,557.360903,704.750556,10
421778.880000,640102.471111,520794.417778,897,1,1909.032500,0.457774,0.533463,0.657104,0.444519,0.542649,0.811638,0.813150,0.811530,0.810233,1.472750,1100.100188,1013.933137,1100.101068,1093.331127,0.316216,0.316216,1.040914,0.288603,99.832960,88.505556,8.369525,1.196525,702.472014,204.823837,190.595122,206.327448,205.092917,757.336036,248.605867,255.230169,253.499982,218.083368,614.674931,0,3.095773,706.334792,705.999653,706.025139,691.808125,540.006910,572.151042,581.026111,581.361215,730,730,730,557.753785,704.868264,10
409514.951111,701404.231111,471064.213333,823,1,2189.282222,0.462029,0.516184,0.656051,0.392941,0.578099,0.793939,0.795997,0.793864,0.791955,1.494271,955.154252,888.046064,955.155016,943.319115,0.307360,0.307360,0.904358,0.145149,96.130903,86.023976,7.271537,1.195975,611.371736,197.863368,167.155122,179.434097,177.270521,672.057884,221.109440,226.827698,224.120711,208.062396,533.566597,0,3.102032,706.923333,706.630625,706.680972,691.892986,542.594340,573.099479,580.830417,581.123160,730,730,730,558.315417,705.029722,9
372740.017778,750299.804444,415262.293333,332,1,2139.571389,0.475567,0.464636,0.623025,0.325223,0.574358,0.641348,0.644061,0.642602,0.637380,1.834702,268.640336,242.773923,268.640551,261.007320,0.301725,0.301725,0.250697,0.115413,96.066207,90.937370,2.015743,1.162975,174.320677,199.140799,46.987734,51.880938,50.438260,237.297084,77.099111,81.012960,79.185022,202.003333,152.186649,0,3.108766,711.692986,711.359167,711.454792,691.054653,542.684306,568.018160,576.622431,576.956250,730,730,730,558.230625,705.179236,8
414061.795556,764429.866667,400856.888889,111,1,1973.406250,0.478591,0.329681,0.414100,0.233036,0.426782,0.309345,0.311359,0.313250,0.303424,1.957796,30.772422,28.472492,30.772447,28.657635,0.300558,0.300558,0.028529,0.093780,95.988073,92.513108,0.229393,1.193995,20.638791,200.843733,5.726264,6.181839,5.762961,57.795653,19.032411,19.773536,18.989709,200.564080,17.881919,0,3.113585,717.608403,717.428611,717.593542,690.437778,542.380937,565.142951,570.622187,570.802014,730,730,730,557.906493,705.052431,7
0,0,0,0,1,1793.607500,0.483473,0,0,0,0,0,0,0,0,1.965779,0,0,0,0,0.299245,0.299245,0,0.083183,96.119106,94.070139,0,0,0,200.146562,0,0,0,0,0,0,0,198.809549,0,0,3.117260,557.906493,557.906493,557.906493,689.060972,541.370660,0,0,0,0,0,0,557.711979,704.937361,6
0,0,0,0,1,1613.385972,0.483859,0,0,0,0,0,0,0,0,1.965115,0,0,0,0,0.299144,0.299144,0,0.072373,96.128125,94.090634,0,0,0,200.038160,0,0,0,0,0,0,0,198.669878,0,0,3.121499,557.711979,557.711979,557.711979,688.944653,541.285556,0,0,0,0,0,0,557.547187,704.810903,5
0,0,0,0,1,1432.705139,0.484285,0,0,0,0,0,0,0,0,1.964381,0,0,0,0,0.299033,0.299033,0,0.063212,96.138212,94.110616,0,0,0,199.918559,0,0,0,0,0,0,0,198.515712,0,0,3.125768,557.547187,557.547187,557.547187,688.816111,541.191354,0,0,0,0,0,0,557.403125,704.670417,4
0,0,0,0,1,1251.519722,0.484763,0,0,0,0,0,0,0,0,1.963558,0,0,0,0,0.298908,0.298908,0,0.055360,96.149418,94.130495,0,0,0,199.784948,0,0,0,0,0,0,0,198.343264,0,0,3.130041,557.403125,557.403125,557.403125,688.672500,541.086042,0,0,0,0,0,0,557.273507,704.512569,3
0,0,0,0,1,1069.788889,0.485301,0,0,0,0,0,0,0,0,1.962469,0,0,0,0,0.298743,0.298743,0,0.055364,96.147969,94.130139,0,0,0,199.605139,0,0,0,0,0,0,0,198.120156,0,0,3.129313,557.273507,557.273507,557.273507,688.511319,540.977326,0,0,0,0,0,0,557.154688,704.332778,3
0,0,0,0,1,887.439722,0.485922,0,0,0,0,0,0,0,0,1.961217,0,0,0,0,0.298553,0.298553,0,0.055371,96.146415,94.129826,0,0,0,199.398559,0,0,0,0,0,0,0,197.863767,0,0,3.128544,557.154688,557.154688,557.154688,688.325903,540.852257,0,0,0,0,0,0,557.043056,704.123889,3
0,0,0,0,1,704.356319,0.486658,0,0,0,0,0,0,0,0,1.959895,0,0,0,0,0.298352,0.298352,0,0.048573,96.158108,94.149635,0,0,0,199.183090,0,0,0,0,0,0,0,197.588663,0,0,3.132686,557.043056,557.043056,557.043056,688.106389,540.695035,0,0,0,0,0,0,556.934826,703.874306,2
0,0,0,0,1,520.383819,0.487536,0,0,0,0,0,0,0,0,1.958308,0,0,0,0,0.298111,0.298111,0,0.042946,96.188941,94.187682,0,0,0,198.846927,0,0,0,0,0,0,0,197.295955,0,0,3.136715,556.934826,556.934826,556.934826,687.845347,540.480972,0,0,0,0,0,0,556.830590,703.564653,1
0,0,0,0,1,335.290486,0.488684,0,0,0,0,0,0,0,0,1.956017,0,0,0,0,0.297764,0.297764,0,0.042901,96.185833,94.186918,0,0,0,198.472951,0,0,0,0,0,0,0,196.826389,0,0,3.135569,556.830590,556.830590,556.830590,687.506111,540.252708,0,0,0,0,0,0,556.723750,703.157361,1
0,0,0,0,1,148.520833,0.490329,0,0,0,0,0,0,0,0,1.952750,0,0,0,0,0.297268,0.297268,0,0.042829,96.181224,94.185642,0,0,0,198.124583,0,0,0,0,0,0,0,196.156458,0,0,3.134064,556.723750,556.723750,556.723750,687.022708,539.928160,0,0,0,0,0,0,556.601875,702.561181,1
0,0,0,0,1,0.000000,0.433528,0,0,0,0,0,0,0,0,1.515183,0,0,0,0,0.230614,0.230614,0,0,54.166389,52.651207,0,0,0,125.921823,0,0,0,0,0,0,0,124.943325,0,0,3.133227,556.601875,556.601875,556.601875,689.771806,569.416042,0,0,0,0,0,0,557.583507,701.555069,1
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131268,557.583507,557.583507,557.583507,684.145000,546.100000,0,0,0,0,0,0,557.528715,700.177014,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.217112,557.528715,557.528715,557.528715,890.594097,546.100000,0,0,0,0,0,0,557.528715,698.425278,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123340,557.528715,557.528715,557.528715,684.145000,546.100000,0,0,0,0,0,0,557.473924,697.053333,1
0,0,0,446,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109823,557.473924,557.473924,557.473924,684.145000,546.100000,0,0,0,0,0,0,557.419340,695.688056,3
397607.004444,398431.324444,769665.280000,739,1.000000,47.394844,0.141262,0.364070,0.468808,0.465318,0.257549,0.586636,0.588750,0.581780,0.589379,1.482293,451.163911,403.097488,416.201884,451.164272,0.263376,0.263262,0.412318,0.029733,28.567381,22.447214,3.315267,1.292874,283.140451,167.170087,77.088830,79.532797,86.042932,335.782231,109.802542,109.211084,116.768609,171.822253,247.147214,61.390434,3.103564,678.286719,678.192639,677.953351,687.972031,544.802387,575.017413,581.191163,581.285278,702.001424,702.001424,702.001424,557.590113,700.933411,6
381701.511111,426754.524444,753198.293333,858,1,345.581840,0.463322,0.475062,0.629187,0.572720,0.341624,0.786880,0.786970,0.783465,0.790204,1.507721,924.272988,818.056793,869.066335,924.273727,0.306823,0.306823,0.847516,0.144663,96.104323,86.456814,6.814495,1.180630,574.141806,197.656545,154.412604,163.777656,173.893941,636.535680,206.058667,209.704498,220.772533,207.424497,500.913507,0,3.100905,707.235486,706.995417,706.748750,691.901389,542.737431,573.069479,580.411389,580.651493,730,730,730,557.866562,704.917431,9
414395.057778,476379.377778,692163.555556,914,1,707.891250,0.457477,0.520926,0.652142,0.574124,0.405754,0.810414,0.811280,0.807957,0.812006,1.418181,1112.082726,1013.910381,1075.846234,1112.083616,0.308912,0.308912,1.039157,0.221269,96.179905,84.988368,8.355396,1.196690,699.181944,198.458160,190.038767,201.318281,207.907813,753.678293,247.003360,249.979609,256.695342,210.239792,610.799792,0,3.087914,706.403750,706.161250,706.024861,692.200764,542.318819,573.540451,581.462778,581.705278,730,730,730,558.140694,705.112431,12
422986.453333,528328.533333,630379.235556,935,1,1086.926944,0.455329,0.535311,0.654954,0.536493,0.454039,0.818260,0.819164,0.817106,0.818510,1.495694,1172.861156,1066.661041,1156.916047,1172.862094,0.325795,0.325795,1.102334,0.559708,103.133993,91.019462,8.863379,1.195755,739.317361,211.358750,199.332361,215.710226,218.599375,791.662436,259.029191,265.020729,267.612551,226.504531,647.781042,0,3.083682,706.234167,705.899514,705.842708,692.104236,539.336285,572.510382,581.906528,582.241146,730,730,730,558.343056,705.127222,13
424638.435556,583115.946667,573528.604444,931,1,1463.108333,0.455298,0.537650,0.656281,0.490083,0.498178,0.818171,0.819517,0.817635,0.817360,1.486594,1165.723101,1067.798583,1163.582481,1165.724034,0.323812,0.323812,1.102566,0.604677,102.914245,90.762257,8.865239,1.195480,738.640972,210.553142,199.306632,216.665538,217.053108,791.514524,259.453084,266.056587,266.004836,226.036944,647.585139,0,3.079163,706.257639,705.903958,705.896319,692.132569,538.727917,572.351285,582.085417,582.439097,730,730,730,558.530625,705.145625,14
422019.128889,639517.226667,521046.862222,888,1,1808.779444,0.457612,0.533718,0.657021,0.445129,0.542581,0.809441,0.811018,0.809321,0.807983,1.452228,1093.773827,1008.338347,1093.774702,1086.868069,0.312560,0.312560,1.035030,0.354551,98.096302,86.770842,8.322216,1.196470,693.923403,201.414479,188.301545,203.798594,202.547326,750.051911,246.220427,252.784818,251.046667,214.365486,607.114583,0,3.079687,706.516667,706.185000,706.210972,692.257778,541.261771,573.221840,582.013993,582.345625,730,730,730,558.882465,705.215278,14
410026.133333,700825.955556,471406.826667,823,1,2092.591111,0.461315,0.516771,0.656199,0.393778,0.578346,0.793465,0.795766,0.793302,0.791328,1.490694,962.089402,892.349158,962.090172,950.012098,0.307394,0.307394,0.910247,0.260634,96.117578,85.851155,7.318892,1.196195,611.242917,197.615660,166.854705,179.530087,177.337066,672.938098,221.435182,227.123236,224.379680,208.355451,533.945868,0,3.085747,707.054514,706.753819,706.804514,692.281250,542.829479,573.677535,581.827951,582.128646,730,730,730,559.314271,705.343611,13
373068.657778,750186.666667,415694.471111,685,1,2233.951806,0.467824,0.465973,0.624694,0.326295,0.575599,0.754940,0.757111,0.755442,0.752265,1.634139,671.390973,606.872268,671.391510,655.176978,0.304898,0.304898,0.627560,0.187231,96.113854,88.083090,5.045929,1.163470,424.548958,197.647170,114.329644,126.161615,123.191415,491.220053,159.641760,167.675982,163.902311,205.448767,370.834097,0,3.097161,708.597639,708.216458,708.309236,692.122153,543.226632,572.321319,580.716667,581.097778,730,730,730,559.558403,705.544653,11
412647.360000,764933.760000,399898.986667,332,1,2139.349861,0.475381,0.332780,0.419147,0.234763,0.431148,0.577103,0.583812,0.578528,0.568968,1.884471,177.827654,163.149652,177.827797,168.200490,0.301700,0.301700,0.165273,0.128412,96.048012,91.513628,1.328884,1.192620,115.103559,200.191753,31.608283,34.392645,32.567044,174.284676,57.422667,59.619987,57.242031,202.044115,100.584748,0,3.108052,713.075694,712.811250,712.982569,691.295625,542.897465,567.263785,576.482708,576.747153,730,730,730,559.241354,705.610903,9
0,0,0,0,1,1959.109167,0.481688,0,0,0,0,0,0,0,0,1.969235,0,0,0,0,0.299769,0.299769,0,0.110929,96.108047,94.027882,0,0,0,200.714913,0,0,0,0,0,0,0,199.523490,0,0,3.111842,559.241354,559.241354,559.241354,689.601250,541.745833,0,0,0,0,0,0,558.910243,705.504583,8
0,0,0,0,1,1778.472917,0.482040,0,0,0,0,0,0,0,0,1.968594,0,0,0,0,0.299672,0.299672,0,0.095728,96.113455,94.049132,0,0,0,200.610712,0,0,0,0,0,0,0,199.389132,0,0,3.115809,558.910243,558.910243,558.910243,689.494236,541.669618,0,0,0,0,0,0,558.643125,705.388472,7
0,0,0,0,1,1597.418889,0.482425,0,0,0,0,0,0,0,0,1.967807,0,0,0,0,0.299552,0.299552,0,0.095795,96.112622,94.049019,0,0,0,200.480747,0,0,0,0,0,0,0,199.228229,0,0,3.114899,558.643125,558.643125,558.643125,689.377708,541.590694,0,0,0,0,0,0,558.420694,705.260833,7
0,0,0,0,1,1415.910000,0.482851,0,0,0,0,0,0,0,0,1.966938,0,0,0,0,0.299420,0.299420,0,0.095869,96.111701,94.048898,0,0,0,200.337205,0,0,0,0,0,0,0,199.050451,0,0,3.114052,558.420694,558.420694,558.420694,689.248958,541.503507,0,0,0,0,0,0,558.230000,705.119097,7
0,0,0,0,1,1233.889028,0.483329,0,0,0,0,0,0,0,0,1.966071,0,0,0,0,0.299289,0.299289,0,0.083165,96.119427,94.070191,0,0,0,200.194861,0,0,0,0,0,0,0,198.869392,0,0,3.118215,558.230000,558.230000,558.230000,689.104306,541.399965,0,0,0,0,0,0,558.061528,704.959583,6
0,0,0,0,1,1051.309444,0.483872,0,0,0,0,0,0,0,0,1.964970,0,0,0,0,0.299122,0.299122,0,0.083231,96.118203,94.070000,0,0,0,200.012969,0,0,0,0,0,0,0,198.644045,0,0,3.117393,558.061528,558.061528,558.061528,688.941181,541.289653,0,0,0,0,0,0,557.909688,704.777431,6
0,0,0,0,1,868.095000,0.484498,0,0,0,0,0,0,0,0,1.963700,0,0,0,0,0.298929,0.298929,0,0.083308,96.116788,94.069783,0,0,0,199.803438,0,0,0,0,0,0,0,198.384184,0,0,3.116540,557.909688,557.909688,557.909688,688.753125,541.162465,0,0,0,0,0,0,557.769514,704.565208,6
0,0,0,0,1,684.127292,0.485242,0,0,0,0,0,0,0,0,1.962315,0,0,0,0,0.298719,0.298719,0,0.072481,96.124852,94.090052,0,0,0,199.576007,0,0,0,0,0,0,0,198.096719,0,0,3.120606,557.769514,557.769514,557.769514,688.530000,541.005417,0,0,0,0,0,0,557.636528,704.310625,5
0,0,0,0,1,499.245729,0.486155,0,0,0,0,0,0,0,0,1.960607,0,0,0,0,0.298460,0.298460,0,0.063289,96.133594,94.109696,0,0,0,199.295764,0,0,0,0,0,0,0,197.742830,0,0,3.124556,557.636528,557.636528,557.636528,688.257222,540.814097,0,0,0,0,0,0,557.507014,703.992778,4
0,0,0,0,1,313.172014,0.487334,0,0,0,0,0,0,0,0,1.958383,0,0,0,0,0.298123,0.298123,0,0.055385,96.142795,94.129028,0,0,0,198.931319,0,0,0,0,0,0,0,197.283142,0,0,3.128307,557.507014,557.507014,557.507014,687.906250,540.569410,0,0,0,0,0,0,557.376979,703.569861,3
0,0,0,0,1,125.263785,0.488998,0,0,0,0,0,0,0,0,1.955065,0,0,0,0,0.297619,0.297619,0,0.055404,96.138550,94.128082,0,0,0,198.384653,0,0,0,0,0,0,0,196.603281,0,0,3.126696,557.376979,557.376979,557.376979,687.414861,540.238542,0,0,0,0,0,0,557.241250,702.938194,3
0,0,0,0,1,0,0.419530,0,0,0,0,0,0,0,0,1.271647,0,0,0,0,0.193562,0.193562,0,0,48.051250,46.779605,0,0,0,115.621693,0,0,0,0,0,0,0,114.535859,0,0,3.125005,557.241250,557.241250,557.241250,689.424653,557.583993,0,0,0,0,0,0,557.649792,701.891944,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127291,557.649792,557.649792,557.649792,684.145000,546.100000,0,0,0,0,0,0,557.595104,700.515208,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123726,557.595104,557.595104,557.595104,684.145000,546.100000,0,0,0,0,0,0,557.540382,699.141111,2
0,0,0,390,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110205,557.540382,557.540382,557.540382,684.145000,546.100000,0,0,0,0,0,0,557.485903,697.773681,4
397268.506667,397822.328889,770204.942222,704,1,35.647334,0.135338,0.364755,0.470037,0.466742,0.257773,0.572529,0.574524,0.567589,0.575473,1.470112,419.877086,375.380992,387.022937,419.877422,0.258906,0.258753,0.383701,0.027989,27.412036,21.529787,3.085168,1.298981,263.767387,165.138125,71.861133,74.035145,80.160790,315.565333,103.206680,102.626082,109.732564,169.480352,230.155269,61.415829,3.106632,676.644731,676.557057,676.321102,688.392309,544.955113,575.270156,581.233958,581.321649,700.342222,700.342222,700.342222,557.643542,701.843455,6
381827.484444,426429.653333,753577.813333,841,1,318.600208,0.463433,0.475394,0.629634,0.573540,0.341704,0.784406,0.784633,0.780986,0.787600,1.518587,903.376751,800.351139,849.497015,903.377473,0.306728,0.306728,0.828640,0.143810,96.105911,86.600052,6.662721,1.180740,561.521701,197.884705,151.111163,160.137552,170.014774,624.431147,202.186151,205.687147,216.557884,207.378368,489.841667,0,3.102010,707.328819,707.093125,706.847778,692.130972,542.955069,573.079722,580.371771,580.607431,730,730,730,557.919201,705.185139,9
414575.217778,476008.960000,692369.920000,895,1,668.188542,0.458160,0.521109,0.652129,0.574743,0.405783,0.807307,0.808396,0.804776,0.808749,1.430581,1084.581768,988.318499,1049.240701,1084.582636,0.308497,0.308497,1.013294,0.219948,96.097378,85.102717,8.147447,1.196690,682.052222,198.182066,185.315556,196.416198,202.846215,738.277404,241.969244,244.856427,251.451733,209.746545,596.022847,0,3.088588,706.514861,706.271181,706.135278,692.368403,542.608854,573.317049,581.404340,581.648021,730,730,730,558.197882,705.286389,12
423180.764444,527875.840000,630603.804444,919,1,1040.820278,0.455944,0.535480,0.654856,0.537104,0.454011,0.815410,0.816223,0.814310,0.815695,1.465126,1148.889284,1048.426241,1133.386941,1148.890203,0.319136,0.319136,1.081004,0.499007,100.928698,89.076944,8.691868,1.195755,725.170278,207.013090,195.953507,211.375139,214.185052,778.345031,254.675520,260.558862,263.110667,221.361910,634.665972,0,3.079225,706.312569,705.992500,705.936319,692.270208,539.738993,573.035556,581.885347,582.205382,730,730,730,558.397257,705.259931,14
424878.293333,582601.706667,573785.386667,919,1,1412.882639,0.455802,0.537899,0.656193,0.490755,0.498172,0.815944,0.817005,0.815550,0.815278,1.464182,1148.147516,1057.345083,1146.264384,1148.148435,0.318930,0.318930,1.087852,0.558775,100.808472,88.843160,8.746931,1.195425,728.829722,206.728524,197.347465,213.463889,213.804931,781.665280,256.219164,262.755484,262.690596,221.167031,637.788542,0,3.074618,706.305278,705.973542,705.966736,692.263958,539.770833,573.268646,582.091944,582.423715,730,730,730,558.623507,705.252778,15
422268.017778,638933.333333,521288.177778,351,1,1405.481667,0.473435,0.533979,0.656930,0.445746,0.542530,0.681219,0.685740,0.679776,0.678141,1.797808,353.600198,328.586199,353.600480,350.865466,0.303218,0.303218,0.335294,0.375351,96.414028,90.348559,2.695951,1.196360,231.179479,199.577326,63.063789,67.751936,67.239792,296.600942,97.367573,99.965422,99.267947,203.647795,202.040521,0,3.075483,710.713611,710.461042,710.487917,691.549722,542.843819,569.089583,577.909896,578.162465,730,730,730,558.614722,705.513958,15
410530.773333,700236.088889,471738.382222,835,1,1699.569167,0.460581,0.517353,0.656329,0.394620,0.578592,0.795737,0.797831,0.795699,0.793682,1.482519,979.314884,909.619138,979.315667,966.786907,0.307591,0.307591,0.926871,0.308979,96.116076,85.675660,7.452559,1.196360,623.000694,197.971424,170.259444,182.938906,180.661823,683.626311,224.985067,230.732942,227.908284,208.684358,543.980590,0,3.080819,706.942431,706.646181,706.698056,692.497708,542.946493,573.783993,581.672326,581.968576,730,730,730,558.981111,705.576944,14
373428.622222,750080.142222,416134.293333,699,1,1849.804306,0.467113,0.467314,0.626349,0.327375,0.576841,0.758191,0.760625,0.758592,0.755354,1.625788,689.237175,621.987777,689.237727,672.619679,0.305121,0.305121,0.643906,0.218534,96.116623,87.930972,5.177357,1.163965,436.103021,198.114670,117.330938,129.678099,126.630521,502.928676,163.493831,171.644604,167.790258,205.767413,381.306840,0,3.091989,708.463611,708.074097,708.167222,692.306875,543.329306,571.702986,580.517500,580.906979,730,730,730,559.200694,705.768125,12
411134.044444,765464.035556,398895.075556,340,1,1758.035556,0.474606,0.335976,0.424406,0.236514,0.435694,0.584437,0.590692,0.586250,0.576370,1.881764,185.830262,170.774240,185.830410,175.681681,0.301957,0.301957,0.172769,0.128319,96.054627,91.464297,1.389160,1.191080,120.449601,200.450747,33.123950,35.982904,34.056439,179.971342,59.325898,61.554671,59.090764,202.388021,105.187839,0,3.107804,712.900347,712.638542,712.812986,691.531389,543.052951,567.486181,576.300313,576.562118,730,730,730,559.016250,705.842569,9
0,0,0,0,1,1576.108472,0.480992,0,0,0,0,0,0,0,0,1.970645,0,0,0,0,0.299983,0.299983,0,0.110737,96.108047,94.026667,0,0,0,200.949097,0,0,0,0,0,0,0,199.812049,0,0,3.111973,559.016250,559.016250,559.016250,689.812431,541.890104,0,0,0,0,0,0,558.792431,705.713194,8
0,0,0,0,1,1393.706389,0.481423,0,0,0,0,0,0,0,0,1.969855,0,0,0,0,0.299863,0.299863,0,0.095622,96.114792,94.049314,0,0,0,200.819201,0,0,0,0,0,0,0,199.647101,0,0,3.116100,558.792431,558.792431,558.792431,689.681042,541.796181,0,0,0,0,0,0,558.599514,705.569097,7
0,0,0,0,1,1210.791806,0.481906,0,0,0,0,0,0,0,0,1.968867,0,0,0,0,0.299713,0.299713,0,0.095705,96.113741,94.049167,0,0,0,200.655799,0,0,0,0,0,0,0,199.444948,0,0,3.115268,558.599514,558.599514,558.599514,689.534653,541.697014,0,0,0,0,0,0,558.429410,705.406736,7
0,0,0,0,1,1027.292500,0.482457,0,0,0,0,0,0,0,0,1.967848,0,0,0,0,0.299559,0.299559,0,0.083058,96.121415,94.070503,0,0,0,200.488455,0,0,0,0,0,0,0,199.233073,0,0,3.119416,558.429410,558.429410,558.429410,689.367500,541.578090,0,0,0,0,0,0,558.275208,705.220556,6
0,0,0,0,1,843.139514,0.483095,0,0,0,0,0,0,0,0,1.966548,0,0,0,0,0.299361,0.299361,0,0.083136,96.119965,94.070278,0,0,0,200.273663,0,0,0,0,0,0,0,198.967031,0,0,3.118546,558.275208,558.275208,558.275208,689.174931,541.447778,0,0,0,0,0,0,558.132743,705.002847,6
0,0,0,0,1,658.207153,0.483856,0,0,0,0,0,0,0,0,1.965120,0,0,0,0,0.299145,0.299145,0,0.072373,96.128134,94.090634,0,0,0,200.039097,0,0,0,0,0,0,0,198.671042,0,0,3.122590,558.132743,558.132743,558.132743,688.945486,541.286111,0,0,0,0,0,0,557.997361,704.740347,5
0,0,0,0,1,472.334410,0.484793,0,0,0,0,0,0,0,0,1.963222,0,0,0,0,0.298857,0.298857,0,0.072446,96.125911,94.090243,0,0,0,199.725590,0,0,0,0,0,0,0,198.282326,0,0,3.121526,557.997361,557.997361,557.997361,688.664306,541.096111,0,0,0,0,0,0,557.865868,704.410278,5
0,0,0,0,1,285.209288,0.486016,0,0,0,0,0,0,0,0,1.960755,0,0,0,0,0.298482,0.298482,0,0.072541,96.123038,94.089740,0,0,0,199.318785,0,0,0,0,0,0,0,197.777378,0,0,3.120247,557.865868,557.865868,557.865868,688.298958,540.849410,0,0,0,0,0,0,557.733958,703.965833,5
0,0,0,0,1,96.014323,0.487782,0,0,0,0,0,0,0,0,1.957346,0,0,0,0,0.297965,0.297965,0,0.063358,96.129618,94.108915,0,0,0,198.758438,0,0,0,0,0,0,0,197.075017,0,0,3.123530,557.733958,557.733958,557.733958,687.774306,540.488472,0,0,0,0,0,0,557.594826,703.281875,4
0,0,0,0,1,0,0.433234,0,0,0,0,0,0,0,0,0.970231,0,0,0,0,0.147719,0.147719,0,0,48.050130,47.079896,0,0,0,112.469852,0,0,0,0,0,0,0,110.910226,0,0,3.120309,557.594826,557.594826,557.594826,687.006250,518.447083,0,0,0,0,0,0,556.923646,702.177014,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116227,556.923646,556.923646,556.923646,684.145000,546.100000,0,0,0,0,0,0,556.869201,700.803611,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112672,556.869201,556.869201,556.869201,684.145000,546.100000,0,0,0,0,0,0,556.814792,699.432917,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109124,556.814792,556.814792,556.814792,684.145000,546.100000,0,0,0,0,0,0,556.760347,698.064861,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105582,556.760347,556.760347,556.760347,684.145000,546.100000,0,0,0,0,0,0,556.705938,696.699583,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092083,556.705938,556.705938,556.705938,684.145000,546.100000,0,0,0,0,0,0,556.651701,695.340833,6
396877.368889,397176.995556,770781.724444,152,1,0,0,0.365554,0.471461,0.468345,0.258055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.720720,0,1.720720,0,0,0,0,0,0,0,0,0,0,0,33.673806,3.073620,556.651701,556.651701,556.651701,684.145000,546.100000,592,592,592,592,592,592,556.597813,693.990764,9
381979.786667,426117.511111,753949.297778,249,1,0,0,0.128204,0.169796,0.154784,0.092110,0,0.391954,0.428652,0.437987,0,0,0,0,0,0,0,0,0,0,-0.854993,0,0.854993,0,0,0,0,0,0,0,0,0,0,0,28.011343,3.060160,556.587222,556.587222,556.587222,684.144983,546.099983,159.525851,159.525851,159.525851,159.525851,159.525851,159.525851,556.554635,692.911597,11
414769.208889,475646.026667,692552.257778,566,1.000000,77.946406,0.153453,0.521307,0.652111,0.575372,0.405836,0.617320,0.619526,0.614747,0.617686,1.505842,512.806202,470.291221,496.288496,512.806613,0.272116,0.272065,0.480095,0.103545,31.000317,24.237430,3.860226,1.293273,330.285130,171.926641,90.103505,94.956515,98.036298,384.189102,125.923698,127.412542,130.852853,176.898372,288.329036,60.800812,3.058013,681.527908,681.360425,681.257891,687.464418,544.490773,574.159922,580.611241,580.778724,705.512109,705.512109,705.512109,556.774306,699.894392,14
423386.097778,527428.408889,630811.235556,349,1,111.789036,0.475934,0.535660,0.654752,0.537722,0.454004,0.682245,0.685274,0.679959,0.681502,1.789245,351.250844,325.112221,346.557709,351.251125,0.301721,0.301721,0.331966,0.373460,96.076415,90.048767,2.669188,1.195755,231.258767,198.279340,63.053707,67.116016,68.004149,295.677582,96.747351,98.979902,99.950338,201.869167,201.717049,0,3.067349,710.551042,710.329375,710.282361,690.677431,542.376215,568.509479,576.290625,576.512292,730,730,730,556.897187,704.355833,15
425129.991111,582090.311111,574029.368889,680,1,329.185972,0.465509,0.538159,0.656099,0.491438,0.498189,0.775951,0.778419,0.774851,0.774584,1.574000,792.670815,737.358022,791.727725,792.671449,0.305898,0.305898,0.753476,0.374709,96.181910,86.979410,6.058365,1.195425,514.249236,198.658125,140.159592,150.215156,150.389497,578.655324,189.670649,194.521707,194.462969,206.616562,448.996285,0,3.070754,707.546042,707.266528,707.261875,692.075903,542.936563,571.465278,579.351146,579.630660,730,730,730,557.117986,705.370694,15
422525.688889,638351.360000,521518.364444,790,1,616.980208,0.461681,0.534248,0.656832,0.446369,0.542497,0.793514,0.795309,0.793222,0.792011,1.499555,943.348938,876.607200,943.349693,937.068048,0.307177,0.307177,0.894746,0.373002,96.111589,85.848420,7.194255,1.196360,607.102361,198.602535,165.661910,177.923351,176.770538,667.858773,219.247360,225.102773,223.508676,208.177396,529.947083,0,3.072170,706.890625,706.595208,706.622292,692.336181,542.888229,572.520764,580.227361,580.522743,730,730,730,557.396771,705.509514,15
411029.937778,699634.773333,472058.168889,313,1,577.513854,0.473306,0.517932,0.656440,0.395465,0.578837,0.657850,0.662199,0.656835,0.654518,1.831407,292.742242,274.151824,292.742476,288.496942,0.303239,0.303239,0.277608,0.309658,96.436050,90.866285,2.232123,1.196580,193.564479,200.711094,53.201957,56.728016,55.923294,256.579360,84.452596,86.601200,85.525564,203.750087,168.785035,0,3.078399,711.192083,710.971042,711.020486,691.771806,543.014201,568.456736,576.204687,576.425729,730,730,730,557.442639,705.855903,14
373820.657778,749979.804444,416581.582222,3,1,387.407118,0.479013,0.468657,0.627987,0.328460,0.578080,0.086615,0.086622,0.086735,0.086487,1.976332,0.303413,0.288102,0.303413,0.295856,0.300834,0.300834,0.000288,0.180742,96.234714,92.910807,0.002316,1.164515,0.218874,203.064097,0.060842,0.064056,0.062470,2.165733,0.704264,0.739016,0.722453,200.902153,0.187586,0,3.093101,724.807500,724.755139,724.780694,690.334167,542.142153,562.242639,562.635104,562.687500,730,730,730,557.259896,705.165417,11
409531.164444,766018.915556,397848.640000,339,1,291.266927,0.475460,0.339259,0.429862,0.238287,0.440407,0.587575,0.592397,0.590108,0.580220,1.879857,185.972148,172.009678,185.972297,175.800121,0.301680,0.301680,0.173232,0.128620,96.049384,91.458490,1.392879,1.189540,122.097778,200.360017,33.733600,36.414453,34.461868,180.954773,59.678151,61.878564,59.398062,202.013559,106.332144,0,3.102207,712.684792,712.440069,712.616736,691.255278,542.864653,567.223889,574.575139,574.819826,730,730,730,557.255972,705.422361,9
0,0,0,0,1,99.483759,0.483098,0,0,0,0,0,0,0,0,1.966436,0,0,0,0,0.299344,0.299344,0,0.095912,96.111181,94.048837,0,0,0,200.254236,0,0,0,0,0,0,0,198.947639,0,0,3.111131,557.255972,557.255972,557.255972,689.174514,541.453090,0,0,0,0,0,0,557.201285,704.745556,7
0,0,0,0,1,0,0.426396,0,0,0,0,0,0,0,0,0.996194,0,0,0,0,0.151667,0.151667,0,0,48.050195,47.054002,0,0,0,114.389991,0,0,0,0,0,0,0,112.689253,0,0,3.108133,557.201285,557.201285,557.201285,688.542222,522.055660,0,0,0,0,0,0,556.608611,703.648611,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104160,556.608611,556.608611,556.608611,684.145000,546.100000,0,0,0,0,0,0,556.554479,702.278194,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100613,556.554479,556.554479,556.554479,684.145000,546.100000,0,0,0,0,0,0,556.500382,700.910486,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102055,556.500382,556.500382,556.500382,684.145000,546.100000,0,0,0,0,0,0,556.446181,699.543472,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103499,556.446181,556.446181,556.446181,684.145000,546.100000,0,0,0,0,0,0,556.391910,698.177222,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104943,556.391910,556.391910,556.391910,684.145000,546.100000,0,0,0,0,0,0,556.337500,696.811667,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106390,556.337500,556.337500,556.337500,684.145000,546.100000,0,0,0,0,0,0,556.283021,695.446875,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107838,556.283021,556.283021,556.283021,684.145000,546.100000,0,0,0,0,0,0,556.228472,694.082778,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104306,556.228472,556.228472,556.228472,684.145000,546.100000,0,0,0,0,0,0,556.173889,692.721319,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100780,556.173889,556.173889,556.173889,684.145000,546.100000,0,0,0,0,0,0,556.119340,691.362569,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102243,556.119340,556.119340,556.119340,684.145000,546.100000,0,0,0,0,0,0,556.064687,690.004514,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098725,556.064687,556.064687,556.064687,684.145000,546.100000,0,0,0,0,0,0,556.010035,688.649167,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095215,556.010035,556.010035,556.010035,684.145000,546.100000,0,0,0,0,0,0,555.955382,687.296458,1
0,0,0,472,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076765,555.955382,555.955382,555.955382,684.145000,546.100000,0,0,0,0,0,0,555.901042,685.952361,4
396433.857778,396496.115556,771395.137778,771,1,55.107174,0.148793,0.366466,0.473078,0.470125,0.258396,0.601571,0.603834,0.596875,0.604002,1.516415,481.545323,430.228522,444.655467,481.545709,0.271118,0.271040,0.440173,0.041277,29.667973,23.285560,3.539235,1.285486,304.458012,168.624210,82.877216,85.586560,92.503963,357.404756,116.923876,116.212169,124.268702,173.273672,265.916050,61.381649,3.075184,679.442943,679.342873,679.099106,685.269479,544.128932,573.634010,580.129427,580.229479,703.589757,703.589757,703.589757,556.129661,696.203941,8
382159.502222,425818.844444,754311.822222,888,1,373.195521,0.464260,0.476173,0.630618,0.575303,0.341966,0.792743,0.792845,0.789201,0.796184,1.487919,959.143901,848.038209,901.453205,959.144669,0.306733,0.306733,0.878987,0.196130,96.131806,86.199089,7.067542,1.181125,599.827083,197.236562,161.253385,171.130642,181.777917,660.601600,214.004996,217.537547,229.059040,207.064427,523.726771,0,3.082720,706.900764,706.655000,706.403125,690.677222,541.644271,571.589931,579.292187,579.537986,730,730,730,556.441806,703.662708,11
414976.888889,475290.808889,692709.902222,937,1,742.837361,0.457020,0.521520,0.652085,0.576011,0.405916,0.815318,0.816207,0.812781,0.816965,1.453515,1139.810449,1036.992356,1102.249257,1139.811361,0.316614,0.316614,1.064113,0.362171,99.879384,88.310894,8.556055,1.196745,721.343403,205.254115,195.835122,207.807656,214.688507,773.544747,253.552284,256.525049,263.467396,218.544653,630.693403,0,3.081989,706.117014,705.864514,705.724931,691.346181,539.437535,571.996736,580.324757,580.577257,730,730,730,556.684306,704.358819,12
423602.453333,526986.737778,631001.386667,958,1,1131.354931,0.454907,0.535850,0.654643,0.538347,0.454017,0.822855,0.822965,0.822051,0.823548,1.531504,1200.960790,1101.081770,1184.725728,1200.961751,0.333600,0.333600,1.131539,0.631506,103.454635,90.997665,9.098201,1.195755,764.691944,213.983646,207.306771,222.598333,225.562344,811.900800,265.661369,271.786293,274.453120,227.419253,668.077500,0,3.073449,705.902431,705.597014,705.539931,691.415833,541.685278,572.804514,580.781840,581.087257,730,730,730,557.120868,704.559514,14
425393.457778,581582.257778,574260.160000,957,1,1519.412639,0.454654,0.538430,0.655999,0.492132,0.498228,0.823241,0.823674,0.823148,0.822901,1.531043,1200.594489,1109.364878,1198.804870,1200.595449,0.333499,0.333499,1.138711,0.696001,103.430833,90.852500,9.155869,1.195425,767.524097,213.814687,208.302431,224.607622,224.933628,814.775538,267.058347,273.907769,273.809422,227.493733,670.753542,0,3.069838,705.931736,705.608681,705.602431,691.538194,541.726632,573.025139,581.189132,581.512187,730,730,730,557.620382,704.670625,15
422792.177778,637771.946667,521737.422222,933,1,1889.150972,0.455783,0.534522,0.656726,0.446999,0.542483,0.818048,0.819539,0.818023,0.816581,1.477803,1158.841679,1063.329325,1158.842606,1151.209533,0.321901,0.321901,1.094812,0.640338,102.206597,90.089306,8.802894,1.196250,736.695833,209.286823,199.322049,216.706389,215.318872,789.108551,259.055644,265.982542,264.070382,224.244184,645.520833,0,3.071299,706.175486,705.820069,705.847500,691.739097,538.584062,571.922118,581.444896,581.800313,730,730,730,557.909028,704.784028,15
411524.622222,699022.080000,472365.511111,871,1,2204.245972,0.459964,0.518505,0.656531,0.396314,0.579081,0.802622,0.804713,0.802641,0.800512,1.456431,1030.195516,954.044655,1030.196340,1016.610947,0.307881,0.307881,0.973929,0.311621,96.093602,85.297873,7.830927,1.196745,656.476597,197.787587,179.071372,192.959705,190.484531,714.871964,235.325600,241.295040,238.251324,208.915434,573.765868,0,3.077273,706.656250,706.344653,706.398750,691.905208,542.339618,572.858889,581.252778,581.564410,730,730,730,558.492188,704.933681,14
374245.226667,749885.653333,417036.195556,741,1,2379.028889,0.467319,0.469999,0.629604,0.329551,0.579315,0.766470,0.768641,0.766879,0.763891,1.597244,742.665244,671.095371,742.665839,725.087632,0.305250,0.305250,0.694193,0.164009,96.113134,87.605069,5.581693,1.165120,470.660243,197.535122,126.708160,139.855833,136.630391,536.741511,174.599164,183.120089,179.022258,205.669184,411.388403,0,3.099067,708.113889,707.723958,707.816667,691.778611,542.913090,571.669444,580.378333,580.768229,730,730,730,558.900521,705.151319,10
407848.284444,766596.622222,396763.306667,394,1,2311.700556,0.475734,0.342621,0.435495,0.240080,0.445274,0.619678,0.626351,0.620318,0.612366,1.854089,232.289877,213.937969,232.290062,220.498448,0.301634,0.301634,0.216401,0.099615,96.053151,91.171571,1.739986,1.187890,150.457639,199.402535,41.377292,44.849132,42.619219,212.101529,69.980582,72.513609,69.607342,201.905087,131.439010,0,3.115420,712.163125,711.898403,712.066389,691.076389,542.724028,567.741562,576.737361,577.002083,730,730,730,558.677361,705.265208,7
0,0,0,0,1,2132.562222,0.482772,0,0,0,0,0,0,0,0,1.967207,0,0,0,0,0.299461,0.299461,0,0.083097,96.120694,94.070391,0,0,0,200.382431,0,0,0,0,0,0,0,199.101771,0,0,3.119546,558.677361,558.677361,558.677361,689.272500,541.513785,0,0,0,0,0,0,558.343264,705.166806,6
0,0,0,0,1,1953.066250,0.483097,0,0,0,0,0,0,0,0,1.966545,0,0,0,0,0.299361,0.299361,0,0.083136,96.119957,94.070278,0,0,0,200.273073,0,0,0,0,0,0,0,198.966302,0,0,3.118558,558.343264,558.343264,558.343264,689.174444,541.447431,0,0,0,0,0,0,558.083368,705.060208,6
0,0,0,0,1,1773.174306,0.483452,0,0,0,0,0,0,0,0,1.965940,0,0,0,0,0.299269,0.299269,0,0.072342,96.129089,94.090807,0,0,0,200.174566,0,0,0,0,0,0,0,198.838924,0,0,3.122681,558.083368,558.083368,558.083368,689.066944,541.368229,0,0,0,0,0,0,557.871354,704.943819,5
0,0,0,0,1,1592.855000,0.483842,0,0,0,0,0,0,0,0,1.965279,0,0,0,0,0.299169,0.299169,0,0.063195,96.139314,94.110842,0,0,0,200.067014,0,0,0,0,0,0,0,198.699618,0,0,3.126876,557.871354,557.871354,557.871354,688.949097,541.281146,0,0,0,0,0,0,557.692049,704.815694,4
0,0,0,0,1,1412.070556,0.484275,0,0,0,0,0,0,0,0,1.964545,0,0,0,0,0.299058,0.299058,0,0.055356,96.150677,94.130781,0,0,0,199.948125,0,0,0,0,0,0,0,198.545521,0,0,3.131107,557.692049,557.692049,557.692049,688.818681,541.184687,0,0,0,0,0,0,557.535660,704.673264,3
0,0,0,0,1,1230.790556,0.484757,0,0,0,0,0,0,0,0,1.963569,0,0,0,0,0.298910,0.298910,0,0.055360,96.149427,94.130503,0,0,0,199.786806,0,0,0,0,0,0,0,198.345590,0,0,3.130363,557.535660,557.535660,557.535660,688.674167,541.087188,0,0,0,0,0,0,557.396354,704.513125,3
0,0,0,0,1,1048.941875,0.485307,0,0,0,0,0,0,0,0,1.962616,0,0,0,0,0.298765,0.298765,0,0.048597,96.161745,94.150538,0,0,0,199.632153,0,0,0,0,0,0,0,198.146198,0,0,3.134589,557.396354,557.396354,557.396354,688.509167,540.966458,0,0,0,0,0,0,557.268229,704.330139,2
0,0,0,0,1,866.465139,0.485940,0,0,0,0,0,0,0,0,1.961340,0,0,0,0,0.298571,0.298571,0,0.048586,96.160043,94.150113,0,0,0,199.421476,0,0,0,0,0,0,0,197.884688,0,0,3.133789,557.268229,557.268229,557.268229,688.320208,540.839132,0,0,0,0,0,0,557.148438,704.117014,2
0,0,0,0,1,683.255833,0.486689,0,0,0,0,0,0,0,0,1.959834,0,0,0,0,0.298343,0.298343,0,0.048573,96.158021,94.149618,0,0,0,199.172899,0,0,0,0,0,0,0,197.576007,0,0,3.132917,557.148438,557.148438,557.148438,688.097222,540.688889,0,0,0,0,0,0,557.033576,703.861736,2
0,0,0,0,1,499.134861,0.487590,0,0,0,0,0,0,0,0,1.958200,0,0,0,0,0.298095,0.298095,0,0.042943,96.188793,94.187648,0,0,0,198.829340,0,0,0,0,0,0,0,197.273889,0,0,3.136912,557.033576,557.033576,557.033576,687.829375,540.470243,0,0,0,0,0,0,556.923194,703.543264,1
0,0,0,0,1,313.929618,0.488765,0,0,0,0,0,0,0,0,1.954989,0,0,0,0,0.297607,0.297607,0,0.036198,96.088811,94.097622,0,0,0,198.355625,0,0,0,0,0,0,0,196.595069,0,0,3.140706,556.923194,556.923194,556.923194,687.480208,540.317882,0,0,0,0,0,0,556.810417,703.119931,0
0,0,0,0,1,126.917474,0.490444,0,0,0,0,0,0,0,0,1.951713,0,0,0,0,0.297110,0.297110,0,0.036155,96.088880,94.101016,0,0,0,197.818715,0,0,0,0,0,0,0,195.922292,0,0,3.139136,556.810417,556.810417,556.810417,686.988403,539.984931,0,0,0,0,0,0,556.689861,702.489028,0
0,0,0,0,1,0,0.419434,0,0,0,0,0,0,0,0,1.292402,0,0,0,0,0.196719,0.196719,0,0,48.051671,46.759271,0,0,0,115.630443,0,0,0,0,0,0,0,114.563247,0,0,3.137574,556.689861,556.689861,556.689861,689.143472,559.429896,0,0,0,0,0,0,557.184132,701.442847,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134976,557.184132,557.184132,557.184132,684.145000,546.100000,0,0,0,0,0,0,557.129271,700.063056,0
0,0,0,519,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116458,557.129271,557.129271,557.129271,684.145000,546.100000,0,0,0,0,0,0,557.074687,698.691806,3
395938.244444,395780.555556,772044.373333,808,1.000000,79.284978,0.150719,0.367490,0.474888,0.472081,0.258794,0.614078,0.616137,0.609261,0.616834,1.480122,520.871605,465.359029,480.722518,520.872022,0.268874,0.268797,0.476077,0.035721,30.720056,24.097162,3.827921,1.279133,326.585321,171.917812,88.908939,91.769905,99.234414,380.544400,124.510978,123.725733,132.307680,176.869722,285.166076,61.397396,3.103124,681.241979,681.141840,680.892413,689.111502,544.914905,574.568203,581.005356,581.105495,705.098464,705.098464,705.098464,557.287387,702.739731,7
