a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
382367.751111,425534.400000,754664.462222,920,1,430.218507,0.460925,0.476619,0.631148,0.576242,0.342149,0.796889,0.796700,0.793329,0.800637,1.467231,1008.290765,891.341039,947.259780,1008.291572,0.307692,0.307692,0.923926,0.165189,96.131797,85.889158,7.428880,1.181345,625.470347,198.115347,168.139149,178.394635,189.565851,685.168996,222.024356,225.593760,237.550880,208.562622,546.049028,0,3.096260,706.855903,706.610903,706.357292,692.097153,542.658333,572.891771,580.502917,580.747917,730,730,730,557.618403,705.088542,10
415198.080000,474943.537778,692842.168889,961,1,812.276736,0.455293,0.521748,0.652050,0.576658,0.406020,0.818857,0.819757,0.816252,0.820561,1.509701,1183.849719,1073.150330,1144.507306,1183.850666,0.328847,0.328847,1.103940,0.527862,103.416163,91.305564,8.876291,1.196745,742.568194,212.646285,201.114115,214.102743,221.252639,793.707236,260.171467,263.198844,270.336889,227.142066,649.941944,0,3.087354,706.137431,705.871528,705.730903,692.013889,540.267049,572.660208,581.480972,581.746910,730,730,730,557.874965,705.075208,12
423829.831111,526551.217778,631174.044444,978,1,1213.778472,0.453219,0.536051,0.654528,0.538978,0.454052,0.825468,0.824946,0.824960,0.826499,1.581843,1240.416948,1144.762121,1223.792544,1240.417940,0.344561,0.344561,1.171292,0.595781,103.696840,90.905677,9.417837,1.195700,785.427569,216.724045,213.833802,228.166858,231.178090,829.142116,271.305351,277.555964,280.280818,228.800625,684.436528,0,3.082784,705.906250,705.628264,705.571736,691.862292,546.183542,575.244583,581.968715,582.246701,730,730,730,558.538958,705.011389,13
425668.622222,581078.115556,574477.475556,974,1,1613.834583,0.453163,0.538712,0.655893,0.492834,0.498289,0.825292,0.825249,0.825448,0.825180,1.577503,1237.006933,1148.849512,1235.419932,1237.007923,0.343613,0.343613,1.175339,0.646180,103.703003,90.833524,9.450375,1.195425,785.103750,216.150156,213.757031,229.394201,229.680712,829.676729,271.934187,278.929547,278.812978,228.842535,684.726042,0,3.079307,705.983958,705.682292,705.676944,691.909653,545.800000,575.382396,582.555000,582.856667,730,730,730,559.270868,705.008056,14
423067.662222,637195.520000,521945.386667,934,1,1986.624306,0.455221,0.534804,0.656614,0.447634,0.542487,0.817424,0.819156,0.817299,0.815816,1.493337,1171.003338,1071.313055,1171.004275,1163.202827,0.325279,0.325279,1.105367,0.608939,103.068863,90.882691,8.887762,1.196140,736.585556,210.554844,198.875330,216.842882,215.438698,790.324124,259.457760,266.405422,264.460978,226.414913,646.020694,0,3.081169,706.371875,706.007222,706.034792,692.135000,539.185451,572.941007,582.899028,583.263611,730,730,730,559.486667,705.083056,14
412015.644444,698398.151111,472659.875556,864,1,2300.831250,0.459568,0.519074,0.656599,0.397165,0.579324,0.800721,0.803170,0.800593,0.798401,1.457821,1029.849047,950.841650,1029.849871,1016.051223,0.308060,0.308060,0.972700,0.260611,96.135260,85.398984,7.821045,1.196800,649.762014,197.358333,176.867726,191.147170,188.655903,709.976249,233.737262,239.655840,236.583129,209.185972,568.485694,0,3.086887,706.882500,706.561597,706.616111,692.290000,542.650625,573.703160,582.604167,582.925069,730,730,730,559.969583,705.211458,13
374702.720000,749797.333333,417497.742222,722,1,2468.618889,0.466838,0.471339,0.631197,0.330646,0.580544,0.762560,0.764787,0.763139,0.759754,1.605790,728.260978,658.167480,728.261560,710.649931,0.305342,0.305342,0.680704,0.162670,96.113715,87.706233,5.473239,1.165780,457.850590,197.178889,123.269418,136.043689,132.837726,524.752676,170.761013,178.996213,174.995431,205.882535,400.148333,0,3.103395,708.374861,707.989931,708.083542,692.126458,543.184792,572.913264,581.594722,581.979653,730,730,730,560.239063,705.413333,10
406094.222222,767195.306667,395642.560000,385,1,2399.336667,0.474949,0.346052,0.441288,0.241891,0.450281,0.615823,0.623564,0.615885,0.608021,1.857607,228.930607,210.250282,228.930791,217.345932,0.301887,0.301887,0.213110,0.114291,96.063247,91.191693,1.713524,1.186130,147.081615,199.561528,40.364019,43.872027,41.697383,209.028924,68.993756,71.447249,68.587920,202.260017,128.728220,0,3.114384,712.356875,712.085972,712.251667,691.339653,542.898264,567.950382,577.882153,578.153090,730,730,730,559.802292,705.516667,8
0,0,0,0,1,2220.013889,0.481969,0,0,0,0,0,0,0,0,1.968739,0,0,0,0,0.299694,0.299694,0,0.095716,96.113602,94.049149,0,0,0,200.634635,0,0,0,0,0,0,0,199.418750,0,0,3.117775,559.802292,559.802292,559.802292,689.515694,541.684132,0,0,0,0,0,0,559.300868,705.421806,7
0,0,0,0,1,2040.342778,0.482281,0,0,0,0,0,0,0,0,1.968101,0,0,0,0,0.299597,0.299597,0,0.095770,96.112934,94.049063,0,0,0,200.529340,0,0,0,0,0,0,0,199.288385,0,0,3.116446,559.300868,559.300868,559.300868,689.421250,541.620208,0,0,0,0,0,0,558.922986,705.319306,7
0,0,0,0,1,1860.299306,0.482619,0,0,0,0,0,0,0,0,1.967411,0,0,0,0,0.299492,0.299492,0,0.095829,96.112205,94.048958,0,0,0,200.415312,0,0,0,0,0,0,0,199.147188,0,0,3.115344,558.922986,558.922986,558.922986,689.319028,541.550938,0,0,0,0,0,0,558.624618,705.207986,7
0,0,0,0,1,1679.843750,0.482990,0,0,0,0,0,0,0,0,1.966762,0,0,0,0,0.299394,0.299394,0,0.083123,96.120200,94.070313,0,0,0,200.308993,0,0,0,0,0,0,0,199.010799,0,0,3.119364,558.624618,558.624618,558.624618,689.206667,541.469236,0,0,0,0,0,0,558.379271,705.085833,6
0,0,0,0,1,1498.953611,0.483397,0,0,0,0,0,0,0,0,1.965933,0,0,0,0,0.299268,0.299268,0,0.083173,96.119280,94.070174,0,0,0,200.172014,0,0,0,0,0,0,0,198.841076,0,0,3.118483,558.379271,558.379271,558.379271,689.083819,541.386111,0,0,0,0,0,0,558.171806,704.950972,6
0,0,0,0,1,1317.587778,0.483851,0,0,0,0,0,0,0,0,1.965012,0,0,0,0,0.299128,0.299128,0,0.083229,96.118247,94.070009,0,0,0,200.019826,0,0,0,0,0,0,0,198.652552,0,0,3.117646,558.171806,558.171806,558.171806,688.947361,541.293819,0,0,0,0,0,0,557.991493,704.800278,6
0,0,0,0,1,1135.682361,0.484364,0,0,0,0,0,0,0,0,1.964090,0,0,0,0,0.298988,0.298988,0,0.072413,96.126918,94.090417,0,0,0,199.868906,0,0,0,0,0,0,0,198.460104,0,0,3.121806,557.991493,557.991493,557.991493,688.792917,541.182986,0,0,0,0,0,0,557.830208,704.629306,5
0,0,0,0,1,953.183750,0.484950,0,0,0,0,0,0,0,0,1.962904,0,0,0,0,0.298809,0.298809,0,0.072458,96.125538,94.090174,0,0,0,199.673229,0,0,0,0,0,0,0,198.217361,0,0,3.120966,557.830208,557.830208,557.830208,688.617292,541.064340,0,0,0,0,0,0,557.683090,704.432222,5
0,0,0,0,1,770.002222,0.485636,0,0,0,0,0,0,0,0,1.961521,0,0,0,0,0.298599,0.298599,0,0.072512,96.123924,94.089887,0,0,0,199.445104,0,0,0,0,0,0,0,197.934219,0,0,3.120079,557.683090,557.683090,557.683090,688.412431,540.926007,0,0,0,0,0,0,557.545764,704.199444,5
0,0,0,0,1,586.008333,0.486461,0,0,0,0,0,0,0,0,1.959862,0,0,0,0,0.298347,0.298347,0,0.072576,96.121988,94.089549,0,0,0,199.171528,0,0,0,0,0,0,0,197.594462,0,0,3.119105,557.545764,557.545764,557.545764,688.166667,540.760104,0,0,0,0,0,0,557.414375,703.915347,5
0,0,0,0,1,400.980937,0.487499,0,0,0,0,0,0,0,0,1.957911,0,0,0,0,0.298051,0.298051,0,0.063345,96.130295,94.109036,0,0,0,198.851528,0,0,0,0,0,0,0,197.190816,0,0,3.122963,557.414375,557.414375,557.414375,687.858056,540.544931,0,0,0,0,0,0,557.284583,703.550069,4
0,0,0,0,1,214.524253,0.488892,0,0,0,0,0,0,0,0,1.955133,0,0,0,0,0.297629,0.297629,0,0.063405,96.126901,94.108359,0,0,0,198.394201,0,0,0,0,0,0,0,196.621753,0,0,3.121566,557.284583,557.284583,557.284583,687.446528,540.267708,0,0,0,0,0,0,557.152292,703.039444,4
0,0,0,0,1,25.156178,0.491025,0,0,0,0,0,0,0,0,1.950913,0,0,0,0,0.296989,0.296989,0,0.063498,96.121771,94.107361,0,0,0,197.700712,0,0,0,0,0,0,0,195.757535,0,0,3.119596,557.152292,557.152292,557.152292,686.821528,539.847083,0,0,0,0,0,0,557.009444,702.184931,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.250389,0,0,0,0,0.038116,0.038116,0,0,0,-0.250389,0,0,0,24.867081,0,0,0,0,0,0,0,0,0,0,3.116566,556.998125,556.998125,556.998125,687.553646,546.100000,0,0,0,0,0,0,556.973229,701.198021,4
0,0,0,446,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108054,556.959792,556.959792,556.959792,684.145000,546.100000,0,0,0,0,0,0,556.905451,699.490417,5
395391.040000,395031.315556,772728.604444,743,1,53.611011,0.142252,0.368625,0.476890,0.474213,0.259249,0.591640,0.593770,0.586888,0.594262,1.474114,461.074252,413.107570,425.499195,461.074621,0.262959,0.262846,0.421786,0.037491,28.938355,22.746679,3.391394,1.288677,290.349010,168.581845,79.193470,81.509883,88.150009,342.935253,112.220262,111.488902,119.226093,172.971523,253.325208,61.411619,3.098413,678.668628,678.580781,678.340104,689.056719,544.997977,574.822196,580.841780,580.929644,702.539366,702.539366,702.539366,557.101727,702.919184,8
382605.724444,425264.853333,755006.151111,863,1,359.317014,0.462602,0.477100,0.631700,0.577216,0.342364,0.788470,0.788421,0.785072,0.791917,1.503462,933.635081,830.031992,877.663280,933.635828,0.306958,0.306958,0.857203,0.189877,96.101059,86.333819,6.892387,1.181510,582.103160,198.197066,157.038715,165.803958,176.085139,643.495324,208.580338,211.840427,223.074507,207.740139,507.415660,0,3.091327,707.115625,706.893125,706.644514,692.192014,542.907639,573.153056,580.057361,580.279861,730,730,730,557.425139,705.277222,11
415432.746667,474604.266667,692948.408889,923,1,725.268056,0.456888,0.521989,0.652005,0.577313,0.406150,0.812545,0.813467,0.810004,0.814163,1.435798,1125.899299,1025.234598,1088.726125,1125.900199,0.312750,0.312750,1.051465,0.307211,98.064479,86.670365,8.454358,1.196745,709.020347,202.147205,192.590000,204.177830,210.952153,762.675342,250.007840,252.897689,259.769796,214.635625,619.716319,0,3.082350,706.298264,706.051458,705.912639,692.243542,541.181944,572.958021,581.126910,581.373681,730,730,730,557.684896,705.233958,13
424068.373333,526122.311111,631329.137778,947,1,1110.380000,0.454882,0.536261,0.654407,0.539615,0.454107,0.820683,0.821138,0.819732,0.821180,1.519011,1191.148800,1088.091814,1174.988239,1191.149753,0.330875,0.330875,1.121056,0.624102,103.533160,91.180486,9.013910,1.195645,753.485972,213.332934,203.758351,219.558993,222.493351,803.158116,262.804907,268.856551,271.496658,227.604531,659.136944,0,3.077718,706.089722,705.771528,705.714583,692.053889,540.967882,572.989549,581.595208,581.913403,730,730,730,558.013646,705.152361,14
425955.484444,580578.275556,574680.995556,949,1,1496.549306,0.454592,0.539003,0.655781,0.493546,0.498372,0.821634,0.822322,0.821441,0.821137,1.524169,1195.190756,1101.308851,1193.542486,1195.191712,0.331998,0.331998,1.132704,0.691463,103.542691,91.024115,9.107569,1.195370,759.694167,213.448003,205.775122,222.506910,222.805694,808.813796,265.087413,271.928213,271.798169,227.770833,664.543958,0,3.073344,706.085347,705.752292,705.746528,692.030556,541.366632,573.304375,581.928299,582.261389,730,730,730,558.415729,705.119861,15
423352.284444,636622.791111,522142.293333,925,1,1864.595556,0.455772,0.535093,0.656494,0.448276,0.542511,0.816357,0.817934,0.816309,0.814829,1.470125,1152.809323,1057.741330,1152.810246,1144.903079,0.320225,0.320225,1.089053,0.590776,101.417127,89.403550,8.756590,1.196085,729.587986,207.728038,197.398351,214.625799,213.194757,783.085938,257.083538,263.979289,262.023076,222.517361,639.270139,0,3.074293,706.306319,705.952569,705.981042,692.150278,539.365556,572.613090,582.109410,582.463160,730,730,730,558.683819,705.151389,15
412503.680000,697763.128889,472940.622222,865,1,2178.797917,0.459625,0.519636,0.656644,0.398018,0.579566,0.801513,0.803780,0.801488,0.799269,1.458147,1028.690647,951.522420,1028.691470,1014.601266,0.308014,0.308014,0.972021,0.310331,96.132908,85.351936,7.815586,1.196910,652.308333,197.761667,177.815278,191.827396,189.271545,711.627876,234.301013,240.229938,237.096924,209.154878,570.372222,0,3.080058,706.771389,706.456458,706.512431,692.254931,542.610625,573.315139,581.912431,582.227396,730,730,730,559.196007,705.250903,14
375193.493333,749714.417778,417965.866667,730,1,2351.154167,0.466744,0.472675,0.632761,0.331743,0.581765,0.765015,0.767414,0.765394,0.762238,1.600652,737.787259,666.590479,737.787849,720.195026,0.305359,0.305359,0.689592,0.188390,96.108663,87.608533,5.544705,1.166385,465.720799,197.576736,125.368238,138.396910,135.181241,532.373227,173.307627,181.560196,177.505404,205.912917,407.265174,0,3.096600,708.228750,707.840278,707.933194,692.088056,543.135035,572.034931,580.967222,581.355694,730,730,730,559.523611,705.441806,11
404277.084444,767813.262222,394489.884444,383,1,2281.921111,0.474917,0.349544,0.447227,0.243716,0.455417,0.617056,0.624264,0.617374,0.609530,1.857493,229.264632,211.208663,229.264816,217.685270,0.301898,0.301898,0.213629,0.114297,96.063646,91.189835,1.717699,1.184315,148.034045,199.690556,40.713168,44.117821,41.935191,209.726720,69.247738,71.670156,68.808831,202.274410,129.417179,0,3.112709,712.268542,712.006181,712.172361,691.348958,542.904271,567.909653,577.255069,577.517431,730,730,730,559.239028,705.545764,8
0,0,0,0,1,2102.201944,0.481886,0,0,0,0,0,0,0,0,1.969015,0,0,0,0,0.299736,0.299736,0,0.082988,96.122708,94.070712,0,0,0,200.681372,0,0,0,0,0,0,0,199.471892,0,0,3.121589,559.239028,559.239028,559.239028,689.540347,541.695139,0,0,0,0,0,0,558.863264,705.445833,6
0,0,0,0,1,1922.106111,0.482217,0,0,0,0,0,0,0,0,1.968458,0,0,0,0,0.299651,0.299651,0,0.072247,96.132040,94.091337,0,0,0,200.590694,0,0,0,0,0,0,0,199.354323,0,0,3.125487,558.863264,558.863264,558.863264,689.439792,541.620417,0,0,0,0,0,0,558.568993,705.337292,5
0,0,0,0,1,1741.606250,0.482578,0,0,0,0,0,0,0,0,1.967852,0,0,0,0,0.299559,0.299559,0,0.063144,96.142474,94.111476,0,0,0,200.492448,0,0,0,0,0,0,0,199.226667,0,0,3.129527,558.568993,558.568993,558.568993,689.330208,541.538715,0,0,0,0,0,0,558.328854,705.218611,4
0,0,0,0,1,1560.669306,0.482976,0,0,0,0,0,0,0,0,1.967187,0,0,0,0,0.299458,0.299458,0,0.055345,96.154080,94.131545,0,0,0,200.384844,0,0,0,0,0,0,0,199.086667,0,0,3.133652,558.328854,558.328854,558.328854,689.209792,541.448785,0,0,0,0,0,0,558.126111,705.087708,3
0,0,0,0,1,1379.271667,0.483414,0,0,0,0,0,0,0,0,1.966294,0,0,0,0,0.299323,0.299323,0,0.055349,96.152925,94.131285,0,0,0,200.237257,0,0,0,0,0,0,0,198.903854,0,0,3.132839,558.126111,558.126111,558.126111,689.077639,541.359549,0,0,0,0,0,0,557.950764,704.942083,3
0,0,0,0,1,1197.349861,0.483909,0,0,0,0,0,0,0,0,1.965447,0,0,0,0,0.299195,0.299195,0,0.048624,96.165521,94.151450,0,0,0,200.100156,0,0,0,0,0,0,0,198.726406,0,0,3.137026,557.950764,557.950764,557.950764,688.928333,541.249167,0,0,0,0,0,0,557.794236,704.777708,2
0,0,0,0,1,1014.927569,0.484439,0,0,0,0,0,0,0,0,1.963548,0,0,0,0,0.298906,0.298906,0,0.041483,96.089601,94.084575,0,0,0,199.766146,0,0,0,0,0,0,0,198.352448,0,0,3.141205,557.794236,557.794236,557.794236,688.766597,541.191354,0,0,0,0,0,0,557.655694,704.589097,1
0,0,0,0,1,831.852569,0.485088,0,0,0,0,0,0,0,0,1.962262,0,0,0,0,0.298711,0.298711,0,0.036256,96.088411,94.089887,0,0,0,199.550208,0,0,0,0,0,0,0,198.084479,0,0,3.145348,557.655694,557.655694,557.655694,688.571389,541.060694,0,0,0,0,0,0,557.526424,704.368056,0
0,0,0,0,1,648.015417,0.485866,0,0,0,0,0,0,0,0,1.960714,0,0,0,0,0.298476,0.298476,0,0.036243,96.088490,94.091536,0,0,0,199.295625,0,0,0,0,0,0,0,197.767483,0,0,3.144429,557.526424,557.526424,557.526424,688.339167,540.902465,0,0,0,0,0,0,557.402743,704.101597,0
0,0,0,0,1,463.241701,0.486827,0,0,0,0,0,0,0,0,1.958808,0,0,0,0,0.298187,0.298187,0,0.036227,96.088594,94.093559,0,0,0,198.982465,0,0,0,0,0,0,0,197.377222,0,0,3.143380,557.402743,557.402743,557.402743,688.053264,540.707778,0,0,0,0,0,0,557.281181,703.766042,0
0,0,0,0,1,277.216007,0.488084,0,0,0,0,0,0,0,0,1.956327,0,0,0,0,0.297810,0.297810,0,0.036208,96.088733,94.096198,0,0,0,198.575174,0,0,0,0,0,0,0,196.869149,0,0,3.142107,557.281181,557.281181,557.281181,687.681042,540.454479,0,0,0,0,0,0,557.157639,703.312917,0
0,0,0,0,1,89.105929,0.489906,0,0,0,0,0,0,0,0,1.952759,0,0,0,0,0.297269,0.297269,0,0.036168,96.088811,94.099878,0,0,0,197.990087,0,0,0,0,0,0,0,196.137205,0,0,3.140396,557.157639,557.157639,557.157639,687.145556,540.091250,0,0,0,0,0,0,557.025833,702.612292,0
0,0,0,0,1,0,0.438480,0,0,0,0,0,0,0,0,0.903861,0,0,0,0,0.137625,0.137625,0,0,48.050460,47.146602,0,0,0,111.221597,0,0,0,0,0,0,0,109.584106,0,0,3.141840,557.025833,557.025833,557.025833,685.584722,506.431458,0,0,0,0,0,0,556.135799,701.486181,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132471,556.135799,556.135799,556.135799,684.145000,546.100000,0,0,0,0,0,0,556.081042,700.106250,0
0,0,0,48,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123917,556.081042,556.081042,556.081042,684.145000,546.100000,0,0,0,0,0,0,556.026389,698.731042,1
394792.888889,394249.537778,773446.880000,571.000009,1,0.836174,0.107738,0.369870,0.479081,0.476519,0.259762,0.507046,0.506384,0.503547,0.511207,1.408288,301.814993,277.071402,277.969072,301.815234,0.240341,0.232610,0.278059,0.013820,21.649586,16.662935,2.235746,1.328796,193.867465,148.030308,53.768595,53.938351,58.453364,239.338631,78.329527,77.803380,83.205724,157.008294,167.350929,61.478294,3.122623,667.630278,667.621684,667.408003,687.940868,545.117240,578.718594,580.534349,580.542951,692.089878,692.089878,692.089878,556.205408,701.494601,2
382874.488889,425010.880000,755335.964444,297,1,3.738907,0,0,0,0,0,0,0.577988,0.624129,0.634618,0,0,0,0,0,0,0,0,0,0,-0.537200,0,0.537200,0,0,0,0,0,0,0,0,0,0,0,0,3.117723,556.289063,556.289063,556.289063,684.145000,546.100000,0,0,0,0,0,0,556.234618,702.050625,4
415680.688889,474273.173333,693027.920000,584,1,74.609818,0.200134,0.522243,0.651950,0.577974,0.406304,0.626150,0.628180,0.623821,0.626450,1.681404,537.595516,494.325512,520.485453,537.595946,0.300914,0.300753,0.503785,0.037757,41.026962,33.967603,4.050713,1.289484,346.579913,192.910722,94.704978,99.587504,102.777227,400.484427,131.283849,132.792827,136.407756,199.217733,302.298767,60.779162,3.116718,682.385391,682.222387,682.119523,691.749418,544.810842,574.375677,580.517500,580.680469,706.473142,706.473142,706.473142,556.625729,704.431302,5.000000
424318.080000,525700.444444,631466.524444,580,1,267.135521,0.467241,0.536482,0.654280,0.540257,0.454185,0.757064,0.759613,0.755306,0.756274,1.643669,658.088573,608.344190,649.784777,658.089099,0.305238,0.305238,0.621860,0.087254,96.138038,88.211424,5.000101,1.195590,426.937292,199.437674,116.312092,124.028906,125.573490,492.094293,161.021156,164.727769,166.345369,205.756997,372.536319,0,3.122036,708.267014,708.015278,707.966458,692.444028,543.535590,570.802847,578.468924,578.720660,730,730,730,556.942639,705.953889,5
426253.937778,580083.306667,574870.364444,466,1,336.009444,0.468928,0.539304,0.655661,0.494264,0.498477,0.728197,0.731281,0.726830,0.726480,1.722524,504.934242,470.929641,504.617214,504.934646,0.304423,0.304423,0.480460,0.083567,96.158472,89.293793,3.863162,1.195425,331.604375,200.242587,90.499583,96.811858,96.871276,397.382507,130.236889,133.608853,133.536747,205.060399,289.362535,0,3.123582,709.246389,708.992708,708.990347,692.582778,543.694687,569.860035,577.696250,577.949965,730,730,730,557.103160,706.360347,5
423646.115556,636054.328889,522328.213333,424,1,374.252396,0.469108,0.535388,0.656367,0.448925,0.542556,0.713376,0.716721,0.712497,0.710910,1.753405,447.371852,416.978190,447.372210,443.746686,0.304305,0.304305,0.424521,0.082346,96.184931,89.739766,3.413381,1.196030,293.606319,200.789497,80.289592,85.998950,85.318498,359.127964,117.900542,121.069129,120.158276,205.037899,256.185017,0,3.124752,709.705486,709.452083,709.481528,692.744722,543.809062,569.527847,577.397639,577.651042,730,730,730,557.243785,706.640486,5
412989.404444,697117.155556,473207.288889,694,1,582.185243,0.463896,0.520191,0.656665,0.398872,0.579809,0.774209,0.777133,0.773658,0.771835,1.581530,785.657205,732.962878,785.657833,774.789835,0.306454,0.306454,0.744294,0.088062,96.122665,87.271563,5.984539,1.196965,507.154757,199.518281,139.069800,148.798368,146.793594,571.596551,188.209689,192.974204,190.412658,207.207188,442.527153,0,3.124993,707.614097,707.342153,707.396944,692.993333,543.813542,572.010382,579.629722,579.901667,730,730,730,557.502361,706.438333,5
375717.617778,749636.480000,418440,451,1,597.987569,0.469569,0.474006,0.634293,0.332843,0.582977,0.699492,0.701726,0.700358,0.696393,1.773185,408.629926,373.436072,408.630253,398.069454,0.304072,0.304072,0.383003,0.072637,96.173160,90.080686,3.079559,1.167100,264.936510,200.570382,71.925495,78.539731,76.556684,330.026951,107.480124,112.529440,110.017404,204.811458,230.847795,0,3.130669,710.142986,709.824236,709.917361,692.720833,543.810208,570.077326,577.359375,577.678090,730,730,730,557.627917,706.661250,4
402404.622222,768448.640000,393308.693333,159,1,439.684028,0.473926,0.353090,0.453295,0.245554,0.460670,0.427342,0.431478,0.429148,0.421398,1.949389,64.487210,60.616315,64.487261,60.864607,0.302095,0.302095,0.060355,0.041663,96.027144,92.368307,0.485287,1.182500,43.289631,202.256684,12.090889,12.849734,12.139591,87.814018,29.002867,30.002636,28.808520,202.620660,37.529544,0,3.145885,715.704792,715.541667,715.694097,691.878125,543.341493,566.488750,571.923090,572.086215,730,730,730,557.580729,706.371389,1
0,0,0,0,1,248.544861,0.479817,0,0,0,0,0,0,0,0,1.972883,0,0,0,0,0.300322,0.300322,0,0.036356,96.087856,94.078620,0,0,0,201.301753,0,0,0,0,0,0,0,200.259340,0,0,3.149428,557.580729,557.580729,557.580729,690.164514,542.148090,0,0,0,0,0,0,557.547847,705.887292,0
0,0,0,0,1,54.857522,0.481734,0,0,0,0,0,0,0,0,1.968994,0,0,0,0,0.299732,0.299732,0,0.036318,96.088038,94.082734,0,0,0,200.659427,0,0,0,0,0,0,0,199.463021,0,0,3.147803,557.547847,557.547847,557.547847,689.581250,541.749583,0,0,0,0,0,0,557.494757,705.106042,0
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.541866,0,0,0,0,0.082484,0.082484,0,0,0,-0.541866,0,0,0,54.596415,0,0,0,0,0,0,0,0,0,0,3.150146,557.494757,557.494757,557.494757,692.341389,546.100000,0,0,0,0,0,0,557.452049,703.888819,-1
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.146715,557.452049,557.452049,557.452049,684.145000,546.100000,0,0,0,0,0,0,557.397049,702.502222,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.233999,557.397049,557.397049,557.397049,894.369444,546.100000,0,0,0,0,0,0,557.397049,700.737153,-2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.148695,557.397049,557.397049,557.397049,684.145000,546.100000,0,0,0,0,0,0,557.341875,699.352778,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.145110,557.341875,557.341875,557.341875,684.145000,546.100000,0,0,0,0,0,0,557.286701,697.971111,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.141533,557.286701,557.286701,557.286701,684.145000,546.100000,0,0,0,0,0,0,557.231562,696.592222,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.137963,557.231562,557.231562,557.231562,684.145000,546.100000,0,0,0,0,0,0,557.176389,695.216042,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134399,557.176389,557.176389,557.176389,684.145000,546.100000,0,0,0,0,0,0,557.121250,693.842569,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130841,557.121250,557.121250,557.121250,684.145000,546.100000,0,0,0,0,0,0,557.066076,692.471736,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127291,557.066076,557.066076,557.066076,684.145000,546.100000,0,0,0,0,0,0,557.010937,691.103681,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123748,557.010937,557.010937,557.010937,684.145000,546.100000,0,0,0,0,0,0,556.955799,689.738264,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115229,556.955799,556.955799,556.955799,684.145000,546.100000,0,0,0,0,0,0,556.900764,688.377500,-2
0,0,0,488,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101740,556.900764,556.900764,556.900764,684.145000,546.100000,0,0,0,0,0,0,556.845937,687.023403,0
394144.666667,393436.506667,774198.044444,256.999996,1,0,0,0.298977,0.387761,0.385776,0.209667,0,0.091820,0.105046,0.107694,0,0,0,0,0,0,0,0,0,0,-1.919899,0,1.919899,0,0,0,0,0,0,0,0,0,0,0,61.703698,3.088268,556.837405,556.837405,556.837405,684.145009,546.100017,476.787361,476.787361,476.787361,476.787361,476.787361,476.787361,556.799887,685.886892,2
383175.151111,424773.017778,755652.711111,888.999991,1.000000,237.554696,0.178030,0.478166,0.632855,0.579265,0.342895,0.699014,0.699084,0.695862,0.702096,1.451333,854.492721,757.877288,803.008563,854.493405,0.292409,0.292426,0.783862,0.032885,36.661549,27.628853,6.302684,1.245795,532.407535,181.711563,143.435273,151.741007,161.198576,585.898258,190.028756,192.820196,203.049333,190.296762,464.649132,61.552747,3.108670,689.150920,688.946302,688.724514,687.254627,543.904093,574.870629,581.426879,581.631515,713.645299,713.645299,713.645299,557.146055,698.719931,3.000000
415941.831111,473950.293333,693080.248889,937,1,709.255694,0.457290,0.522509,0.651882,0.578641,0.406483,0.815333,0.816508,0.812630,0.816862,1.462939,1147.202686,1039.506056,1108.998418,1147.203604,0.318668,0.318668,1.069575,0.280450,100.889748,89.349635,8.599974,1.196745,721.703681,205.952413,195.418247,208.108993,215.074878,775.008711,254.062720,256.969618,263.976391,220.625156,631.897639,0,3.120432,706.214514,705.947847,705.807222,690.582708,538.213160,572.003299,581.012535,581.279236,730,730,730,557.376042,703.432847,4
424579.022222,525286.044444,631586.133333,957,1,1100.136667,0.454966,0.536713,0.654147,0.540904,0.454283,0.822611,0.822791,0.821780,0.823263,1.537952,1206.015842,1104.370266,1189.683441,1206.016807,0.335005,0.335005,1.135909,0.406651,103.376988,91.103455,9.133340,1.195590,764.538472,213.463941,207.087882,222.621181,225.590781,812.287716,265.794418,271.911858,274.581422,227.218941,668.197569,0,3.118337,705.985764,705.676389,705.619375,691.015278,542.038160,573.231910,581.390278,581.699618,730,730,730,557.783611,704.045625,5
426563.982222,579593.635556,575045.297778,953,1,1489.088472,0.454755,0.539614,0.655535,0.494989,0.498603,0.822604,0.823158,0.822488,0.822165,1.532387,1201.645274,1108.305874,1200.186244,1201.646235,0.333791,0.333791,1.139208,0.415457,103.366267,91.063186,9.159865,1.195370,764.944583,213.201615,207.319931,224.006441,224.271233,813.137209,266.485209,273.408302,273.243733,227.300938,668.885833,0,3.115347,706.027431,705.696875,705.691806,691.313194,541.749097,573.313542,581.756181,582.086771,730,730,730,558.225764,704.350278,6
423949.368889,635490.560000,522503.146667,909,1,1850.686389,0.456924,0.535692,0.656233,0.449579,0.542621,0.813752,0.815185,0.813780,0.812290,1.439556,1128.847328,1039.417404,1128.848231,1120.712008,0.313569,0.313569,1.067463,0.174538,98.428073,87.035069,8.582996,1.195920,716.313403,201.960590,194.284757,210.518507,209.043385,770.317156,252.892551,259.704000,257.720587,215.414757,626.839931,0,3.112054,706.351597,706.012917,706.042778,691.666667,540.443993,572.982986,581.874167,582.212813,730,730,730,558.557014,704.584306,7
413473.386667,696460.444444,473459.413333,844,1,2152.520139,0.460899,0.520740,0.656659,0.399727,0.580052,0.798295,0.800452,0.798335,0.796097,1.472715,1000.798657,928.659548,1000.799457,986.487229,0.307898,0.307898,0.946414,0.114276,96.155833,85.762127,7.609696,1.197020,636.057778,197.449601,173.784236,186.903663,184.303316,695.908409,229.155324,234.964587,231.788498,208.626840,555.534375,0,3.113383,706.851875,706.550625,706.608889,691.814097,542.426285,573.636979,581.705139,582.006354,730,730,730,559.032812,704.805208,7
376275.200000,749563.093333,418919.537778,709,1,2315.899167,0.468003,0.475329,0.635791,0.333943,0.584179,0.762420,0.765030,0.762769,0.759461,1.610609,717.533630,649.009744,717.534204,700.253637,0.305180,0.305180,0.670832,0.090196,96.132387,87.869905,5.393862,1.167815,453.800278,197.312778,122.260200,134.821962,131.657691,520.595733,169.615680,177.470809,173.509227,205.409618,396.903715,0,3.125072,708.309514,707.926458,708.020069,691.699306,542.957813,571.701944,580.723299,581.106354,730,730,730,559.325590,705.056528,5
400484.160000,769099.662222,392102.506667,389,1,2251.945000,0.475841,0.356680,0.459478,0.247403,0.466029,0.623121,0.630286,0.623555,0.615522,1.850207,239.079822,220.335208,239.080013,227.027046,0.301611,0.301611,0.222807,0.054020,96.064010,91.187604,1.791491,1.180685,154.431059,199.201719,42.483681,46.018542,43.746445,216.681689,71.581316,74.017978,71.082400,201.882778,135.023724,0,3.141196,712.113056,711.849861,712.017014,691.029583,542.676493,567.837500,577.212535,577.475694,730,730,730,559.052187,705.182639,2
0,0,0,0,1,2072.793194,0.483015,0,0,0,0,0,0,0,0,1.966402,0,0,0,0,0.299339,0.299339,0,0.041480,96.089462,94.081580,0,0,0,200.236285,0,0,0,0,0,0,0,198.936910,0,0,3.145139,559.052187,559.052187,559.052187,689.194722,541.483333,0,0,0,0,0,0,558.675799,705.080972,1
0,0,0,0,1,1893.276667,0.483352,0,0,0,0,0,0,0,0,1.965726,0,0,0,0,0.299236,0.299236,0,0.041480,96.089497,94.082292,0,0,0,200.124792,0,0,0,0,0,0,0,198.798368,0,0,3.144045,558.675799,558.675799,558.675799,689.093194,541.414097,0,0,0,0,0,0,558.380382,704.970625,1
0,0,0,0,1,1713.368194,0.483719,0,0,0,0,0,0,0,0,1.964989,0,0,0,0,0.299125,0.299125,0,0.041481,96.089531,94.083064,0,0,0,200.003403,0,0,0,0,0,0,0,198.647483,0,0,3.143093,558.380382,558.380382,558.380382,688.982708,541.338715,0,0,0,0,0,0,558.139271,704.850000,1
0,0,0,0,1,1533.031806,0.484119,0,0,0,0,0,0,0,0,1.964196,0,0,0,0,0.299004,0.299004,0,0.036273,96.088307,94.087830,0,0,0,199.868559,0,0,0,0,0,0,0,198.480556,0,0,3.147211,558.139271,558.139271,558.139271,688.861528,541.258507,0,0,0,0,0,0,557.936007,704.716806,0
0,0,0,0,1,1352.232222,0.484568,0,0,0,0,0,0,0,0,1.963299,0,0,0,0,0.298868,0.298868,0,0.036265,96.088351,94.088785,0,0,0,199.720781,0,0,0,0,0,0,0,198.296736,0,0,3.146389,557.936007,557.936007,557.936007,688.726875,541.166701,0,0,0,0,0,0,557.759688,704.568333,0
0,0,0,0,1,1170.920833,0.485073,0,0,0,0,0,0,0,0,1.962292,0,0,0,0,0.298715,0.298715,0,0.036256,96.088403,94.089861,0,0,0,199.555104,0,0,0,0,0,0,0,198.090573,0,0,3.145582,557.759688,557.759688,557.759688,688.575833,541.063750,0,0,0,0,0,0,557.602778,704.400764,0
0,0,0,0,1,989.031736,0.485645,0,0,0,0,0,0,0,0,1.961164,0,0,0,0,0.298544,0.298544,0,0.031003,96.086884,94.094714,0,0,0,199.364375,0,0,0,0,0,0,0,197.854045,0,0,3.149747,557.602778,557.602778,557.602778,688.404097,540.949687,0,0,0,0,0,0,557.459826,704.208125,-1
0,0,0,0,1,806.485972,0.486316,0,0,0,0,0,0,0,0,1.959832,0,0,0,0,0.298342,0.298342,0,0.030978,96.086962,94.096155,0,0,0,199.145417,0,0,0,0,0,0,0,197.581285,0,0,3.148883,557.459826,557.459826,557.459826,688.204236,540.813576,0,0,0,0,0,0,557.326354,703.981875,-1
0,0,0,0,1,623.165417,0.487118,0,0,0,0,0,0,0,0,1.958245,0,0,0,0,0.298101,0.298101,0,0.030950,96.087066,94.097873,0,0,0,198.884670,0,0,0,0,0,0,0,197.256215,0,0,3.147939,557.326354,557.326354,557.326354,687.966042,540.651424,0,0,0,0,0,0,557.198715,703.707917,-1
0,0,0,0,1,438.885799,0.488114,0,0,0,0,0,0,0,0,1.956280,0,0,0,0,0.297803,0.297803,0,0.030915,96.087196,94.100000,0,0,0,198.562135,0,0,0,0,0,0,0,196.853837,0,0,3.146857,557.198715,557.198715,557.198715,687.671181,540.450799,0,0,0,0,0,0,557.073229,703.360764,-1
0,0,0,0,1,253.303663,0.489432,0,0,0,0,0,0,0,0,1.953700,0,0,0,0,0.297412,0.297412,0,0.030856,96.087214,94.102656,0,0,0,198.138924,0,0,0,0,0,0,0,196.324010,0,0,3.145534,557.073229,557.073229,557.073229,687.283889,540.188368,0,0,0,0,0,0,556.945590,702.886250,-1
0,0,0,0,1,65.425621,0.491375,0,0,0,0,0,0,0,0,1.949927,0,0,0,0,0.296839,0.296839,0,0.030773,96.087500,94.106806,0,0,0,197.518750,0,0,0,0,0,0,0,195.548351,0,0,3.143729,556.945590,556.945590,556.945590,686.716667,539.804722,0,0,0,0,0,0,556.808993,702.133472,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.660729,0,0,0,0,0.100580,0.100580,0,0,0,-0.660729,0,0,0,65.117552,0,0,0,0,0,0,0,0,0,0,3.141108,556.808993,556.808993,556.808993,689.173819,546.100000,0,0,0,0,0,0,556.785278,700.951944,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132759,556.785278,556.785278,556.785278,684.145000,546.100000,0,0,0,0,0,0,556.730486,699.573056,0
0,0,0,466,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119226,556.730486,556.730486,556.730486,684.145000,546.100000,0,0,0,0,0,0,556.675868,698.200833,2
393447.431111,392593.742222,774980.906667,188,1,0,0,0.372682,0.484026,0.481644,0.260956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.716560,0,1.716560,0,0,0,0,0,0,0,0,0,0,0,47.667153,3.100728,556.675868,556.675868,556.675868,684.145000,546.100000,592,592,592,592,592,592,556.621528,696.837222,5
383508.771111,424551.862222,755955.275556,874.999989,1.000000,302.865937,0.219316,0.478746,0.633450,0.580336,0.343209,0.769498,0.769589,0.766066,0.772840,1.571219,925.907951,823.135987,870.282375,925.908691,0.316627,0.316638,0.850042,0.055014,45.426979,35.783549,6.834808,1.182390,578.041285,200.886424,155.960764,164.647882,174.879245,637.277689,206.761387,209.696907,220.819360,209.645521,504.191059,13.944551,3.103528,702.886431,702.669383,702.425841,690.292005,544.163571,573.187472,580.168253,580.385284,726.231031,726.231031,726.231031,557.088457,703.402077,7.000000
416216.142222,473635.662222,693104.782222,923,1,749.988681,0.457292,0.522787,0.651800,0.579313,0.406686,0.812962,0.813951,0.810377,0.814557,1.436490,1126.451674,1024.972356,1089.075913,1126.452575,0.312903,0.312903,1.051653,0.174425,98.172422,86.908950,8.455872,1.196690,710.239722,201.983663,192.839601,204.557222,211.378889,763.827342,250.400409,253.255591,260.171342,214.681910,620.970556,0,3.104434,706.262500,706.012917,705.873194,691.651042,540.595243,572.573507,580.893056,581.142604,730,730,730,557.403611,704.602222,8
424851.235556,524879.466667,631687.822222,943,1,1132.782639,0.455258,0.536954,0.654009,0.541556,0.454403,0.820389,0.820934,0.819390,0.820842,1.511145,1184.987812,1081.558120,1168.887375,1184.988760,0.329164,0.329164,1.114934,0.449433,103.276641,91.155781,8.964690,1.195590,750.698472,212.446840,202.895764,218.803681,221.732326,800.747591,262.018649,268.049227,270.679716,226.852986,656.922014,0,3.100709,706.075694,705.753889,705.696806,691.687847,540.270868,572.548125,581.327882,581.649722,730,730,730,557.709201,704.761042,9
426885.511111,579109.688889,575205.475556,938,1,1513.166111,0.455182,0.539932,0.655402,0.495718,0.498751,0.820291,0.821229,0.819995,0.819649,1.503068,1178.650311,1083.155908,1177.218759,1178.651254,0.327403,0.327403,1.116123,0.466870,103.127031,90.987422,8.974249,1.195425,750.197500,211.777708,202.831302,219.933351,220.193437,800.809316,262.435058,269.276622,269.097653,226.562205,656.890278,0,3.096702,706.111736,705.767014,705.761944,691.790278,539.743715,572.473125,581.597431,581.942188,730,730,730,558.018438,704.852431,10
424262.151111,634932.124444,522667.164444,914,1,1876.574861,0.456459,0.536002,0.656093,0.450238,0.542707,0.814776,0.816077,0.814881,0.813369,1.448845,1136.128632,1047.072838,1136.129541,1127.758808,0.315592,0.315592,1.074583,0.299711,99.322760,87.738047,8.640243,1.195920,721.816736,203.973403,195.909722,212.091215,210.572083,774.963342,254.416711,261.285956,259.260640,217.594097,631.415069,0,3.092658,706.293264,705.957569,705.988125,691.958958,540.248889,573.020313,581.725208,582.060868,730,730,730,558.369444,704.947083,11
413956.231111,695793.351111,473696.568889,854,1,2184.464028,0.460216,0.521281,0.656627,0.400581,0.580295,0.800354,0.802666,0.800351,0.798044,1.465086,1015.632751,939.772880,1015.633563,1000.852554,0.307979,0.307979,0.959486,0.165327,96.145165,85.602873,7.714801,1.197075,645.298333,197.786493,175.997639,189.802760,187.115608,704.909084,232.129831,238.028516,234.750702,208.912917,564.170382,0,3.098750,706.778958,706.465417,706.524931,692.060278,542.542431,573.041285,581.590486,581.904028,730,730,730,558.899444,705.083958,10
376866.097778,749493.475556,419403.662222,725,1,2357.760000,0.467070,0.476643,0.637250,0.335044,0.585369,0.765620,0.768121,0.765914,0.762824,1.600359,739.124227,669.671173,739.124818,721.515639,0.305427,0.305427,0.691441,0.111569,96.128576,87.688490,5.559569,1.168585,467.741215,197.576059,126.149106,138.879297,135.655286,534.163271,174.114489,182.057084,177.991698,205.811736,408.957431,0,3.115399,708.173611,707.795069,707.888056,691.929792,543.067778,571.882431,580.725833,581.104410,730,730,730,559.258924,705.290139,7
398523.164444,769764.480000,390874.880000,407,1,2301.926528,0.474959,0.360308,0.465761,0.249260,0.471481,0.633128,0.639937,0.633936,0.625511,1.842540,256.718795,236.558253,256.719000,243.719602,0.301919,0.301919,0.239215,0.068190,96.054271,91.041363,1.923421,1.178760,165.618681,199.343576,45.560998,49.357548,46.910482,228.643733,75.545938,78.091689,75.006107,202.236927,144.766944,0,3.131631,711.877222,711.610556,711.780347,691.278333,542.868854,568.155486,577.381701,577.648403,730,730,730,559.033958,705.414722,4
0,0,0,0,1,2122.456528,0.482307,0,0,0,0,0,0,0,0,1.968553,0,0,0,0,0.299666,0.299666,0,0.055340,96.155833,94.131936,0,0,0,200.610972,0,0,0,0,0,0,0,199.366649,0,0,3.135712,559.033958,559.033958,559.033958,689.412083,541.585486,0,0,0,0,0,0,558.663576,705.315278,3
0,0,0,0,1,1942.626806,0.482634,0,0,0,0,0,0,0,0,1.967884,0,0,0,0,0.299564,0.299564,0,0.055343,96.154974,94.131745,0,0,0,200.500295,0,0,0,0,0,0,0,199.229635,0,0,3.134642,558.663576,558.663576,558.663576,689.313125,541.518576,0,0,0,0,0,0,558.375694,705.207639,3
0,0,0,0,1,1762.395694,0.482994,0,0,0,0,0,0,0,0,1.967309,0,0,0,0,0.299477,0.299477,0,0.048642,96.168038,94.152092,0,0,0,200.408316,0,0,0,0,0,0,0,199.108194,0,0,3.138699,558.375694,558.375694,558.375694,689.204097,541.435313,0,0,0,0,0,0,558.141111,705.090000,2
0,0,0,0,1,1581.747639,0.483385,0,0,0,0,0,0,0,0,1.966512,0,0,0,0,0.299356,0.299356,0,0.048634,96.166970,94.151823,0,0,0,200.276337,0,0,0,0,0,0,0,198.944740,0,0,3.137857,558.141111,558.141111,558.141111,689.086042,541.355590,0,0,0,0,0,0,557.944375,704.960556,2
0,0,0,0,1,1400.714306,0.483787,0,0,0,0,0,0,0,0,1.964853,0,0,0,0,0.299104,0.299104,0,0.041481,96.089540,94.083203,0,0,0,199.980955,0,0,0,0,0,0,0,198.619583,0,0,3.142052,557.944375,557.944375,557.944375,688.962292,541.324792,0,0,0,0,0,0,557.778958,704.816597,1
0,0,0,0,1,1219.177222,0.484271,0,0,0,0,0,0,0,0,1.963894,0,0,0,0,0.298958,0.298958,0,0.036270,96.088316,94.088160,0,0,0,199.818733,0,0,0,0,0,0,0,198.418594,0,0,3.146268,557.778958,557.778958,557.778958,688.816111,541.227535,0,0,0,0,0,0,557.631910,704.654306,0
0,0,0,0,1,1037.081528,0.484825,0,0,0,0,0,0,0,0,1.962787,0,0,0,0,0.298790,0.298790,0,0.036261,96.088377,94.089332,0,0,0,199.636510,0,0,0,0,0,0,0,198.191892,0,0,3.145486,557.631910,557.631910,557.631910,688.650069,541.114340,0,0,0,0,0,0,557.497813,704.468889,0
0,0,0,0,1,854.350278,0.485466,0,0,0,0,0,0,0,0,1.961509,0,0,0,0,0.298597,0.298597,0,0.036250,96.088446,94.090694,0,0,0,199.426267,0,0,0,0,0,0,0,197.930174,0,0,3.144665,557.497813,557.497813,557.497813,688.458333,540.983681,0,0,0,0,0,0,557.372604,704.252569,0
0,0,0,0,1,670.875694,0.486227,0,0,0,0,0,0,0,0,1.959997,0,0,0,0,0.298367,0.298367,0,0.036237,96.088533,94.092300,0,0,0,199.177726,0,0,0,0,0,0,0,197.620608,0,0,3.143771,557.372604,557.372604,557.372604,688.231528,540.829201,0,0,0,0,0,0,557.252778,703.992917,0
0,0,0,0,1,486.494306,0.487162,0,0,0,0,0,0,0,0,1.958146,0,0,0,0,0.298086,0.298086,0,0.036222,96.088628,94.094262,0,0,0,198.873715,0,0,0,0,0,0,0,197.241615,0,0,3.142753,557.252778,557.252778,557.252778,687.953889,540.640139,0,0,0,0,0,0,557.134965,703.668264,0
0,0,0,0,1,300.918576,0.488374,0,0,0,0,0,0,0,0,1.955758,0,0,0,0,0.297724,0.297724,0,0.036203,96.088767,94.096806,0,0,0,198.481806,0,0,0,0,0,0,0,196.752604,0,0,3.141525,557.134965,557.134965,557.134965,687.595625,540.396389,0,0,0,0,0,0,557.015313,703.234722,0
0,0,0,0,1,113.443359,0.490098,0,0,0,0,0,0,0,0,1.952403,0,0,0,0,0.297215,0.297215,0,0.030827,96.087309,94.104080,0,0,0,197.926302,0,0,0,0,0,0,0,196.057431,0,0,3.144883,557.015313,557.015313,557.015313,687.088958,540.056458,0,0,0,0,0,0,556.888125,702.579583,-1
0,0,0,0,1,0,0.424356,0,0,0,0,0,0,0,0,1.153245,0,0,0,0,0.175555,0.175555,0,0,48.051450,46.898203,0,0,0,114.507613,0,0,0,0,0,0,0,113.233915,0,0,3.142586,556.888125,556.888125,556.888125,688.120000,544.036076,0,0,0,0,0,0,556.866736,701.505347,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134340,556.866736,556.866736,556.866736,684.145000,546.100000,0,0,0,0,0,0,556.811910,700.125417,0
0,0,0,484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120804,556.811910,556.811910,556.811910,684.145000,546.100000,0,0,0,0,0,0,556.757292,698.752083,2
392702.462222,391722.835556,775793.982222,780,1,72.455130,0.148835,0.374246,0.486773,0.484458,0.261636,0.608939,0.610969,0.604186,0.611660,1.480353,505.303170,452.620905,466.322625,505.303575,0.267607,0.267527,0.462207,0.028306,30.311241,23.807598,3.716401,1.278585,317.836519,171.213212,86.679447,89.237294,96.503008,371.302373,121.555551,120.675716,129.071102,175.939592,277.369358,61.422687,3.112235,680.568160,680.476840,680.229028,689.030556,544.924453,574.583715,580.769028,580.860330,704.504288,704.504288,704.504288,556.976068,702.696354,5
383876.302222,424347.911111,756242.346667,899,1,410.746875,0.461530,0.479358,0.634052,0.581434,0.343556,0.794832,0.794891,0.791212,0.798393,1.478364,986.299970,875.582330,926.816109,986.300759,0.307547,0.307547,0.905022,0.127565,96.133637,86.068108,7.276874,1.182720,614.097222,198.245226,165.536337,174.955087,185.869948,674.195556,218.814507,221.810578,233.570471,208.293438,535.913958,0,3.105460,706.886458,706.657778,706.405417,692.051736,542.707639,572.732639,580.165035,580.393715,730,730,730,557.318160,705.090208,8
416503.466667,473329.315556,693101.155556,943,1,784.751806,0.455934,0.523075,0.651704,0.579988,0.406913,0.816488,0.817674,0.813755,0.818034,1.477208,1158.373531,1048.463061,1119.624955,1158.374458,0.321771,0.321771,1.079562,0.415453,102.173516,90.403889,8.680280,1.196690,727.875208,209.547535,196.952726,209.937778,216.996962,780.798080,255.965084,258.877173,265.955804,224.097014,637.519583,0,3.096611,706.191806,705.920972,705.779583,692.044792,538.930069,571.954271,581.126354,581.397222,730,730,730,557.511389,705.090417,10
425134.791111,524481.102222,631771.662222,967,1,1180.595417,0.453939,0.537205,0.653865,0.542212,0.454545,0.824240,0.824018,0.823598,0.825105,1.560728,1223.863151,1125.665533,1207.409559,1223.864130,0.339962,0.339962,1.154376,0.520607,103.864635,91.305946,9.281823,1.195535,776.016250,215.966910,210.805156,225.668767,228.656615,821.494827,268.807467,274.995218,277.692178,228.807691,677.112917,0,3.091880,705.925486,705.633542,705.576875,691.862569,544.148299,574.232708,581.585938,581.877813,730,730,730,558.060208,705.018125,11
427218.524444,578631.893333,575350.648889,967,1,1577.411667,0.453604,0.540258,0.655261,0.496452,0.498920,0.824875,0.824922,0.825016,0.824688,1.564923,1227.147852,1137.867182,1225.980793,1227.148834,0.340875,0.340875,1.165473,0.554238,103.796606,91.110972,9.371046,1.195425,780.842361,215.830885,212.355503,228.319965,228.531337,826.066276,270.701582,277.783360,277.581298,228.826389,681.401319,0,3.088085,705.957083,705.646875,705.642917,691.874653,544.563854,574.651493,582.103160,582.413299,730,730,730,558.719757,704.999583,12
424584.568889,634379.448889,522820.231111,933,1,1949.988472,0.455278,0.536320,0.655946,0.450904,0.542814,0.817945,0.819567,0.817922,0.816347,1.492361,1170.243714,1071.494388,1170.244650,1161.628426,0.325068,0.325068,1.104627,0.518212,103.023811,90.935616,8.881810,1.195810,738.446042,210.719931,199.543212,217.398160,215.842292,791.503787,259.844551,266.879129,264.780107,226.287535,647.398819,0,3.089728,706.295347,705.932917,705.963472,692.064583,539.094479,572.651632,582.424444,582.786875,730,730,730,558.971736,705.058542,12
414438.435556,695116.160000,473918.400000,872,1,2271.836667,0.459177,0.521815,0.656568,0.401435,0.580539,0.803135,0.805406,0.803200,0.800801,1.449612,1046.372267,967.033900,1046.373104,1030.807975,0.308195,0.308195,0.988074,0.189319,96.097352,85.316632,7.944661,1.197130,661.704583,197.542552,180.334323,194.708837,191.891649,720.515413,237.277156,243.326453,239.911840,209.281840,578.665729,0,3.095497,706.745278,706.426597,706.487431,692.229236,542.604271,573.556875,582.226458,582.545139,730,730,730,559.507951,705.171319,11
377490.240000,749426.915556,419891.626667,743,1,2457.952778,0.466158,0.477947,0.638668,0.336144,0.586546,0.768271,0.770703,0.768539,0.765572,1.586996,765.956188,696.460488,765.956800,747.769724,0.305637,0.305637,0.717396,0.142285,96.096267,87.429253,5.768262,1.169465,483.156354,197.233299,130.602769,143.281536,139.967066,549.294116,179.130453,187.173209,182.990436,206.145399,421.998681,0,3.107124,708.101528,707.735903,707.828750,692.101181,543.147431,573.071354,581.406424,581.772083,730,730,730,559.876285,705.364306,9
396529.031111,770441.031111,389629.617778,428,1,2412.413333,0.474405,0.363965,0.472129,0.251123,0.477015,0.644176,0.651172,0.645131,0.636224,1.831946,278.484543,255.809331,278.484766,264.310295,0.302128,0.302128,0.259222,0.100558,96.076753,90.883177,2.084292,1.176780,178.530035,199.221997,49.010503,53.256684,50.603472,242.482293,80.127076,82.807422,79.547796,202.520469,156.208403,0,3.118379,711.688264,711.408819,711.581111,691.414167,542.931944,568.475937,578.188056,578.467500,730,730,730,559.567118,705.495833,7
0,0,0,0,1,2233.152222,0.482035,0,0,0,0,0,0,0,0,1.968710,0,0,0,0,0.299689,0.299689,0,0.083007,96.122370,94.070651,0,0,0,200.630851,0,0,0,0,0,0,0,199.409358,0,0,3.122157,559.567118,559.567118,559.567118,689.495139,541.664479,0,0,0,0,0,0,559.092708,705.401319,6
0,0,0,0,1,2053.545000,0.482346,0,0,0,0,0,0,0,0,1.968075,0,0,0,0,0.299593,0.299593,0,0.083045,96.121667,94.070547,0,0,0,200.525955,0,0,0,0,0,0,0,199.279514,0,0,3.120888,559.092708,559.092708,559.092708,689.401111,541.600868,0,0,0,0,0,0,558.735937,705.299306,6
0,0,0,0,1,1873.555417,0.482685,0,0,0,0,0,0,0,0,1.967503,0,0,0,0,0.299506,0.299506,0,0.072283,96.130920,94.091137,0,0,0,200.432865,0,0,0,0,0,0,0,199.158906,0,0,3.124817,558.735937,558.735937,558.735937,689.298403,541.524757,0,0,0,0,0,0,558.453472,705.188403,5
0,0,0,0,1,1693.154722,0.483055,0,0,0,0,0,0,0,0,1.966880,0,0,0,0,0.299412,0.299412,0,0.063163,96.141285,94.111241,0,0,0,200.331736,0,0,0,0,0,0,0,199.027639,0,0,3.128875,558.453472,558.453472,558.453472,689.186250,541.441424,0,0,0,0,0,0,558.220903,705.066806,4
0,0,0,0,1,1512.308472,0.483463,0,0,0,0,0,0,0,0,1.966194,0,0,0,0,0.299308,0.299308,0,0.055349,96.152804,94.131259,0,0,0,200.220677,0,0,0,0,0,0,0,198.883299,0,0,3.133007,558.220903,558.220903,558.220903,689.062778,541.349514,0,0,0,0,0,0,558.023125,704.932431,3
0,0,0,0,1,1330.975556,0.483918,0,0,0,0,0,0,0,0,1.965428,0,0,0,0,0.299192,0.299192,0,0.048624,96.165503,94.151450,0,0,0,200.097049,0,0,0,0,0,0,0,198.722569,0,0,3.137177,558.023125,558.023125,558.023125,688.925556,541.247292,0,0,0,0,0,0,557.850035,704.782153,2
0,0,0,0,1,1149.189028,0.484396,0,0,0,0,0,0,0,0,1.963632,0,0,0,0,0.298919,0.298919,0,0.041483,96.089601,94.084488,0,0,0,199.780052,0,0,0,0,0,0,0,198.369740,0,0,3.141361,557.850035,557.850035,557.850035,688.779236,541.199965,0,0,0,0,0,0,557.699583,704.611944,1
0,0,0,0,1,966.812986,0.484977,0,0,0,0,0,0,0,0,1.962483,0,0,0,0,0.298744,0.298744,0,0.036258,96.088394,94.089653,0,0,0,199.586545,0,0,0,0,0,0,0,198.129705,0,0,3.145532,557.699583,557.699583,557.699583,688.604514,541.083299,0,0,0,0,0,0,557.561806,704.415694,0
0,0,0,0,1,783.764028,0.485660,0,0,0,0,0,0,0,0,1.961124,0,0,0,0,0.298538,0.298538,0,0.036246,96.088472,94.091102,0,0,0,199.363003,0,0,0,0,0,0,0,197.851389,0,0,3.144670,557.561806,557.561806,557.561806,688.400625,540.944340,0,0,0,0,0,0,557.432535,704.184444,0
0,0,0,0,1,599.917083,0.486479,0,0,0,0,0,0,0,0,1.959497,0,0,0,0,0.298291,0.298291,0,0.036233,96.088559,94.092830,0,0,0,199.095608,0,0,0,0,0,0,0,197.518281,0,0,3.143719,557.432535,557.432535,557.432535,688.156597,540.778125,0,0,0,0,0,0,557.308194,703.903056,0
