a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,415.073403,0.487504,0,0,0,0,0,0,0,0,1.957471,0,0,0,0,0.297984,0.297984,0,0.036217,96.088672,94.094983,0,0,0,198.762795,0,0,0,0,0,0,0,197.103281,0,0,3.142621,557.308194,557.308194,557.308194,687.852569,540.571181,0,0,0,0,0,0,557.185208,703.543542,0
0,0,0,0,1,228.849844,0.488872,0,0,0,0,0,0,0,0,1.954780,0,0,0,0,0.297576,0.297576,0,0.036196,96.088819,94.097847,0,0,0,198.321302,0,0,0,0,0,0,0,196.552188,0,0,3.141260,557.185208,557.185208,557.185208,687.448819,540.296528,0,0,0,0,0,0,557.059097,703.045278,0
0,0,0,0,1,39.987235,0.490938,0,0,0,0,0,0,0,0,1.950753,0,0,0,0,0.296965,0.296965,0,0.036144,96.088941,94.102049,0,0,0,197.661493,0,0,0,0,0,0,0,195.725017,0,0,3.139360,557.059097,557.059097,557.059097,686.844167,539.887361,0,0,0,0,0,0,556.922326,702.228750,0
0,0,0,0,1.000000,0.000000,0,0,0,0,0,0,0,0,0,0.400512,0,0,0,0,0.060968,0.060968,0,0,0,-0.400512,0,0,0,39.738581,0,0,0,0,0,0,0,0,0,0,3.136494,556.917882,556.917882,556.917882,689.467483,546.100009,0,0,0,0,0,0,556.881445,701.100382,0
0,0,0,99,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.213267,556.876042,556.876042,556.876042,891.051250,546.100000,0,0,0,0,0,0,556.876042,699.215764,3
391911.360000,390825.671111,776635.591111,216,1,0,0,0.375912,0.489699,0.487435,0.262371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.714800,0,1.714800,0,0,0,0,0,0,0,0,0,0,0,59.763776,3.098772,556.876042,556.876042,556.876042,684.145000,546.100000,592,592,592,592,592,592,556.821806,697.852153,6
384278.631111,424161.600000,756512.640000,395,1.000000,0,0,0.290312,0.383854,0.352343,0.208018,0.412698,0.676696,0.677343,0.686969,0.901424,220.002133,194.552827,202.145248,220.002309,0.172126,0,0,0,0,-3.763966,1.609202,1.253340,0,0,37.745720,39.184987,42.564470,179.458507,58.265209,59.032827,62.160462,111.737214,121.248255,1.219361,3.080296,649.808229,649.728160,649.549444,687.390573,546.100000,344.841528,348.518993,348.599063,441.518299,441.518299,441.518299,556.780781,696.820747,9
416803.853333,473031.151111,693068.937778,935,1,348.571111,0.182913,0.523374,0.651592,0.580665,0.407163,0.733566,0.734068,0.731396,0.735233,1.398357,1030.440770,941.558245,996.207770,1030.441595,0.299088,0.298869,0.963272,0.167931,40.312943,29.750330,7.745238,1.251085,650.900451,189.135929,177.244748,187.237934,193.489601,697.141760,228.539822,231.137200,237.464747,199.895017,568.231580,59.578281,3.076684,691.213438,691.003733,690.877378,689.599067,542.989896,575.139201,581.928038,582.137743,716.200000,716.200000,716.200000,557.186458,702.474162,12
425429.760000,524091.377778,631837.440000,955,1,871.710972,0.454942,0.537466,0.653716,0.542871,0.454709,0.822545,0.822724,0.821712,0.823199,1.535624,1204.189314,1102.829998,1187.901395,1204.190277,0.334497,0.334497,1.134230,0.582845,103.415356,90.981519,9.119835,1.195535,763.907431,213.594531,206.938958,222.438854,225.402396,811.679502,265.595289,271.710809,274.373387,227.315556,667.643750,0,3.078671,705.976111,705.667083,705.610069,691.179028,541.915417,573.142257,581.288611,581.597639,730,730,730,557.636424,704.219653,13
427562.951111,578160.675556,575480.497778,949,1,1261.437083,0.454829,0.540591,0.655112,0.497189,0.499110,0.822308,0.822887,0.822197,0.821840,1.526612,1197.116760,1103.622098,1195.918468,1197.117718,0.332533,0.332533,1.134822,0.578702,103.353724,90.928446,9.124597,1.195370,762.700764,213.081163,206.642708,223.421076,223.638802,811.190827,265.816604,272.794880,272.579360,227.236424,667.044931,0,3.080542,706.024583,705.691111,705.686875,691.450903,541.354549,573.092708,581.611840,581.945347,730,730,730,558.016319,704.501736,13
424916.800000,633832.960000,522962.346667,919,1,1629.767222,0.456256,0.536646,0.655792,0.451574,0.542944,0.815828,0.817116,0.815963,0.814405,1.460778,1145.488988,1054.910316,1145.489904,1136.754608,0.318192,0.318192,1.083084,0.435652,100.515139,88.714358,8.708596,1.195755,727.340417,205.963229,197.337951,213.792135,212.207257,780.064569,256.085760,263.038684,260.940160,220.304358,636.392569,0,3.081997,706.262431,705.923333,705.955000,691.730694,539.430139,572.964236,581.753889,582.092986,730,730,730,558.272118,704.702014,13
414920.568889,694429.155556,474124.693333,855,1,1940.844444,0.460298,0.522340,0.656481,0.402288,0.580785,0.800883,0.803194,0.800925,0.798530,1.462556,1019.398558,942.874433,1019.399374,1003.925583,0.307909,0.307909,0.962706,0.223024,96.139462,85.516111,7.740691,1.197075,647.720347,197.666424,176.661771,190.594045,187.779653,707.180942,232.891129,238.853120,235.436676,208.863333,566.363368,0,3.088058,706.752639,706.437083,706.499236,691.899931,542.372674,572.940069,581.519514,581.835000,730,730,730,558.707292,704.903194,12
378147.235556,749362.560000,420382.471111,723,1,2116.385833,0.467275,0.479239,0.640041,0.337243,0.587711,0.766247,0.768853,0.766454,0.763436,1.597917,741.587990,673.124963,741.588583,723.927414,0.305262,0.305262,0.694135,0.163936,96.112813,87.599497,5.581233,1.170235,469.987917,197.469063,126.923915,139.484974,136.248194,536.328924,174.987378,182.714684,178.626862,205.688125,410.952014,0,3.099627,708.129653,707.757361,707.850486,691.799583,542.928924,571.753056,580.577639,580.949931,730,730,730,559.004028,705.152986,10
394509.333333,771127.324444,388370.560000,406,1,2062.779028,0.475251,0.367643,0.478566,0.252989,0.482619,0.636176,0.642855,0.637074,0.628600,1.839402,261.383822,240.995788,261.384031,248.219399,0.301833,0.301833,0.243626,0.100433,96.072865,90.999288,1.958886,1.174855,168.834236,199.256563,46.465833,50.309115,47.828424,231.956160,76.652320,79.205191,76.098640,202.151944,147.571510,0,3.115786,711.789931,711.523958,711.693611,691.173472,542.766354,568.072986,577.214097,577.480069,730,730,730,558.841771,705.299514,7
0,0,0,0,1,1882.818333,0.482683,0,0,0,0,0,0,0,0,1.967506,0,0,0,0,0.299507,0.299507,0,0.072283,96.130920,94.091137,0,0,0,200.433351,0,0,0,0,0,0,0,199.159497,0,0,3.125064,558.841771,558.841771,558.841771,689.298889,541.525069,0,0,0,0,0,0,558.545000,705.189097,5
0,0,0,0,1,1702.448194,0.483052,0,0,0,0,0,0,0,0,1.966887,0,0,0,0,0.299413,0.299413,0,0.063163,96.141293,94.111241,0,0,0,200.332795,0,0,0,0,0,0,0,199.028958,0,0,3.129091,558.545000,558.545000,558.545000,689.187222,541.442083,0,0,0,0,0,0,558.301528,705.068125,4
0,0,0,0,1,1521.634444,0.483458,0,0,0,0,0,0,0,0,1.966205,0,0,0,0,0.299309,0.299309,0,0.055349,96.152812,94.131259,0,0,0,200.222431,0,0,0,0,0,0,0,198.885486,0,0,3.133201,558.301528,558.301528,558.301528,689.064375,541.350590,0,0,0,0,0,0,558.095139,704.934444,3
0,0,0,0,1,1340.351806,0.483907,0,0,0,0,0,0,0,0,1.965292,0,0,0,0,0.299171,0.299171,0,0.055353,96.151641,94.130998,0,0,0,200.071580,0,0,0,0,0,0,0,198.698524,0,0,3.132371,558.095139,558.095139,558.095139,688.929236,541.259340,0,0,0,0,0,0,557.916111,704.785278,3
0,0,0,0,1,1158.534861,0.484416,0,0,0,0,0,0,0,0,1.964419,0,0,0,0,0.299039,0.299039,0,0.048614,96.164167,94.151128,0,0,0,199.930243,0,0,0,0,0,0,0,198.515816,0,0,3.136538,557.916111,557.916111,557.916111,688.776181,541.146528,0,0,0,0,0,0,557.755972,704.616458,2
0,0,0,0,1,976.135625,0.484993,0,0,0,0,0,0,0,0,1.963249,0,0,0,0,0.298861,0.298861,0,0.048603,96.162595,94.150747,0,0,0,199.736823,0,0,0,0,0,0,0,198.276076,0,0,3.135707,557.755972,557.755972,557.755972,688.602986,541.029722,0,0,0,0,0,0,557.610104,704.422292,2
0,0,0,0,1,793.068403,0.485667,0,0,0,0,0,0,0,0,1.961889,0,0,0,0,0.298655,0.298655,0,0.048591,96.160773,94.150295,0,0,0,199.512135,0,0,0,0,0,0,0,197.997240,0,0,3.134832,557.610104,557.610104,557.610104,688.401528,540.893924,0,0,0,0,0,0,557.474132,704.193819,2
0,0,0,0,1,609.210556,0.486475,0,0,0,0,0,0,0,0,1.960263,0,0,0,0,0.298408,0.298408,0,0.048577,96.158602,94.149757,0,0,0,199.243767,0,0,0,0,0,0,0,197.664028,0,0,3.133875,557.474132,557.474132,557.474132,688.160833,540.731736,0,0,0,0,0,0,557.344236,703.916250,2
0,0,0,0,1,424.368472,0.487483,0,0,0,0,0,0,0,0,1.958242,0,0,0,0,0.298101,0.298101,0,0.048560,96.155894,94.149097,0,0,0,198.910486,0,0,0,0,0,0,0,197.249913,0,0,3.132776,557.344236,557.344236,557.344236,687.861667,540.530243,0,0,0,0,0,0,557.216701,703.562708,2
0,0,0,0,1,238.173698,0.488822,0,0,0,0,0,0,0,0,1.955570,0,0,0,0,0.297696,0.297696,0,0.048539,96.152352,94.148238,0,0,0,198.470139,0,0,0,0,0,0,0,196.702257,0,0,3.131425,557.216701,557.216701,557.216701,687.465972,540.263958,0,0,0,0,0,0,557.087083,703.075278,2
0,0,0,0,1,49.477161,0.490825,0,0,0,0,0,0,0,0,1.951602,0,0,0,0,0.297094,0.297094,0,0.048502,96.146997,94.146892,0,0,0,197.817170,0,0,0,0,0,0,0,195.888420,0,0,3.129561,557.087083,557.087083,557.087083,686.878333,539.869306,0,0,0,0,0,0,556.948021,702.286319,2
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.496969,0,0,0,0,0.075651,0.075651,0,0,0,-0.496969,0,0,0,49.238615,0,0,0,0,0,0,0,0,0,0,3.126798,556.948021,556.948021,556.948021,689.926736,546.100000,0,0,0,0,0,0,556.906528,701.067083,2
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128366,556.906528,556.906528,556.906528,684.145000,546.100000,0,0,0,0,0,0,556.851806,699.689931,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.215568,556.851806,556.851806,556.851806,889.974444,546.100000,0,0,0,0,0,0,556.851806,697.939444,1
0,0,0,3,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110479,556.851806,556.851806,556.851806,684.145000,546.100000,0,0,0,0,0,0,556.797257,696.572431,3
391075.911111,389904.355556,777504,44,1,0,0,0.377677,0.492799,0.490571,0.263159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.713680,0,1.713680,0,0,0,0,0,0,0,0,0,0,0,4.010187,3.096976,556.797257,556.797257,556.797257,684.145000,546.100000,592,592,592,592,592,592,556.742951,695.212014,5
384716.506667,423993.297778,756764.675556,341,1.000000,0,0,0.480667,0.635265,0.583706,0.344344,0.423596,0.423673,0.420687,0.426427,0.803287,194.384375,174.725651,181.967988,194.384531,0.153232,0,0,0,0,-3.424737,1.437960,1.183490,0,0,34.046237,35.426029,37.788307,165.349351,53.704178,54.383307,57.261862,97.554071,108.704132,57.630430,3.088472,656.247448,656.159288,656.014740,685.837587,546.099983,577.814115,581.410747,581.498941,680.927726,680.927726,680.927726,556.701146,694.166753,6
417117.202222,472741.217778,693007.806667,943,1.000000,658.529178,0.432501,0.523683,0.651464,0.581345,0.407437,0.816758,0.818084,0.813951,0.818239,1.511683,1159.850183,1047.371090,1120.908615,1159.851111,0.327144,0.327145,1.080102,0.388022,96.998325,85.217361,8.684617,1.196635,728.332448,211.553793,196.785397,210.205582,217.300814,781.671671,256.247998,259.160864,266.262824,226.594755,638.443118,0,3.101591,706.192222,705.912283,705.770378,690.792018,538.262342,571.529644,581.097719,581.377658,729.999974,729.999974,729.999974,557.444620,703.729293,8.000000
425736.213333,523710.506667,631885.297778,971,1,1079.738333,0.453908,0.537736,0.653562,0.543533,0.454894,0.825081,0.824738,0.824495,0.826011,1.570104,1231.224652,1133.728749,1214.716626,1231.225637,0.342007,0.342007,1.161749,0.473900,103.545469,90.964826,9.341102,1.195535,781.092639,215.548819,212.345885,227.073872,230.072049,825.679787,270.175733,276.399111,279.104960,228.120035,681.257639,0,3.099288,705.887500,705.599861,705.543264,691.171458,544.771319,574.419583,581.563854,581.851528,730,730,730,558.016910,704.256042,9
427918.791111,577696.391111,575594.702222,969,1,1479.599028,0.453569,0.540931,0.654956,0.497928,0.499320,0.825429,0.825382,0.825627,0.825279,1.570985,1231.907160,1143.112184,1230.936293,1231.908146,0.342197,0.342197,1.170325,0.474458,103.553108,90.902179,9.410058,1.195425,784.185833,215.501424,213.360035,229.273733,229.449601,828.809813,271.579733,278.733813,278.496284,228.307448,684.124167,0,3.101392,705.932014,705.623958,705.620625,691.404792,544.988542,574.777500,582.084931,582.392986,730,730,730,558.675729,704.481806,9
425258.915556,633293.084444,523093.475556,916,1,1846.170139,0.456248,0.536979,0.655632,0.452250,0.543096,0.815083,0.816555,0.815138,0.813555,1.460952,1145.619279,1052.855835,1145.620196,1136.783685,0.318228,0.318228,1.082518,0.315864,100.535955,88.859401,8.704042,1.195700,724.249722,205.644253,196.217135,213.004757,211.407587,777.967787,255.392942,262.348551,260.226258,220.353924,634.101042,0,3.103501,706.360903,706.014653,706.046528,691.774306,539.459306,573.193576,582.314861,582.661111,730,730,730,558.914063,704.690278,9
415403.057778,693732.977778,474315.164444,852,1,2156.040139,0.460262,0.522858,0.656366,0.403139,0.581033,0.800150,0.802619,0.800137,0.797695,1.463418,1019.692563,941.693988,1019.693379,1003.911914,0.308064,0.308064,0.962456,0.127846,96.154358,85.627283,7.738681,1.197130,645.208681,197.402066,175.794097,189.942500,187.082778,705.387520,232.303200,238.279342,234.805013,208.912309,564.410000,0,3.109529,706.844028,706.523542,706.586667,691.942014,542.462708,573.255903,582.070035,582.390521,730,730,730,559.368854,704.892986,8
378836.693333,749299.342222,420875.200000,718,1,2330.534444,0.467259,0.480518,0.641366,0.338340,0.588862,0.765397,0.768240,0.765530,0.762422,1.599490,740.697916,671.727076,740.698509,722.960381,0.305426,0.305426,0.693110,0.100247,96.134991,87.691198,5.572989,1.171060,467.566424,197.248038,126.183116,138.789627,135.551024,534.427911,174.454524,182.026062,177.947342,205.742396,409.040347,0,3.121130,708.221528,707.847431,707.940694,691.827917,543.004965,572.035729,581.147326,581.521458,730,730,730,559.651667,705.134583,6
392471.928889,771821.084444,387101.973333,394,1,2273.871389,0.475367,0.371336,0.485057,0.254856,0.488280,0.631417,0.638648,0.631946,0.623656,1.842877,254.506212,234.305432,254.506416,241.771216,0.301786,0.301786,0.237139,0.068494,96.068264,91.077292,1.906733,1.172875,163.837378,199.145399,45.033576,48.829918,46.437539,226.978898,75.006276,77.501111,74.471507,202.092865,143.323715,0,3.132240,711.949583,711.680903,711.848056,691.151111,542.757708,568.092813,577.702118,577.970764,730,730,730,559.357118,705.268403,4
0,0,0,0,1,2094.562778,0.482775,0,0,0,0,0,0,0,0,1.967756,0,0,0,0,0.299545,0.299545,0,0.048647,96.168637,94.152240,0,0,0,200.482205,0,0,0,0,0,0,0,199.199705,0,0,3.141067,559.357118,559.357118,559.357118,689.270208,541.479931,0,0,0,0,0,0,558.933576,705.167778,2
0,0,0,0,1,1914.891944,0.483107,0,0,0,0,0,0,0,0,1.967078,0,0,0,0,0.299442,0.299442,0,0.048640,96.167734,94.152014,0,0,0,200.370069,0,0,0,0,0,0,0,199.060833,0,0,3.139876,558.933576,558.933576,558.933576,689.169861,541.412187,0,0,0,0,0,0,558.603854,705.058611,2
0,0,0,0,1,1734.901111,0.483437,0,0,0,0,0,0,0,0,1.965555,0,0,0,0,0.299211,0.299211,0,0.041481,96.089505,94.082465,0,0,0,200.096684,0,0,0,0,0,0,0,198.763438,0,0,3.143844,558.603854,558.603854,558.603854,689.067639,541.396632,0,0,0,0,0,0,558.342396,704.939236,1
0,0,0,0,1,1554.485972,0.483832,0,0,0,0,0,0,0,0,1.964772,0,0,0,0,0.299092,0.299092,0,0.036278,96.088273,94.087222,0,0,0,199.963264,0,0,0,0,0,0,0,198.598333,0,0,3.147921,558.342396,558.342396,558.342396,688.947778,541.317326,0,0,0,0,0,0,558.123299,704.807639,0
0,0,0,0,1,1373.611944,0.484275,0,0,0,0,0,0,0,0,1.963885,0,0,0,0,0.298957,0.298957,0,0.036270,96.088316,94.088168,0,0,0,199.817257,0,0,0,0,0,0,0,198.416753,0,0,3.147068,558.123299,558.123299,558.123299,688.814792,541.226632,0,0,0,0,0,0,557.934340,704.661111,0
0,0,0,0,1,1192.231528,0.484772,0,0,0,0,0,0,0,0,1.962892,0,0,0,0,0.298806,0.298806,0,0.036262,96.088377,94.089219,0,0,0,199.653802,0,0,0,0,0,0,0,198.213403,0,0,3.146239,557.934340,557.934340,557.934340,688.665833,541.125069,0,0,0,0,0,0,557.767153,704.495972,0
0,0,0,0,1,1010.284167,0.485338,0,0,0,0,0,0,0,0,1.961763,0,0,0,0,0.298635,0.298635,0,0.036252,96.088437,94.090417,0,0,0,199.468160,0,0,0,0,0,0,0,197.982344,0,0,3.145402,557.767153,557.767153,557.767153,688.496528,541.009722,0,0,0,0,0,0,557.615694,704.306736,0
0,0,0,0,1,827.689583,0.485996,0,0,0,0,0,0,0,0,1.960457,0,0,0,0,0.298437,0.298437,0,0.036241,96.088507,94.091806,0,0,0,199.253333,0,0,0,0,0,0,0,197.714792,0,0,3.144529,557.615694,557.615694,557.615694,688.300556,540.876181,0,0,0,0,0,0,557.475208,704.085208,0
0,0,0,0,1,644.334653,0.486778,0,0,0,0,0,0,0,0,1.958905,0,0,0,0,0.298202,0.298202,0,0.036228,96.088594,94.093455,0,0,0,198.998368,0,0,0,0,0,0,0,197.397049,0,0,3.143583,557.475208,557.475208,557.475208,688.067778,540.717674,0,0,0,0,0,0,557.341771,703.817986,0
0,0,0,0,1,460.044653,0.487746,0,0,0,0,0,0,0,0,1.956994,0,0,0,0,0.297912,0.297912,0,0.036213,96.088698,94.095486,0,0,0,198.684601,0,0,0,0,0,0,0,197.005712,0,0,3.142509,557.341771,557.341771,557.341771,687.781042,540.522535,0,0,0,0,0,0,557.211597,703.481458,0
0,0,0,0,1,274.503264,0.489012,0,0,0,0,0,0,0,0,1.954505,0,0,0,0,0.297534,0.297534,0,0.036193,96.088837,94.098142,0,0,0,198.276215,0,0,0,0,0,0,0,196.495833,0,0,3.141212,557.211597,557.211597,557.211597,687.407569,540.268542,0,0,0,0,0,0,557.080382,703.026528,0
0,0,0,0,1,86.868811,0.490852,0,0,0,0,0,0,0,0,1.950922,0,0,0,0,0.296990,0.296990,0,0.036146,96.088932,94.101866,0,0,0,197.689080,0,0,0,0,0,0,0,195.759635,0,0,3.139477,557.080382,557.080382,557.080382,686.869514,539.904479,0,0,0,0,0,0,556.941667,702.321806,0
0,0,0,0,1,0,0.441910,0,0,0,0,0,0,0,0,0.882653,0,0,0,0,0.134399,0.134399,0,0,48.050091,47.167439,0,0,0,110.433299,0,0,0,0,0,0,0,108.732648,0,0,3.135844,556.941667,556.941667,556.941667,685.093333,502.848194,0,0,0,0,0,0,555.993438,701.193056,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131386,555.993438,555.993438,555.993438,684.145000,546.100000,0,0,0,0,0,0,555.938715,699.813681,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122834,555.938715,555.938715,555.938715,684.145000,546.100000,0,0,0,0,0,0,555.884063,698.439028,1
390198.364444,388961.208889,778397.084444,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109311,555.884063,555.884063,555.884063,684.145000,546.100000,0,0,0,0,0,0,555.829618,697.071042,3
385190.533333,423843.333333,756996.888889,402.999991,1,0,0,0.147107,0.194326,0.178742,0.105369,0,0.434816,0.473415,0.480505,0,0,0,0,0,0,0,0,0,0,-1.064479,0,1.064479,0,0,0,0,0,0,0,0,0,0,0,61.593095,3.090824,555.818125,555.818125,555.818125,684.144983,546.100000,180.919410,180.919410,180.919410,180.919410,180.919410,180.919410,555.786997,695.999983,6
417443.524444,472459.386667,692917.635556,908.000009,1,326.581250,0.183289,0.524001,0.651319,0.582027,0.407734,0.729447,0.730001,0.727314,0.731025,1.409648,989.506370,906.269565,956.788202,989.507162,0.297362,0.297362,0.925680,0.077775,39.414861,29.232993,7.442983,1.251460,629.680608,188.069401,171.733038,181.034028,187.050286,677.186062,221.991324,224.518391,230.676364,197.583073,549.351389,59.894145,3.093179,691.012326,690.810868,690.685243,689.303325,543.387274,574.517891,581.038446,581.239870,716.090269,716.090269,716.090269,556.230964,702.168134,8
426054.151111,523338.915556,631915.022222,934,1,830.482014,0.456118,0.538016,0.653402,0.544198,0.455101,0.819767,0.820476,0.818696,0.820129,1.488423,1167.187595,1064.163143,1151.365346,1167.188529,0.324219,0.324219,1.097745,0.435026,102.628255,90.682847,8.826478,1.195480,743.972917,210.526337,200.952240,216.943073,219.840313,794.618880,260.011218,266.003271,268.604356,225.003854,651.399028,0,3.095935,705.994792,705.667083,705.609861,691.059097,538.473889,571.275104,580.334097,580.661806,730,730,730,556.559410,704.109653,9
428285.937778,577239.360000,575693.013333,937,1,1212.520972,0.455587,0.541276,0.654792,0.498667,0.499550,0.821091,0.821899,0.820864,0.820510,1.496642,1173.627496,1079.989170,1172.541382,1173.628435,0.326008,0.326008,1.111860,0.441226,102.835087,90.761823,8.939971,1.195425,752.308403,211.349549,203.589792,220.530191,220.728889,801.955769,262.770578,269.715769,269.469387,225.720139,658.473264,0,3.097551,705.965417,705.622917,705.619028,691.305625,539.125278,571.671389,580.594028,580.936493,730,730,730,556.857639,704.403889,9
425610.951111,632760.177778,523213.546667,906,1,1573.670972,0.457257,0.537319,0.655465,0.452930,0.543270,0.814302,0.815405,0.814518,0.812984,1.429173,1120.717353,1035.977283,1120.718250,1111.829591,0.311311,0.311311,1.060726,0.179560,97.369002,86.035747,8.528826,1.195700,717.478750,200.760156,195.185017,210.691337,209.066701,769.932658,252.749778,259.655964,257.526933,212.941372,626.953194,0,3.093832,706.177986,705.853056,705.886111,691.583750,540.960451,572.502847,580.679688,581.004618,730,730,730,557.258333,704.606875,10
415886.471111,693028.053333,474489.777778,844,1,1876.491111,0.461029,0.523367,0.656223,0.403987,0.581283,0.799802,0.801882,0.799967,0.797558,1.471984,1001.042015,929.195252,1001.042816,985.165351,0.307810,0.307810,0.946154,0.145909,96.155755,85.733238,7.607606,1.197020,640.591875,198.060243,175.184566,188.348594,185.442170,699.424427,230.339627,236.298613,232.786204,208.567656,559.396875,0,3.100263,706.675208,706.373056,706.438194,691.709444,542.309167,572.628021,580.583160,580.885313,730,730,730,557.744722,704.811944,9
379558.151111,749236.195556,421368.711111,714,1,2048.304028,0.467797,0.481784,0.642640,0.339435,0.590000,0.766174,0.768648,0.766501,0.763374,1.602133,732.807743,667.719961,732.808329,715.124404,0.305170,0.305170,0.686629,0.126304,96.119618,87.698359,5.520877,1.171940,467.607535,197.770816,126.630599,138.642465,135.382283,533.246293,174.158293,181.582311,177.505671,205.472847,408.552535,0,3.106986,708.038333,707.679444,707.774167,691.635278,542.847917,571.264931,579.706354,580.065278,730,730,730,558.107465,705.064722,8
390424.888889,772519.893333,385828.231111,394,1,1992.166667,0.475641,0.375034,0.491585,0.256722,0.493983,0.634387,0.640441,0.635501,0.627217,1.841572,255.802193,236.621108,255.802397,243.027770,0.301697,0.301697,0.238695,0.087843,96.061528,91.042040,1.919236,1.170840,166.342483,199.298073,45.876801,49.513155,47.092161,228.851911,75.619236,78.139164,75.093520,201.962101,145.187187,0,3.118330,711.754861,711.499097,711.667569,691.056458,542.698403,567.911146,576.352604,576.608403,730,730,730,558.044201,705.211389,6
0,0,0,0,1,1812.122083,0.482971,0,0,0,0,0,0,0,0,1.967052,0,0,0,0,0.299438,0.299438,0,0.063160,96.141493,94.111285,0,0,0,200.360035,0,0,0,0,0,0,0,199.062691,0,0,3.127960,558.044201,558.044201,558.044201,689.211597,541.458576,0,0,0,0,0,0,557.842743,705.096944,4
0,0,0,0,1,1631.655139,0.483354,0,0,0,0,0,0,0,0,1.966416,0,0,0,0,0.299342,0.299342,0,0.055348,96.153082,94.131319,0,0,0,200.257413,0,0,0,0,0,0,0,198.928802,0,0,3.132185,557.842743,557.842743,557.842743,689.095694,541.371736,0,0,0,0,0,0,557.672639,704.971250,3
0,0,0,0,1,1450.745139,0.483775,0,0,0,0,0,0,0,0,1.965561,0,0,0,0,0.299212,0.299212,0,0.055351,96.151988,94.131076,0,0,0,200.115990,0,0,0,0,0,0,0,198.753576,0,0,3.131462,557.672639,557.672639,557.672639,688.969028,541.286215,0,0,0,0,0,0,557.525313,704.831944,3
0,0,0,0,1,1269.348611,0.484244,0,0,0,0,0,0,0,0,1.964608,0,0,0,0,0.299067,0.299067,0,0.055355,96.150764,94.130799,0,0,0,199.958455,0,0,0,0,0,0,0,198.558316,0,0,3.130748,557.525313,557.525313,557.525313,688.827917,541.190938,0,0,0,0,0,0,557.394063,704.675833,3
0,0,0,0,1,1087.410903,0.484776,0,0,0,0,0,0,0,0,1.963532,0,0,0,0,0.298904,0.298904,0,0.055360,96.149384,94.130495,0,0,0,199.780625,0,0,0,0,0,0,0,198.337917,0,0,3.130021,557.394063,557.394063,557.394063,688.668611,541.083437,0,0,0,0,0,0,557.274063,704.498264,3
0,0,0,0,1,904.845347,0.485390,0,0,0,0,0,0,0,0,1.962448,0,0,0,0,0.298740,0.298740,0,0.048596,96.161528,94.150477,0,0,0,199.604462,0,0,0,0,0,0,0,198.111823,0,0,3.134239,557.274063,557.274063,557.274063,688.484306,540.949722,0,0,0,0,0,0,557.160799,704.292014,2
0,0,0,0,1,721.570347,0.486111,0,0,0,0,0,0,0,0,1.960996,0,0,0,0,0.298519,0.298519,0,0.048583,96.159583,94.150000,0,0,0,199.364653,0,0,0,0,0,0,0,197.814149,0,0,3.133403,557.160799,557.160799,557.160799,688.269306,540.804792,0,0,0,0,0,0,557.052083,704.046736,2
0,0,0,0,1,537.441806,0.486986,0,0,0,0,0,0,0,0,1.959237,0,0,0,0,0.298252,0.298252,0,0.048568,96.157222,94.149418,0,0,0,199.074410,0,0,0,0,0,0,0,197.453646,0,0,3.132456,557.052083,557.052083,557.052083,688.008819,540.629340,0,0,0,0,0,0,556.944931,703.743958,2
0,0,0,0,1,352.218681,0.488102,0,0,0,0,0,0,0,0,1.957005,0,0,0,0,0.297914,0.297914,0,0.048550,96.154245,94.148689,0,0,0,198.706545,0,0,0,0,0,0,0,196.996354,0,0,3.131327,556.944931,556.944931,556.944931,687.678472,540.406944,0,0,0,0,0,0,556.835972,703.348264,2
0,0,0,0,1,165.372569,0.489672,0,0,0,0,0,0,0,0,1.954050,0,0,0,0,0.297466,0.297466,0,0.042861,96.183030,94.186120,0,0,0,198.338021,0,0,0,0,0,0,0,196.423420,0,0,3.134846,556.835972,556.835972,556.835972,687.215208,540.057188,0,0,0,0,0,0,556.715174,702.775764,1
0,0,0,0,1,0,0.466774,0,0,0,0,0,0,0,0,1.689024,0,0,0,0,0.257086,0.257086,0,0,68.919123,67.230100,0,0,0,148.739080,0,0,0,0,0,0,0,147.649757,0,0,3.133821,556.715174,556.715174,556.715174,688.976597,561.320590,0,0,0,0,0,0,557.486667,701.796944,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136611,557.486667,557.486667,557.486667,684.145000,546.100000,0,0,0,0,0,0,557.431771,700.416389,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.133037,557.431771,557.431771,557.431771,684.145000,546.100000,0,0,0,0,0,0,557.376875,699.038611,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129470,557.376875,557.376875,557.376875,684.145000,546.100000,0,0,0,0,0,0,557.322014,697.663472,0
0,0,0,468,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115946,557.322014,557.322014,557.322014,684.145000,546.100000,0,0,0,0,0,0,557.267326,696.295000,2
389281.208889,387998.862222,779312.497778,149,1,0,0,0.381492,0.499501,0.497296,0.264890,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.711680,0,1.711680,0,0,0,0,0,0,0,0,0,0,0,34.676888,3.097457,557.267326,557.267326,557.267326,684.145000,546.100000,592,592,592,592,592,592,557.212951,694.935139,5
385701.226667,423711.964444,757207.608889,102,1,0,0,0.482081,0.636464,0.586065,0.345257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.184370,0,1.184370,0,0,0,0,0,0,0,0,0,0,0,27.091497,3.078990,557.212951,557.212951,557.212951,684.145000,546.100000,592,592,592,592,592,592,557.158889,693.583819,8
417782.791111,472185.635556,692798.222222,598,1,160.007947,0.235874,0.524327,0.651156,0.582709,0.408054,0.757791,0.760902,0.754654,0.757816,1.765655,672.440020,615.206043,650.830052,672.440558,0.325016,0.324961,0.629109,0.072832,48.060846,39.967394,5.058383,1.196580,430.325295,206.967118,117.199071,123.809097,127.813780,496.272604,162.680960,164.537778,169.053884,213.615425,376.065174,0,3.092198,708.297292,708.082778,707.957465,689.578090,544.061181,570.683698,579.022691,579.237205,730,730,730,557.508003,702.900660,9
426383.644444,522976.782222,631926.684444,916,1,580.800729,0.456376,0.538306,0.653237,0.544865,0.455329,0.816045,0.816772,0.814983,0.816381,1.463227,1147.413807,1048.143298,1131.976570,1147.414725,0.318726,0.318726,1.079926,0.350899,100.790217,89.097405,8.683206,1.195480,727.202778,206.604792,196.649878,211.925365,214.734253,779.713920,255.133120,261.015876,263.564907,220.848906,636.278542,0,3.095249,706.222778,705.905556,705.849306,691.647014,539.227188,572.600660,581.312118,581.629340,730,730,730,557.708264,704.573056,10
428664.355556,576789.902222,575775.146667,916,1,958.259097,0.456072,0.541627,0.654620,0.499407,0.499800,0.817016,0.818128,0.816660,0.816259,1.465234,1148.983467,1055.475807,1148.010242,1148.984386,0.319162,0.319162,1.088032,0.384773,100.950391,89.156632,8.748379,1.195370,731.800625,207.006111,197.790625,214.628941,214.805972,784.496356,257.040693,263.856267,263.599396,221.347587,640.938333,0,3.091605,706.217986,705.871319,705.867778,691.834931,539.306181,572.260313,581.490312,581.836944,730,730,730,557.905174,704.815972,11
425972.977778,632234.666667,523322.488889,870,1,1300.625833,0.458555,0.537666,0.655293,0.453614,0.543466,0.807631,0.809034,0.807697,0.806163,1.436583,1073.062874,991.681267,1073.063733,1064.412111,0.308447,0.308447,1.015570,0.189711,96.099288,85.111606,8.165745,1.195645,683.638958,197.990417,185.943837,200.767448,199.193368,739.791787,242.849227,249.507627,247.434951,209.569705,597.472708,0,3.092513,706.499167,706.177222,706.210417,692.044514,542.359618,573.155000,581.406007,581.727917,730,730,730,558.249306,705.001528,11
416371.200000,692315.164444,474648.391111,452,1,1353.066250,0.471901,0.523869,0.656053,0.404834,0.581537,0.719067,0.723523,0.718060,0.715618,1.731456,475.560336,442.960512,475.560716,467.546290,0.303325,0.303325,0.449860,0.159171,96.124861,89.420148,3.617121,1.196965,308.693750,198.355556,84.612483,90.685738,89.193811,374.915804,123.468960,126.683191,124.763644,203.697309,269.581944,0,3.098968,709.623125,709.366667,709.428333,691.601389,542.986285,570.313194,578.626181,578.882639,730,730,730,558.344028,705.341111,10
380310.933333,749171.697778,421861.866667,247,1,1264.302361,0.475631,0.483034,0.643860,0.340527,0.591123,0.591755,0.595334,0.592900,0.587031,1.876470,191.538627,175.268427,191.538780,185.705768,0.301630,0.301630,0.179324,0.111084,96.064288,91.462057,1.441863,1.172820,125.531007,200.082847,34.146482,37.249219,36.137628,185.089973,60.482142,63.012902,61.594938,201.972326,109.525590,0,3.109738,712.734583,712.456944,712.554097,691.190764,542.795278,567.296215,575.609410,575.887083,730,730,730,558.252257,705.464583,8
388376.711111,773221.333333,384554.026667,0,1,1080.963194,0.482263,0,0,0,0,0,0,0,0,1.968245,0,0,0,0,0.299619,0.299619,0,0.083034,96.121858,93.539253,0,0.531325,0,200.554080,0,0,0,0,0,0,0,199.314323,0,0,3.119145,558.252257,558.252257,558.252257,689.426319,541.617917,0,0,0,0,0,0,558.111736,705.285972,6
0,0,0,0,1,896.970694,0.482877,0,0,0,0,0,0,0,0,1.967244,0,0,0,0,0.299467,0.299467,0,0.063156,96.141727,94.111328,0,0,0,200.391788,0,0,0,0,0,0,0,199.102014,0,0,3.128296,558.111736,558.111736,558.111736,689.240000,541.477778,0,0,0,0,0,0,557.980347,705.077917,4
0,0,0,0,1,712.249653,0.483598,0,0,0,0,0,0,0,0,1.965776,0,0,0,0,0.299244,0.299244,0,0.063185,96.139931,94.110972,0,0,0,200.149253,0,0,0,0,0,0,0,198.801545,0,0,3.127412,557.980347,557.980347,557.980347,689.022778,541.330938,0,0,0,0,0,0,557.855833,704.829722,4
0,0,0,0,1,526.648542,0.484476,0,0,0,0,0,0,0,0,1.963994,0,0,0,0,0.298974,0.298974,0,0.063220,96.137743,94.110530,0,0,0,199.854722,0,0,0,0,0,0,0,198.436528,0,0,3.126419,557.855833,557.855833,557.855833,688.758819,541.152674,0,0,0,0,0,0,557.734687,704.522292,4
0,0,0,0,1,339.910486,0.485601,0,0,0,0,0,0,0,0,1.961722,0,0,0,0,0.298629,0.298629,0,0.063266,96.134965,94.109974,0,0,0,199.479757,0,0,0,0,0,0,0,197.971267,0,0,3.125241,557.734687,557.734687,557.734687,688.422361,540.925556,0,0,0,0,0,0,557.613160,704.118125,4
0,0,0,0,1,151.450781,0.487167,0,0,0,0,0,0,0,0,1.958718,0,0,0,0,0.298174,0.298174,0,0.055384,96.143238,94.129132,0,0,0,198.986354,0,0,0,0,0,0,0,197.351771,0,0,3.128703,557.613160,557.613160,557.613160,687.955833,540.602813,0,0,0,0,0,0,557.485451,703.526111,3
0,0,0,0,1,0.000000,0.435545,0,0,0,0,0,0,0,0,1.536004,0,0,0,0,0.233783,0.233783,0,0,56.042287,54.506280,0,0,0,129.557830,0,0,0,0,0,0,0,128.671693,0,0,3.127799,557.485451,557.485451,557.485451,690.520903,568.353264,0,0,0,0,0,0,558.409583,702.525000,3
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130760,558.409583,558.409583,558.409583,684.145000,546.100000,0,0,0,0,0,0,558.354826,701.146944,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.217017,558.354826,558.354826,558.354826,891.555764,546.100000,0,0,0,0,0,0,558.354826,699.395278,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127813,558.354826,558.354826,558.354826,684.145000,546.100000,0,0,0,0,0,0,558.299931,698.021458,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129238,558.299931,558.299931,558.299931,684.145000,546.100000,0,0,0,0,0,0,558.244965,696.648333,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125682,558.244965,558.244965,558.244965,684.145000,546.100000,0,0,0,0,0,0,558.190000,695.277917,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122133,558.190000,558.190000,558.190000,684.145000,546.100000,0,0,0,0,0,0,558.135035,693.910208,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118591,558.135035,558.135035,558.135035,684.145000,546.100000,0,0,0,0,0,0,558.080104,692.545208,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115055,558.080104,558.080104,558.080104,684.145000,546.100000,0,0,0,0,0,0,558.025139,691.182847,0
0,0,0,461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101563,558.025139,558.025139,558.025139,684.145000,546.100000,0,0,0,0,0,0,557.970417,689.827153,2
388327.324444,387020.204444,780247.617778,747.999991,1.000000,62.216070,0.148508,0.383535,0.503090,0.500873,0.265830,0.602778,0.605424,0.597783,0.605126,1.501327,493.001244,439.563315,454.788571,493.001639,0.269774,0.269702,0.450271,0.026597,29.869032,23.443387,3.620426,1.277294,307.684106,168.848611,83.654950,86.479720,93.557856,361.766764,118.459760,117.540742,125.766262,174.214614,269.031493,61.439909,3.106591,680.286910,680.184288,679.939045,686.646667,544.449922,574.677943,581.608151,581.710790,703.867786,703.867786,703.867786,558.130877,698.327491,4.000000
386248.817778,423599.360000,757394.915556,876,1,389.404722,0.462860,0.482825,0.637050,0.587271,0.345759,0.792053,0.792908,0.788108,0.795143,1.485575,970.587733,860.526595,912.428740,970.588510,0.307329,0.307329,0.890435,0.094133,96.145078,86.220920,7.159592,1.184865,600.602153,197.025069,161.722361,171.207778,181.816510,662.872676,215.548462,217.920462,229.403733,207.719601,525.063611,0,3.119712,707.104236,706.870833,706.622361,691.407569,542.291146,572.763160,581.067500,581.300938,730,730,730,558.364271,704.279167,5
418135.004444,471919.928889,692649.528889,926,1,759.460694,0.456591,0.524661,0.650974,0.583391,0.408395,0.813454,0.814722,0.810707,0.814932,1.457617,1143.004602,1034.947198,1104.711837,1143.005517,0.317502,0.317502,1.065424,0.251939,100.252569,88.779887,8.566602,1.196525,714.312222,205.280955,193.317830,205.977049,212.914444,768.935396,252.052729,254.940640,261.942044,219.567517,625.500000,0,3.117919,706.388125,706.121181,705.980694,691.894028,539.753090,572.916944,581.976146,582.243090,730,730,730,558.527500,704.782917,6
426724.728889,522624.426667,631920.142222,941,1,1144.907361,0.454926,0.538604,0.653067,0.545534,0.455579,0.819913,0.820541,0.818882,0.820316,1.521553,1193.136514,1087.847349,1176.982354,1193.137468,0.331427,0.331427,1.122333,0.422898,103.529826,91.365764,9.024181,1.195425,750.683889,212.829983,202.728420,218.857292,221.776128,801.429618,262.237778,268.287733,270.904089,227.575191,657.100069,0,3.113899,706.206875,705.882292,705.825694,691.921389,541.104722,573.411597,582.320625,582.645208,730,730,730,558.816181,704.922500,7
429054.008889,576348.302222,575840.888889,934,1,1527.237639,0.454918,0.541983,0.654439,0.500145,0.500069,0.819623,0.820656,0.819313,0.818900,1.510760,1184.669867,1086.916267,1183.695643,1184.670814,0.329075,0.329075,1.121484,0.417564,103.347057,91.206016,9.017353,1.195370,748.920833,211.980868,202.222361,219.703854,219.879757,800.444942,262.257600,269.232622,268.954756,227.177396,656.056181,0,3.114802,706.250208,705.899097,705.895694,692.018125,540.370104,573.241840,582.565972,582.917083,730,730,730,559.091285,705.005278,7
426345.031111,631716.764444,523420.195556,908,1,1890.917500,0.456268,0.538021,0.655114,0.454301,0.543685,0.813758,0.815319,0.813794,0.812161,1.451973,1138.570430,1045.608027,1138.571340,1129.369634,0.316270,0.316270,1.075502,0.233394,99.621823,88.093238,8.647629,1.195590,717.971597,204.082326,194.435868,211.222708,209.563177,772.589724,253.608569,260.586578,258.394596,218.340399,628.693472,0,3.115643,706.445972,706.097847,706.131250,692.185556,540.308854,573.449931,582.645347,582.993403,730,730,730,559.358299,705.096389,7
416857.777778,691595.022222,474791.146667,841,1,2195.987500,0.460115,0.524363,0.655855,0.405677,0.581795,0.798263,0.800549,0.798393,0.795846,1.468860,1009.948444,934.977854,1009.949252,993.241367,0.308075,0.308075,0.953679,0.112737,96.152491,85.705825,7.668108,1.196965,637.857222,197.461667,174.125747,187.693594,184.672795,698.192924,229.927929,235.954560,232.310453,208.974913,557.336632,0,3.116535,706.932361,706.622917,706.690139,692.275069,542.774653,574.156736,582.425903,582.735417,730,730,730,559.805278,705.231806,7
381094.293333,749104.568889,422353.493333,704,1,2367.197222,0.466695,0.484268,0.645023,0.341615,0.592232,0.763709,0.766393,0.764040,0.760694,1.604225,733.440474,668.652150,733.441061,715.434528,0.305537,0.305537,0.687334,0.099166,96.125495,87.721858,5.526547,1.173700,462.610000,197.295434,125.302370,137.117040,133.836736,529.303253,173.053493,180.157351,176.092409,205.970816,404.226701,0,3.123002,708.294306,707.941597,708.036875,692.142292,543.244618,572.972257,581.511007,581.863715,730,730,730,560.077674,705.433750,6
386336.355556,773922.488889,383284.444444,395,1,2314.735556,0.474376,0.382414,0.504682,0.260439,0.505464,0.636143,0.643343,0.636776,0.628310,1.839694,264.302301,242.824273,264.302513,251.118700,0.302120,0.302120,0.246126,0.068389,96.063134,91.009193,1.978986,1.166880,169.493108,199.343889,46.520130,50.542769,48.074614,233.157920,77.015991,79.616044,76.525876,202.504306,148.327274,0,3.134028,711.879167,711.602917,711.770069,691.455139,542.983021,568.411181,578.198542,578.474757,730,730,730,559.754722,705.559375,4
0,0,0,0,1,2135.031389,0.481853,0,0,0,0,0,0,0,0,1.969642,0,0,0,0,0.299831,0.299831,0,0.048666,96.171172,94.152865,0,0,0,200.794670,0,0,0,0,0,0,0,199.586285,0,0,3.142732,559.754722,559.754722,559.754722,689.549444,541.668542,0,0,0,0,0,0,559.291389,705.460278,2
0,0,0,0,1,1954.968472,0.482178,0,0,0,0,0,0,0,0,1.968975,0,0,0,0,0.299730,0.299730,0,0.048659,96.170278,94.152639,0,0,0,200.684184,0,0,0,0,0,0,0,199.449653,0,0,3.141463,559.291389,559.291389,559.291389,689.450764,541.601875,0,0,0,0,0,0,558.934444,705.352917,2
0,0,0,0,1,1774.591667,0.482498,0,0,0,0,0,0,0,0,1.967442,0,0,0,0,0.299497,0.299497,0,0.041479,96.089418,94.080495,0,0,0,200.407726,0,0,0,0,0,0,0,199.149826,0,0,3.145379,558.934444,558.934444,558.934444,689.350625,541.589757,0,0,0,0,0,0,558.653750,705.235764,1
0,0,0,0,1,1593.799028,0.482888,0,0,0,0,0,0,0,0,1.966657,0,0,0,0,0.299378,0.299378,0,0.041480,96.089453,94.081319,0,0,0,200.278316,0,0,0,0,0,0,0,198.989132,0,0,3.144436,558.653750,558.653750,558.653750,689.232917,541.509444,0,0,0,0,0,0,558.420278,705.106875,1
0,0,0,0,1,1412.553472,0.483319,0,0,0,0,0,0,0,0,1.965790,0,0,0,0,0.299246,0.299246,0,0.041480,96.089497,94.082222,0,0,0,200.135417,0,0,0,0,0,0,0,198.811563,0,0,3.143560,558.420278,558.420278,558.420278,689.102847,541.420694,0,0,0,0,0,0,558.220347,704.963750,1
0,0,0,0,1,1230.809306,0.483802,0,0,0,0,0,0,0,0,1.964821,0,0,0,0,0.299099,0.299099,0,0.041481,96.089540,94.083238,0,0,0,199.975816,0,0,0,0,0,0,0,198.613194,0,0,3.142715,558.220347,558.220347,558.220347,688.957569,541.321563,0,0,0,0,0,0,558.044618,704.802917,1
0,0,0,0,1,1048.508750,0.484351,0,0,0,0,0,0,0,0,1.963724,0,0,0,0,0.298933,0.298933,0,0.041482,96.089592,94.084384,0,0,0,199.795122,0,0,0,0,0,0,0,198.388490,0,0,3.141872,558.044618,558.044618,558.044618,688.792986,541.209340,0,0,0,0,0,0,557.886424,704.619236,1
0,0,0,0,1,865.575625,0.484984,0,0,0,0,0,0,0,0,1.962458,0,0,0,0,0.298741,0.298741,0,0.041484,96.089653,94.085712,0,0,0,199.586875,0,0,0,0,0,0,0,198.129358,0,0,3.141001,557.886424,557.886424,557.886424,688.603194,541.079965,0,0,0,0,0,0,557.740694,704.405208,1
0,0,0,0,1,681.900903,0.485732,0,0,0,0,0,0,0,0,1.960980,0,0,0,0,0.298516,0.298516,0,0.036245,96.088481,94.091250,0,0,0,199.339410,0,0,0,0,0,0,0,197.822014,0,0,3.145049,557.740694,557.740694,557.740694,688.379097,540.929688,0,0,0,0,0,0,557.603264,704.148472,0
0,0,0,0,1,497.328819,0.486653,0,0,0,0,0,0,0,0,1.959153,0,0,0,0,0.298239,0.298239,0,0.036230,96.088576,94.093194,0,0,0,199.039010,0,0,0,0,0,0,0,197.447726,0,0,3.143999,557.603264,557.603264,557.603264,688.104861,540.742951,0,0,0,0,0,0,557.470208,703.828264,0
0,0,0,0,1,311.581528,0.487843,0,0,0,0,0,0,0,0,1.956803,0,0,0,0,0.297883,0.297883,0,0.036211,96.088707,94.095694,0,0,0,198.653142,0,0,0,0,0,0,0,196.966476,0,0,3.142751,557.470208,557.470208,557.470208,687.752292,540.502986,0,0,0,0,0,0,557.337361,703.402569,0
0,0,0,0,1,124.000009,0.489525,0,0,0,0,0,0,0,0,1.953502,0,0,0,0,0.297382,0.297382,0,0.036178,96.088819,94.099141,0,0,0,198.111892,0,0,0,0,0,0,0,196.289948,0,0,3.141125,557.337361,557.337361,557.337361,687.257153,540.166701,0,0,0,0,0,0,557.198854,702.766319,0
0,0,0,0,1,0.000000,0.419395,0,0,0,0,0,0,0,0,1.260120,0,0,0,0,0.191809,0.191809,0,0,48.051675,46.791554,0,0,0,115.646736,0,0,0,0,0,0,0,114.573845,0,0,3.139350,557.198854,557.198854,557.198854,689.150833,556.055729,0,0,0,0,0,0,557.555417,701.713819,0
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136576,557.555417,557.555417,557.555417,684.145000,546.100000,0,0,0,0,0,0,557.500521,700.333403,0
0,0,0,456,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.214437,557.500521,557.500521,557.500521,890.520694,546.100000,0,0,0,0,0,0,557.500521,698.583819,2
387340.126667,386028.574444,781199.466667,221.999995,1.000000,0,0,0.370329,0.486678,0.484523,0.256212,0,0.018355,0.020242,0.021018,0,0,0,0,0,0,0,0,0,0,-2.175684,0,2.175684,0,0,0,0,0,0,0,0,0,0,0,62.063203,3.108718,557.498422,557.498422,557.498422,684.144991,546.100000,568.465937,568.465937,568.465937,568.465937,568.465937,568.465937,557.448092,697.269599,4.000000
386833.426667,423505.720000,757556.782222,851.999991,1,230.302535,0.175454,0.483591,0.637623,0.588493,0.346293,0.692424,0.692893,0.689192,0.695188,1.435935,823.270202,735.353556,774.338674,823.270861,0.287446,0.287458,0.757148,0.043940,36.310315,27.491436,6.087893,1.251111,512.819444,181.846814,138.761224,145.916458,154.881671,567.101316,184.481698,186.408418,196.211182,189.935512,447.338472,61.328134,3.103750,688.851280,688.670707,688.454718,689.647491,544.561163,575.531319,581.864965,582.045521,713.144774,713.144774,713.144774,557.770612,702.706345,7.000000
418500.160000,471662.222222,692471.608889,481,1,399.509861,0.471625,0.525003,0.650774,0.584073,0.408759,0.728256,0.731479,0.724701,0.728588,1.708602,518.947990,475.710326,501.738594,518.948405,0.303478,0.303478,0.485655,0.138833,96.110043,89.161198,3.904936,1.196470,333.355313,198.093125,90.918854,95.770200,98.973915,399.657031,130.999884,132.508284,136.148871,203.784948,291.049097,0,3.101893,709.318611,709.123958,708.999931,691.512500,542.921597,570.504514,578.537743,578.732396,730,730,730,557.951701,705.074792,9
427077.404444,522282.026667,631895.466667,676,1,612.554097,0.465108,0.538912,0.652892,0.546203,0.455850,0.774775,0.777262,0.773058,0.774005,1.571850,797.843595,734.403511,787.756008,797.844233,0.306002,0.306002,0.752961,0.163241,96.109201,87.124462,6.054225,1.195425,510.825799,198.228420,138.771293,148.580625,150.433073,576.058240,188.492764,192.843858,194.721600,206.638438,446.303437,0,3.098923,707.697639,707.423958,707.374028,692.275278,543.199687,572.057292,580.254063,580.527743,730,730,730,558.155590,705.561250,10
429454.755556,575914.808889,575889.920000,568,1,753.075486,0.467420,0.542344,0.654250,0.500881,0.500357,0.754907,0.758046,0.753535,0.753141,1.646574,650.100227,603.224581,649.938890,650.100747,0.305010,0.305010,0.617716,0.160639,96.117865,88.148446,4.966781,1.195425,420.746910,198.747465,114.422778,123.052144,123.082014,487.109013,159.591484,163.847964,163.669582,205.634861,367.709028,0,3.100353,708.475903,708.193403,708.192500,692.395278,543.447951,571.209896,579.679722,579.962153,730,730,730,558.318264,705.922014,10
426727.075556,631206.613333,523506.488889,400,1,778.244861,0.470360,0.538381,0.654929,0.454991,0.543925,0.703714,0.707503,0.702667,0.700971,1.763827,420.969363,392.042980,420.969700,417.064669,0.303681,0.303681,0.399234,0.181999,96.125451,89.773976,3.210060,1.195590,274.610226,199.661944,75.071580,80.476701,79.747648,340.567147,111.790347,114.877387,113.899404,204.365781,239.652691,0,3.096561,710.065625,709.813403,709.846528,692.373958,543.542465,570.256042,578.252639,578.504861,730,730,730,558.397951,706.233333,11
417346.595556,690868.480000,474918.115556,560,1,900.530694,0.466958,0.524849,0.655631,0.406517,0.582058,0.748677,0.752490,0.748027,0.745514,1.663852,619.442212,575.003680,619.442708,608.765998,0.305073,0.305073,0.585253,0.158925,96.119592,88.394141,4.705762,1.196910,398.633507,199.287431,109.047795,117.257057,115.286380,465.306844,153.230151,157.275964,154.800729,205.841858,348.356840,0,3.102314,708.685556,708.406111,708.471667,692.787431,543.753750,571.229097,579.712361,579.991875,730,730,730,558.560104,706.406806,10
381907.377778,749033.244444,422842.311111,742,1,1097.026111,0.464089,0.485484,0.646126,0.342699,0.593327,0.771054,0.773694,0.771230,0.768238,1.584509,778.311585,711.867829,778.312208,759.487185,0.306292,0.306292,0.730164,0.123211,96.124922,87.371649,5.870920,1.174635,494.051076,198.896562,134.150538,146.332153,142.884219,559.718329,183.096213,190.466400,186.155716,207.126250,431.565799,0,3.112842,707.896319,707.550417,707.645833,693.006319,543.792951,572.453264,580.663750,581.009653,730,730,730,558.794097,706.410764,8
384313.280000,774620.515556,382024.960000,455,1,1068.986944,0.470835,0.386080,0.511215,0.262285,0.511210,0.665076,0.670654,0.665843,0.658730,1.816244,319.862321,295.767664,319.862577,304.702387,0.303197,0.303197,0.298713,0.076704,96.021163,90.561450,2.401816,1.164955,206.286875,200.328455,56.842431,61.366128,58.520968,270.694649,89.392364,92.443084,88.859200,203.938056,180.038108,0,3.128579,711.089653,710.824514,710.989236,692.504375,543.721250,569.492188,577.704479,577.969549,730,730,730,558.811215,706.571875,5
0,0,0,0,1,882.580486,0.478844,0,0,0,0,0,0,0,0,1.975684,0,0,0,0,0.300748,0.300748,0,0.055320,96.164965,94.133958,0,0,0,201.793264,0,0,0,0,0,0,0,200.827483,0,0,3.138242,558.811215,558.811215,558.811215,690.467917,542.299826,0,0,0,0,0,0,558.695139,706.359236,3
0,0,0,0,1,695.414167,0.479569,0,0,0,0,0,0,0,0,1.974180,0,0,0,0,0.300520,0.300520,0,0.055323,96.163012,94.133507,0,0,0,201.543628,0,0,0,0,0,0,0,200.519479,0,0,3.137380,558.695139,558.695139,558.695139,690.245347,542.149132,0,0,0,0,0,0,558.583576,706.104375,3
0,0,0,0,1,507.307708,0.480464,0,0,0,0,0,0,0,0,1.972496,0,0,0,0,0.300264,0.300264,0,0.048697,96.175061,94.153872,0,0,0,201.267622,0,0,0,0,0,0,0,200.171250,0,0,3.141379,558.583576,558.583576,558.583576,689.971944,541.954028,0,0,0,0,0,0,558.472639,705.786042,2
0,0,0,0,1,317.991597,0.481615,0,0,0,0,0,0,0,0,1.970130,0,0,0,0,0.299905,0.299905,0,0.048671,96.171840,94.153038,0,0,0,200.875608,0,0,0,0,0,0,0,199.686319,0,0,3.140188,558.472639,558.472639,558.472639,689.621667,541.717326,0,0,0,0,0,0,558.359549,705.362778,2
0,0,0,0,1,126.865408,0.483209,0,0,0,0,0,0,0,0,1.966013,0,0,0,0,0.299280,0.299280,0,0.041480,96.089479,94.081988,0,0,0,200.172031,0,0,0,0,0,0,0,198.857083,0,0,3.143602,558.359549,558.359549,558.359549,689.136250,541.443437,0,0,0,0,0,0,558.241701,704.728681,1
0,0,0,0,1,0.000000,0.410524,0,0,0,0,0,0,0,0,1.273333,0,0,0,0,0.193817,0.193817,0,0,48.052209,46.778876,0,0,0,117.886875,0,0,0,0,0,0,0,117.050903,0,0,3.141853,558.241701,558.241701,558.241701,690.971528,556.728264,0,0,0,0,0,0,558.594653,703.677153,1
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.139072,558.594653,558.594653,558.594653,684.145000,546.100000,0,0,0,0,0,0,558.539757,702.294861,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.223828,558.539757,558.539757,558.539757,893.288611,546.100000,0,0,0,0,0,0,558.539757,700.537847,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131119,558.539757,558.539757,558.539757,684.145000,546.100000,0,0,0,0,0,0,558.484861,699.161736,1
