a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132538,558.484861,558.484861,558.484861,684.145000,546.100000,0,0,0,0,0,0,558.429861,697.786389,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128977,558.429861,558.429861,558.429861,684.145000,546.100000,0,0,0,0,0,0,558.374896,696.413750,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125422,558.374896,558.374896,558.374896,684.145000,546.100000,0,0,0,0,0,0,558.319896,695.043819,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121874,558.319896,558.319896,558.319896,684.145000,546.100000,0,0,0,0,0,0,558.264931,693.676597,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113351,558.264931,558.264931,558.264931,684.145000,546.100000,0,0,0,0,0,0,558.210069,692.313958,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099858,558.210069,558.210069,558.210069,684.145000,546.100000,0,0,0,0,0,0,558.155417,690.957986,3
386323.413333,385027.626667,782164.622222,22,1,0,0,0.387866,0.510703,0.508415,0.267854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.708320,0,1.708320,0,0,0,0,0,0,0,0,0,0,0,1.407355,3.081400,558.155417,558.155417,558.155417,684.145000,546.100000,592,592,592,592,592,592,558.101042,689.610556,6
387454.951111,423431.075556,757691.111111,410.999983,1.000000,0,0,0.139246,0.183460,0.169531,0.099712,0,0.462375,0.487705,0.494050,0,0,0,0,0,0,0,0,0,0,-0.879926,0,0.879926,0,0,0,0,0,0,0,0,0,0,0,60.016645,3.062964,558.089965,558.089965,558.089965,684.144983,546.100000,170.184080,170.184080,170.184080,170.184080,170.184080,170.184080,558.058038,688.545885,9.000000
418878.302222,471412.582222,692264.613333,923,1,339.660347,0.183315,0.525352,0.650555,0.584753,0.409143,0.731769,0.732641,0.729431,0.733235,1.410410,1025.425146,932.034839,991.151094,1025.425966,0.300483,0.300481,0.956994,0.144148,40.061328,29.561153,7.694763,1.250855,642.147135,187.658056,174.242526,184.977839,191.193116,690.642951,226.368453,228.990720,235.283796,199.152326,561.553368,59.578281,3.076535,691.533394,691.306710,691.180564,688.359223,542.749809,575.326458,582.865035,583.091701,716.200000,716.200000,716.200000,558.401953,700.170122,11
427441.706667,521949.795556,631852.444444,956,1,866.189653,0.454683,0.539228,0.652712,0.546873,0.456143,0.822595,0.822800,0.821757,0.823228,1.553269,1218.020504,1114.744042,1201.631934,1218.021478,0.338339,0.338339,1.147134,0.549671,103.397205,90.875304,9.223593,1.195370,767.101319,213.425469,207.687674,223.404913,226.365347,815.134649,266.720462,272.880693,275.533476,227.404878,670.525903,0,3.084513,706.096389,705.785903,705.729514,690.751597,543.152153,574.157778,582.357674,582.668194,730,730,730,558.826563,703.642153,12
429866.560000,575489.600000,575922.026667,957,1,1265.397361,0.454048,0.542708,0.654053,0.501614,0.500664,0.823598,0.823918,0.823645,0.823232,1.559710,1223.061491,1129.761141,1222.391338,1223.062470,0.339740,0.339740,1.160411,0.592595,103.526163,90.848090,9.330350,1.195425,774.094375,214.171337,209.955035,226.666545,226.787465,821.271324,269.065867,276.260604,275.944818,228.007326,676.395486,0,3.082435,706.093056,705.767014,705.764722,691.231042,543.905451,574.671771,582.733542,583.059514,730,730,730,559.294722,704.178750,13
427119.075556,630704.497778,523581.262222,910,1,1633.290139,0.456367,0.538748,0.654737,0.455683,0.544188,0.814250,0.815906,0.814260,0.812584,1.459954,1144.832869,1049.331565,1144.833785,1135.355614,0.318009,0.318009,1.080701,0.431874,100.446372,88.669575,8.689433,1.195535,720.459167,205.034497,194.879427,212.101858,210.394774,775.301049,254.482258,261.535431,259.283324,220.099792,631.280903,0,3.084575,706.459375,706.103611,706.137778,691.687569,539.432014,573.354375,582.835278,583.191111,730,730,730,559.454132,704.522778,13
417838.115556,690136.533333,475029.617778,831,1,1934.554861,0.460902,0.525327,0.655381,0.407354,0.582326,0.796816,0.799277,0.796895,0.794276,1.472613,998.273975,922.606644,998.274774,981.118177,0.307670,0.307670,0.941945,0.222984,96.126727,85.660677,7.573764,1.196690,629.825000,196.957569,171.788090,185.479878,182.378490,691.055502,227.563662,233.618773,229.873084,208.562309,550.638681,0,3.090669,706.998333,706.682778,706.752500,691.896389,542.439792,573.937049,582.455799,582.771319,730,730,730,559.775694,704.807917,12
382749.120000,748956.088889,423327.111111,361,1,1911.851250,0.474997,0.486683,0.647167,0.343780,0.594408,0.666161,0.671539,0.665672,0.661271,1.806328,323.347022,294.990834,323.347281,314.550968,0.301983,0.301983,0.302808,0.155951,96.069514,90.496866,2.434747,1.175625,207.899410,198.349479,56.374900,61.667891,60.027335,273.207449,89.420631,92.948800,90.838009,202.252847,181.991441,0,3.102030,711.206181,710.897083,710.990486,691.092292,542.697361,568.798403,578.569479,578.878576,730,730,730,559.596215,705.033889,10
382317.617778,775311.928889,380781.511111,78,1,1740.534583,0.479199,0.389717,0.517710,0.264120,0.516938,0.263909,0.267117,0.266177,0.258435,1.961769,21.182548,19.786716,21.182565,19.787589,0.300361,0.300361,0.019721,0.109001,95.986311,92.593941,0.158567,1.163030,14.227813,200.706198,3.968232,4.244242,3.968404,46.764560,15.438522,15.972486,15.353551,200.305764,12.343285,0,3.111639,718.511181,718.364236,718.511042,690.255694,542.256424,564.911215,571.085035,571.231979,730,730,730,559.148993,704.870278,8
0,0,0,0,1,1560.263333,0.484075,0,0,0,0,0,0,0,0,1.964463,0,0,0,0,0.299045,0.299045,0,0.096102,96.110295,94.049731,0,0,0,199.927795,0,0,0,0,0,0,0,198.544045,0,0,3.114761,559.148993,559.148993,559.148993,688.880486,541.253160,0,0,0,0,0,0,558.844896,704.740417,7
0,0,0,0,1,1379.532639,0.484513,0,0,0,0,0,0,0,0,1.963588,0,0,0,0,0.298912,0.298912,0,0.096194,96.110295,94.050512,0,0,0,199.782795,0,0,0,0,0,0,0,198.364913,0,0,3.113722,558.844896,558.844896,558.844896,688.749375,541.163750,0,0,0,0,0,0,558.586389,704.595972,7
0,0,0,0,1,1198.286944,0.485004,0,0,0,0,0,0,0,0,1.962679,0,0,0,0,0.298774,0.298774,0,0.083370,96.115651,94.069601,0,0,0,199.634948,0,0,0,0,0,0,0,198.175139,0,0,3.117722,558.586389,558.586389,558.586389,688.601806,541.060208,0,0,0,0,0,0,558.360729,704.432986,6
0,0,0,0,1,1016.475903,0.485562,0,0,0,0,0,0,0,0,1.961552,0,0,0,0,0.298603,0.298603,0,0.083439,96.114401,94.069410,0,0,0,199.449236,0,0,0,0,0,0,0,197.944601,0,0,3.116758,558.360729,558.360729,558.360729,688.434931,540.947431,0,0,0,0,0,0,558.159896,704.246389,6
0,0,0,0,1,834.019792,0.486210,0,0,0,0,0,0,0,0,1.960249,0,0,0,0,0.298406,0.298406,0,0.083519,96.112951,94.069184,0,0,0,199.234462,0,0,0,0,0,0,0,197.677882,0,0,3.115779,558.159896,558.159896,558.159896,688.241875,540.817049,0,0,0,0,0,0,557.977257,704.028125,6
0,0,0,0,1,650.805139,0.486981,0,0,0,0,0,0,0,0,1.958718,0,0,0,0,0.298173,0.298173,0,0.083641,96.112786,94.070425,0,0,0,198.981354,0,0,0,0,0,0,0,197.364601,0,0,3.114744,557.977257,557.977257,557.977257,688.012847,540.661181,0,0,0,0,0,0,557.807500,703.765208,6
0,0,0,0,1,466.659479,0.487932,0,0,0,0,0,0,0,0,1.956838,0,0,0,0,0.297888,0.297888,0,0.083794,96.112795,94.072161,0,0,0,198.670573,0,0,0,0,0,0,0,196.979809,0,0,3.113599,557.807500,557.807500,557.807500,687.731181,540.469479,0,0,0,0,0,0,557.645833,703.434722,6
0,0,0,0,1,281.273333,0.489175,0,0,0,0,0,0,0,0,1.954393,0,0,0,0,0.297517,0.297517,0,0.083995,96.112813,94.074418,0,0,0,198.270556,0,0,0,0,0,0,0,196.479444,0,0,3.112247,557.645833,557.645833,557.645833,687.364931,540.220347,0,0,0,0,0,0,557.487118,702.989514,6
0,0,0,0,1,93.843837,0.490967,0,0,0,0,0,0,0,0,1.950889,0,0,0,0,0.296985,0.296985,0,0.084285,96.112830,94.077656,0,0,0,197.699167,0,0,0,0,0,0,0,195.762240,0,0,3.110482,557.487118,557.487118,557.487118,686.839931,539.863576,0,0,0,0,0,0,557.324340,702.304792,6
0,0,0,0,1,0,0.439929,0,0,0,0,0,0,0,0,0.954096,0,0,0,0,0.145265,0.145265,0,0,48.049392,47.095299,0,0,0,110.938915,0,0,0,0,0,0,0,109.220885,0,0,3.107204,557.324340,557.324340,557.324340,686.032917,516.925417,0,0,0,0,0,0,556.631285,701.201250,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103105,556.631285,556.631285,556.631285,684.145000,546.100000,0,0,0,0,0,0,556.577083,699.833681,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099565,556.577083,556.577083,556.577083,684.145000,546.100000,0,0,0,0,0,0,556.522847,698.468819,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096032,556.522847,556.522847,556.522847,684.145000,546.100000,0,0,0,0,0,0,556.468646,697.106667,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092505,556.468646,556.468646,556.468646,684.145000,546.100000,0,0,0,0,0,0,556.414444,695.747153,6
0,0,0,443,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084004,556.414444,556.414444,556.414444,684.145000,546.100000,0,0,0,0,0,0,556.360347,694.392292,7
385281.671111,384021.537778,783139.342222,706.999991,1.000000,50.591298,0.143392,0.390145,0.514708,0.512360,0.268934,0.591900,0.594008,0.587108,0.594582,1.488762,460.058133,412.734967,424.111253,460.058501,0.265104,0.265023,0.420870,0.043841,28.923828,22.727326,3.384024,1.279875,290.618689,168.002917,79.365977,81.499082,88.229668,342.944667,112.284973,111.407240,119.252458,172.426762,253.488238,61.468976,3.084015,678.489392,678.408316,678.163872,687.554297,544.666806,574.556684,580.464271,580.545330,702.520382,702.520382,702.520382,556.573785,700.278359,9.000000
388113.031111,423375.502222,757795.413333,844,1,352.614618,0.463710,0.485186,0.638718,0.590972,0.347451,0.788824,0.789714,0.785017,0.791741,1.505563,926.897225,827.857492,872.128066,926.897966,0.306717,0.306717,0.852483,0.166626,96.102752,86.389714,6.854440,1.186405,580.733785,197.892622,157.111944,165.284566,175.377431,642.616747,209.223040,211.171484,222.222240,207.247639,506.942014,0,3.092595,707.056458,706.848264,706.602847,691.573472,542.455243,571.985069,579.587986,579.796181,730,730,730,556.895937,704.654722,10
419269.404444,471171.022222,692028.800000,886,1,697.772569,0.458739,0.525708,0.650317,0.585432,0.409549,0.807604,0.808589,0.805087,0.809135,1.434019,1077.056632,982.969359,1041.370512,1077.057494,0.308393,0.308393,1.006491,0.190006,96.097318,85.184245,8.092747,1.196305,681.579167,198.397778,185.424062,196.130191,202.662708,737.077760,241.574844,244.392889,251.110009,209.481649,595.274167,0,3.089999,706.398125,706.161875,706.022986,691.974028,542.314861,572.676632,580.497813,580.734097,730,730,730,557.210833,704.962569,11
427817.600000,521627.840000,631791.075556,212,1,603.917778,0.476467,0.539553,0.652527,0.547542,0.456456,0.587703,0.590861,0.585139,0.587108,1.879446,182.932464,169.893548,180.352065,182.932611,0.301364,0.301364,0.173035,0.210421,96.059497,91.382960,1.391299,1.195370,121.998950,199.996528,33.336226,35.345888,35.841319,180.870062,59.182427,60.550000,61.137631,201.608021,106.293151,0,3.086335,712.718403,712.531736,712.487083,690.936250,542.628194,566.986493,574.492396,574.679097,730,730,730,557.195382,705.174236,12
430289.244444,575072.888889,575937.031111,954,1,1001.230347,0.454207,0.543076,0.653847,0.502343,0.500990,0.824039,0.824213,0.824150,0.823753,1.541791,1209.016731,1118.902070,1208.460424,1209.017698,0.335838,0.335838,1.147679,0.545487,103.669618,91.158880,9.227975,1.195480,773.023542,214.955851,209.953542,226.268889,226.370295,819.262720,268.401724,275.595147,275.265884,228.242934,675.102917,0,3.086274,705.906597,705.585556,705.583611,691.890278,542.685243,573.482743,581.288785,581.609861,730,730,730,557.635694,705.043194,12
427520.960000,630210.488889,523644.373333,943,1,1384.200417,0.454912,0.539121,0.654540,0.456377,0.544472,0.820887,0.821909,0.821236,0.819517,1.514068,1187.274509,1092.136222,1187.275458,1177.196557,0.329799,0.329799,1.121824,0.499324,103.375174,91.146163,9.020086,1.195535,754.226181,212.858889,204.552396,221.852656,220.022135,803.957333,263.879129,271.219573,268.858649,227.242361,659.954167,0,3.092124,706.067639,705.721250,705.756806,691.935417,540.580868,572.782014,581.568090,581.914444,730,730,730,557.984931,705.036875,11
418332.764444,689400.391111,475126.044444,888,1,1722.598889,0.458399,0.525799,0.655107,0.408186,0.582601,0.807377,0.809172,0.807880,0.805080,1.436054,1075.542044,995.511710,1075.542905,1056.536865,0.308574,0.308574,1.015068,0.164170,96.134696,85.176137,8.161705,1.196635,683.041667,198.132049,186.556858,201.126198,197.669514,739.051520,243.358667,249.886489,245.806329,209.718368,596.691181,0,3.098041,706.494306,706.178750,706.251806,692.150833,542.433611,573.406597,581.490590,581.806181,730,730,730,558.417153,705.131528,10
383618.453333,748871.253333,423806.577778,489,1,1771.974583,0.471877,0.487862,0.648142,0.344856,0.595474,0.717507,0.721056,0.717525,0.713940,1.732550,473.961560,434.605938,473.961940,461.787668,0.303357,0.303357,0.444765,0.137927,96.134019,89.510816,3.576160,1.176560,305.009410,198.390434,82.973802,90.300807,88.036189,371.277013,121.584640,126.285458,123.406907,203.726962,266.387500,0,3.104514,709.711181,709.398958,709.493125,691.632569,543.014653,570.273542,578.706007,579.018229,730,730,730,558.521181,705.390486,9
380360.355556,775993.244444,379560.568889,291,1,1677.545417,0.475790,0.393318,0.524147,0.265940,0.522630,0.579990,0.586176,0.581557,0.572238,1.882894,179.027536,165.413308,179.027679,169.597015,0.301561,0.301561,0.166838,0.095727,96.052830,91.571571,1.341473,1.161160,116.852743,200.134896,32.230879,34.828372,33.029609,175.793742,58.015084,60.053098,57.725564,201.880729,101.964115,0,3.115163,712.931042,712.686389,712.854097,691.162014,542.791042,567.177187,575.590139,575.834826,730,730,730,558.380347,705.474444,7
0,0,0,0,1,1495.965278,0.482164,0,0,0,0,0,0,0,0,1.968339,0,0,0,0,0.299633,0.299633,0,0.095750,96.113186,94.049097,0,0,0,200.568594,0,0,0,0,0,0,0,199.336997,0,0,3.114504,558.380347,558.380347,558.380347,689.456458,541.644028,0,0,0,0,0,0,558.200139,705.339167,7
0,0,0,0,1,1313.904306,0.482617,0,0,0,0,0,0,0,0,1.967415,0,0,0,0,0.299493,0.299493,0,0.095828,96.112205,94.048958,0,0,0,200.415903,0,0,0,0,0,0,0,199.147934,0,0,3.113728,558.200139,558.200139,558.200139,689.319583,541.551319,0,0,0,0,0,0,558.042292,705.187917,7
0,0,0,0,1,1131.298611,0.483129,0,0,0,0,0,0,0,0,1.966478,0,0,0,0,0.299351,0.299351,0,0.083140,96.119887,94.070269,0,0,0,200.262101,0,0,0,0,0,0,0,198.952708,0,0,3.117938,558.042292,558.042292,558.042292,689.164583,541.440764,0,0,0,0,0,0,557.899861,705.016181,6
0,0,0,0,1,948.079861,0.483717,0,0,0,0,0,0,0,0,1.965402,0,0,0,0,0.299187,0.299187,0,0.072362,96.128455,94.090694,0,0,0,200.085538,0,0,0,0,0,0,0,198.728594,0,0,3.122122,557.899861,557.899861,557.899861,688.987153,541.314271,0,0,0,0,0,0,557.768160,704.817778,5
0,0,0,0,1,764.155833,0.484407,0,0,0,0,0,0,0,0,1.964135,0,0,0,0,0.298995,0.298995,0,0.063217,96.137917,94.110564,0,0,0,199.877899,0,0,0,0,0,0,0,198.465295,0,0,3.126250,557.768160,557.768160,557.768160,688.779653,541.166701,0,0,0,0,0,0,557.643403,704.582778,4
0,0,0,0,1,579.407535,0.485236,0,0,0,0,0,0,0,0,1.962457,0,0,0,0,0.298741,0.298741,0,0.063251,96.135859,94.110148,0,0,0,199.601024,0,0,0,0,0,0,0,198.121806,0,0,3.125298,557.643403,557.643403,557.643403,688.531250,540.999028,0,0,0,0,0,0,557.522847,704.295417,4
0,0,0,0,1,393.605833,0.486283,0,0,0,0,0,0,0,0,1.960492,0,0,0,0,0.298443,0.298443,0,0.055374,96.145495,94.129627,0,0,0,199.278872,0,0,0,0,0,0,0,197.715139,0,0,3.129171,557.522847,557.522847,557.522847,688.218472,540.779826,0,0,0,0,0,0,557.402326,703.924722,3
0,0,0,0,1,206.336771,0.487694,0,0,0,0,0,0,0,0,1.957664,0,0,0,0,0.298014,0.298014,0,0.055389,96.141875,94.128819,0,0,0,198.812708,0,0,0,0,0,0,0,197.135851,0,0,3.127776,557.402326,557.402326,557.402326,687.799792,540.497674,0,0,0,0,0,0,557.277951,703.403611,3
0,0,0,0,1,15.963668,0.489857,0,0,0,0,0,0,0,0,1.952963,0,0,0,0,0.297300,0.297300,0,0.054762,96.094583,94.086866,0,0,0,198.016545,0,0,0,0,0,0,0,196.168472,0,0,3.125782,557.277951,557.277951,557.277951,687.162014,540.102465,0,0,0,0,0,0,557.143333,702.518750,3
0,0,0,0,1.000000,0,0,0,0,0,0,0,0,0,0,0.157615,0,0,0,0,0.023993,0.023993,0,0,0,-0.157615,0,0,0,15.700127,0,0,0,0,0,0,0,0,0,0,3.117674,557.132604,557.132604,557.132604,686.445660,546.099983,0,0,0,0,0,0,557.103872,701.477326,4.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114124,557.091458,557.091458,557.091458,684.145000,546.100000,0,0,0,0,0,0,557.036979,699.792847,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110573,557.036979,557.036979,557.036979,684.145000,546.100000,0,0,0,0,0,0,556.982535,698.424167,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102048,556.982535,556.982535,556.982535,684.145000,546.100000,0,0,0,0,0,0,556.928194,697.060069,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098516,556.928194,556.928194,556.928194,684.145000,546.100000,0,0,0,0,0,0,556.873854,695.698681,5
0,0,0,419,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.094992,556.873854,556.873854,556.873854,684.145000,546.100000,0,0,0,0,0,0,556.819514,694.340000,5
384219.946667,383015.004444,784119.253333,698,1.000000,48.715414,0.142522,0.392491,0.518830,0.516406,0.270056,0.589429,0.591665,0.584503,0.592119,1.487609,455.867437,408.143507,420.035200,455.867802,0.264579,0.264486,0.416710,0.027237,28.752005,22.606613,3.350576,1.279969,287.062943,167.543490,78.298466,80.523071,87.216341,339.583707,111.176022,110.309564,118.098124,172.058268,250.540095,61.478407,3.104956,678.367057,678.281970,678.037457,687.549444,544.694201,574.644340,580.781233,580.866319,702.263038,702.263038,702.263038,557.013082,700.236658,5
388807.075556,423338.951111,757867.306667,162,1,79.136432,0,0,0,0,0,0,0.440913,0.493935,0.507599,0,0,0,0,0,0,0,0,0,0,-0.539525,0,0.539525,0,0,0,0,0,0,0,0,0,0,0,0,3.108637,557.075972,557.075972,557.075972,684.145000,546.100000,0,0,0,0,0,0,557.020486,701.816111,6
419673.528889,470937.777778,691764.551111,0,1,0,0,0,0,0,0,0,0,0,0,0.801121,0,0,0,0,0.121915,0.121915,0,0,0,-0.801121,0,0,0,55.499306,0,0,0,0,0,0,0,80.661510,0,0,3.102209,557.020486,557.020486,557.020486,692.237083,546.100000,0,0,0,0,0,0,557.929965,700.682222,7
428205.111111,521316.373333,631711.253333,194,1.000000,0,0,0.371975,0.449452,0.377711,0.314724,0,0.159702,0.175581,0.176328,0,0,0,0,0,0,0,0,0,0,-1.741388,0,1.741388,0,0,0,0,0,0,0,0,0,0,0,61.155716,3.095086,557.918368,557.918368,557.918368,684.145000,546.099983,407.881181,407.881181,407.881181,407.881181,407.881181,407.881181,557.887431,699.611424,8.000000
430722.648889,574664.800000,575934.702222,184.000004,1.000000,0,0,0.398775,0.479628,0.369144,0.367873,0,0.143659,0.148191,0.148111,0,0,0,0,0,0,0,0,0,0,-1.819368,0,1.819368,0,0,0,0,0,0,0,0,0,0,0,61.038633,3.091558,557.865260,557.865260,557.865260,684.145000,546.099991,434.402153,434.402153,434.402153,434.402153,434.402153,434.402153,557.832257,698.225191,8.000000
427932.666667,629724.533333,523695.688889,165,1.000000,0,0,0.466698,0.566039,0.395393,0.471265,0,0.069410,0.072228,0.071864,0,0,0,0,0,0,0,0,0,0,-2.047633,0,2.047633,0,0,0,0,0,0,0,0,0,0,0,61.064236,3.088037,557.815365,557.815365,557.815365,684.145026,546.100009,512.114757,512.114757,512.114757,512.114757,512.114757,512.114757,557.773854,696.760781,8.000000
418830.937778,688661.342222,475207.897778,817,1.000000,263.459080,0.179051,0.526263,0.654809,0.409014,0.582883,0.705457,0.707291,0.705700,0.703382,1.434583,862.602114,800.998053,862.602804,847.158446,0.290532,0.290541,0.814869,0.045364,37.194097,27.904058,6.551998,1.258093,549.953056,183.452648,150.564297,161.819123,158.999896,603.459858,198.701013,204.075360,200.683484,192.086450,480.055833,60.456306,3.104101,689.997170,689.732691,689.797448,689.646771,544.433772,575.478186,582.277231,582.541710,714.378064,714.378064,714.378064,558.094861,702.583255,7.000000
384514.062222,748776.888889,424279.466667,709,1,554.227083,0.467546,0.489021,0.649050,0.345927,0.596527,0.767428,0.770445,0.767398,0.764441,1.597038,744.219022,681.072110,744.219618,726.026141,0.305349,0.305349,0.698225,0.100702,96.125156,87.635755,5.614112,1.177550,474.021771,197.577014,128.778576,140.397274,137.052995,540.034667,176.944320,183.646684,179.443662,205.595191,414.429965,0,3.117237,708.017083,707.674861,707.770833,691.642014,542.868889,571.520451,580.157812,580.500035,730,730,730,558.327153,704.916806,6
378453.475556,776660.337778,378369.386667,442,1,524.747049,0.474143,0.396871,0.530500,0.267744,0.528266,0.664839,0.670714,0.665445,0.658357,1.818122,316.884622,291.764421,316.884876,301.895471,0.303238,0.303238,0.295526,0.086861,96.523116,91.082595,2.376196,1.159345,204.674826,200.120556,56.241224,60.971610,58.150217,268.999076,88.740187,91.912133,88.346747,203.573663,178.845417,0,3.124348,711.084306,710.804444,710.969097,691.444306,542.769132,568.451007,577.242882,577.522674,730,730,730,558.311215,705.422014,5
0,0,0,0,1,336.312361,0.482741,0,0,0,0,0,0,0,0,1.967665,0,0,0,0,0.299531,0.299531,0,0.055344,96.154705,94.131693,0,0,0,200.464028,0,0,0,0,0,0,0,199.184722,0,0,3.133903,558.311215,558.311215,558.311215,689.280625,541.496632,0,0,0,0,0,0,558.192708,705.013056,3
0,0,0,0,1,146.098420,0.484312,0,0,0,0,0,0,0,0,1.964629,0,0,0,0,0.299070,0.299070,0,0.048617,96.164470,94.151224,0,0,0,199.964983,0,0,0,0,0,0,0,198.558854,0,0,3.137355,558.192708,558.192708,558.192708,688.807222,541.167431,0,0,0,0,0,0,558.067326,704.410694,2
0,0,0,0,1,0,0.410232,0,0,0,0,0,0,0,0,1.471835,0,0,0,0,0.224009,0.224009,0,0,49.488225,48.016389,0,0,0,121.299661,0,0,0,0,0,0,0,120.634870,0,0,3.146492,558.067326,558.067326,558.067326,691.790417,572.487813,0,0,0,0,0,0,559.076493,703.393403,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.144548,559.076493,559.076493,559.076493,684.145000,546.100000,0,0,0,0,0,0,559.021458,702.009722,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.140966,559.021458,559.021458,559.021458,684.145000,546.100000,0,0,0,0,0,0,558.966424,700.628750,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.142372,558.966424,558.966424,558.966424,684.145000,546.100000,0,0,0,0,0,0,558.911285,699.248542,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.138798,558.911285,558.911285,558.911285,684.145000,546.100000,0,0,0,0,0,0,558.856146,697.871042,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135231,558.856146,558.856146,558.856146,684.145000,546.100000,0,0,0,0,0,0,558.801007,696.496319,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131671,558.801007,558.801007,558.801007,684.145000,546.100000,0,0,0,0,0,0,558.745903,695.124236,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128118,558.745903,558.745903,558.745903,684.145000,546.100000,0,0,0,0,0,0,558.690799,693.754861,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124571,558.690799,558.690799,558.690799,684.145000,546.100000,0,0,0,0,0,0,558.635694,692.388125,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121031,558.635694,558.635694,558.635694,684.145000,546.100000,0,0,0,0,0,0,558.580590,691.024167,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112516,558.580590,558.580590,558.580590,684.145000,546.100000,0,0,0,0,0,0,558.525590,689.664792,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108994,558.525590,558.525590,558.525590,684.145000,546.100000,0,0,0,0,0,0,558.470590,688.308125,0
0,0,0,537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100498,558.470590,558.470590,558.470590,684.145000,546.100000,0,0,0,0,0,0,558.415694,686.956111,1
383144.062222,382013.386667,785099.413333,422,1,0,0,0.148834,0.197136,0.196187,0.102221,0,0.401604,0.404544,0.412274,0,0,0,0,0,0,0,0,0,0,-1.175221,0,1.175221,0,0,0,0,0,0,0,0,0,0,0,61.632413,3.087031,558.402865,558.402865,558.402865,684.145000,546.099983,223.120434,223.120434,223.120434,223.120434,223.120434,223.120434,558.373837,685.926528,3.000000
389536.293333,423321.360000,757903.857778,909.999991,1,270.479262,0.180147,0.486856,0.639726,0.593485,0.348730,0.709362,0.710052,0.705771,0.712263,1.430807,914.736830,813.554587,860.293627,914.737561,0.294322,0.294351,0.840162,0.039093,37.357852,27.884843,6.755364,1.247743,564.647500,182.367101,152.349831,160.858242,170.751432,618.246844,201.461804,203.109751,213.675289,192.282057,493.684392,61.220903,3.103411,690.323950,690.124748,689.904036,687.673099,543.853429,575.399058,582.762548,582.961766,714.599527,714.599527,714.599527,558.671050,699.059497,5.000000
420090.666667,470713.066667,691472.142222,955,1,766.034097,0.455805,0.526438,0.649785,0.586781,0.410422,0.818649,0.819684,0.815934,0.820328,1.523218,1194.454993,1079.406296,1154.151876,1194.455948,0.331793,0.331793,1.112627,0.421663,103.201259,91.114045,8.946139,1.196195,743.466389,211.301285,200.959757,214.474948,221.750503,795.485796,260.685013,263.776373,271.024373,226.415417,651.232361,0,3.109577,706.267153,705.992083,705.850000,690.739583,540.778090,573.284063,582.466319,582.741389,730,730,730,558.951354,703.547153,7
428604.160000,521015.431111,631612.728889,973,1,1172.517361,0.452902,0.540226,0.652140,0.548878,0.457146,0.825294,0.824799,0.824778,0.826304,1.595485,1251.113481,1154.354701,1234.526696,1251.114482,0.347532,0.347532,1.181447,0.455309,103.127951,90.382240,9.499492,1.195425,787.152292,215.528420,214.241597,228.687656,231.672604,831.159111,271.963253,278.252551,280.943342,227.704757,685.956250,0,3.107550,706.021667,705.743472,705.687847,691.173194,547.434583,576.195799,582.929653,583.207847,730,730,730,559.610590,704.142986,8
431166.613333,574265.457778,575914.915556,964,1,1575.513750,0.453043,0.543821,0.653411,0.503786,0.501696,0.824615,0.824629,0.824823,0.824394,1.584473,1242.468662,1151.747371,1242.096954,1242.469656,0.345130,0.345130,1.180306,0.474465,103.398811,90.654028,9.490310,1.195535,783.460833,215.145365,212.956163,229.172917,229.239722,829.011342,271.586844,278.891822,278.532658,228.231892,683.615486,0,3.105188,706.122847,705.811111,705.809861,691.510486,546.429340,576.091597,583.487708,583.799514,730,730,730,560.289340,704.457431,9
428354.062222,629246.720000,523735.040000,930,1,1953.130417,0.455089,0.539882,0.654125,0.457765,0.545104,0.817573,0.819268,0.817609,0.815842,1.511564,1185.289719,1082.398654,1185.290667,1175.176762,0.329247,0.329247,1.117566,0.449983,103.329410,91.186528,8.985852,1.195480,740.097431,210.973750,199.690382,218.118559,216.309549,793.972764,260.583129,267.884036,265.505618,227.053438,649.122569,0,3.107489,706.470278,706.099792,706.135000,691.862153,540.364722,573.863854,583.819028,584.189583,730,730,730,560.509444,704.698472,9
419333.084444,687920.924444,475275.982222,872,1,2284.371944,0.458685,0.526722,0.654490,0.409837,0.583173,0.803564,0.806096,0.803749,0.800848,1.439357,1067.863625,981.130977,1067.864479,1048.430271,0.308430,0.308430,1.005450,0.142948,96.095208,85.232109,8.084377,1.196415,667.047083,196.637274,181.264306,196.829896,193.345833,726.858311,239.319929,245.847787,241.690613,209.501615,584.072222,0,3.108537,706.895486,706.555347,706.629444,692.162708,542.517917,574.352326,583.613958,583.954097,730,730,730,560.881111,704.914792,9
385434.560000,748671.004444,424744.568889,760,1,2496.837500,0.465107,0.490160,0.649888,0.346994,0.597565,0.773854,0.777439,0.773666,0.770457,1.560025,821.361146,747.178711,821.361803,801.120088,0.306167,0.306167,0.769231,0.112333,96.115790,87.079905,6.185044,1.178485,513.015590,196.575174,138.744922,152.142014,148.490312,580.705209,190.371769,197.435858,192.897582,206.653090,449.371181,0,3.119927,708.009306,707.644583,707.741250,692.073819,543.066493,573.186667,582.871806,583.236528,730,730,730,561.094931,705.153611,7
376610.346667,777308.444444,377216.106667,370,1,2440.775000,0.475173,0.400367,0.536745,0.269527,0.533824,0.629987,0.637893,0.630188,0.621881,1.842492,255.982301,233.596414,255.982506,243.264827,0.301850,0.301850,0.237897,0.068489,96.069462,91.088073,1.912821,1.157585,162.993507,198.942708,44.523898,48.695464,46.326753,226.816107,74.793236,77.517138,74.505729,202.177812,142.894158,0,3.135830,712.111319,711.816458,711.981181,691.213056,542.800347,568.255694,578.983646,579.278472,730,730,730,560.512778,705.285903,4
0,0,0,0,1,2261.921806,0.482705,0,0,0,0,0,0,0,0,1.967738,0,0,0,0,0.299542,0.299542,0,0.055343,96.154783,94.131701,0,0,0,200.476163,0,0,0,0,0,0,0,199.199740,0,0,3.138691,560.512778,560.512778,560.512778,689.291458,541.503993,0,0,0,0,0,0,559.846771,705.192292,3
0,0,0,0,1,2082.712778,0.483017,0,0,0,0,0,0,0,0,1.967262,0,0,0,0,0.299470,0.299470,0,0.048642,96.167977,94.152075,0,0,0,200.400469,0,0,0,0,0,0,0,199.098472,0,0,3.142004,559.846771,559.846771,559.846771,689.197083,541.430556,0,0,0,0,0,0,559.352257,705.091111,2
0,0,0,0,1,1903.209306,0.483318,0,0,0,0,0,0,0,0,1.965793,0,0,0,0,0.299247,0.299247,0,0.041480,96.089497,94.082222,0,0,0,200.135781,0,0,0,0,0,0,0,198.812014,0,0,3.145649,559.352257,559.352257,559.352257,689.103194,541.420938,0,0,0,0,0,0,558.974271,704.981319,1
0,0,0,0,1,1723.315556,0.483684,0,0,0,0,0,0,0,0,1.965059,0,0,0,0,0.299135,0.299135,0,0.041481,96.089531,94.082986,0,0,0,200.014965,0,0,0,0,0,0,0,198.661875,0,0,3.144517,558.974271,558.974271,558.974271,688.993264,541.345903,0,0,0,0,0,0,558.668681,704.861319,1
0,0,0,0,1,1542.995972,0.484082,0,0,0,0,0,0,0,0,1.964271,0,0,0,0,0.299016,0.299016,0,0.036274,96.088299,94.087752,0,0,0,199.880833,0,0,0,0,0,0,0,198.495833,0,0,3.148493,558.668681,558.668681,558.668681,688.872708,541.266146,0,0,0,0,0,0,558.413750,704.728819,0
0,0,0,0,1,1362.215417,0.484528,0,0,0,0,0,0,0,0,1.963379,0,0,0,0,0.298880,0.298880,0,0.036266,96.088351,94.088707,0,0,0,199.733924,0,0,0,0,0,0,0,198.313108,0,0,3.147557,558.413750,558.413750,558.413750,688.738819,541.174861,0,0,0,0,0,0,558.195104,704.581319,0
0,0,0,0,1,1180.925833,0.485030,0,0,0,0,0,0,0,0,1.962379,0,0,0,0,0.298729,0.298729,0,0.036257,96.088403,94.089766,0,0,0,199.569358,0,0,0,0,0,0,0,198.108316,0,0,3.146656,558.195104,558.195104,558.195104,688.588819,541.072604,0,0,0,0,0,0,558.002882,704.414931,0
0,0,0,0,1,999.066042,0.485601,0,0,0,0,0,0,0,0,1.961241,0,0,0,0,0.298556,0.298556,0,0.036247,96.088464,94.090972,0,0,0,199.382257,0,0,0,0,0,0,0,197.875382,0,0,3.145758,558.002882,558.002882,558.002882,688.418194,540.956319,0,0,0,0,0,0,557.830000,704.224097,0
0,0,0,0,1,816.554236,0.486265,0,0,0,0,0,0,0,0,1.959922,0,0,0,0,0.298356,0.298356,0,0.036236,96.088533,94.092378,0,0,0,199.165486,0,0,0,0,0,0,0,197.605347,0,0,3.144831,557.830000,557.830000,557.830000,688.220347,540.821563,0,0,0,0,0,0,557.670938,704.000347,0
0,0,0,0,1,633.274722,0.487057,0,0,0,0,0,0,0,0,1.958354,0,0,0,0,0.298118,0.298118,0,0.036224,96.088620,94.094045,0,0,0,198.907760,0,0,0,0,0,0,0,197.284080,0,0,3.143835,557.670938,557.670938,557.670938,687.985000,540.661319,0,0,0,0,0,0,557.521215,703.729931,0
0,0,0,0,1,449.048125,0.488039,0,0,0,0,0,0,0,0,1.956416,0,0,0,0,0.297824,0.297824,0,0.036208,96.088733,94.096102,0,0,0,198.589792,0,0,0,0,0,0,0,196.887396,0,0,3.142713,557.521215,557.521215,557.521215,687.694375,540.463576,0,0,0,0,0,0,557.376597,703.388194,0
0,0,0,0,1,263.544601,0.489330,0,0,0,0,0,0,0,0,1.953882,0,0,0,0,0.297439,0.297439,0,0.036184,96.088863,94.098802,0,0,0,198.174184,0,0,0,0,0,0,0,196.368073,0,0,3.141364,557.376597,557.376597,557.376597,687.314167,540.205243,0,0,0,0,0,0,557.232326,702.923750,0
0,0,0,0,1,75.850382,0.491221,0,0,0,0,0,0,0,0,1.950206,0,0,0,0,0.296882,0.296882,0,0.036137,96.088984,94.102639,0,0,0,197.571580,0,0,0,0,0,0,0,195.612448,0,0,3.139560,557.232326,557.232326,557.232326,686.761875,539.831736,0,0,0,0,0,0,557.081424,702.195694,0
0,0,0,0,1,0,0.443145,0,0,0,0,0,0,0,0,0.770906,0,0,0,0,0.117406,0.117406,0,0,48.043529,47.272622,0,0,0,110.521424,0,0,0,0,0,0,0,108.414905,0,0,3.135268,557.081424,557.081424,557.081424,683.011736,474.311562,0,0,0,0,0,0,555.678160,701.041528,0
0,0,0,510,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125241,555.678160,555.678160,555.678160,684.145000,546.100000,0,0,0,0,0,0,555.623576,699.664444,1
382060.733333,381022.795556,786074.017778,769.000009,1.000000,85.030968,0.152462,0.397357,0.527370,0.524741,0.272421,0.619726,0.621349,0.615167,0.622662,1.480695,532.198538,478.180787,490.604580,532.198964,0.269908,0.269856,0.487074,0.024261,31.103129,24.416686,3.916341,1.265145,336.694792,173.163164,92.052129,94.383073,102.175512,389.808213,127.591738,126.610689,135.605787,177.727036,293.394939,61.461202,3.120843,681.364800,681.284418,681.027474,689.260052,544.929280,574.362318,579.994175,580.074523,705.639002,705.639002,705.639002,555.898507,703.136832,3.000000
390299.591111,423322.631111,757902.293333,886,1,429.486111,0.461626,0.487717,0.640191,0.594747,0.349415,0.796392,0.796852,0.792637,0.799688,1.478805,986.468504,884.873873,928.392802,986.469293,0.307630,0.307630,0.908538,0.102340,96.146658,86.072257,7.305147,1.188110,620.138611,198.746927,168.256094,176.303333,187.023906,679.082240,221.381600,223.068053,234.632622,208.278056,540.853264,0,3.112866,706.703542,706.509167,706.261458,691.918958,542.620417,572.163889,579.291563,579.485972,730,730,730,556.306181,705.051111,6
420520.853333,470497.351111,691152.213333,929,1,798.337014,0.456597,0.526811,0.649493,0.587451,0.410887,0.815495,0.816227,0.813003,0.817257,1.454896,1140.887309,1038.668604,1102.798314,1140.888221,0.316913,0.316913,1.065174,0.250232,99.971146,88.505347,8.564592,1.196085,722.604306,206.005868,196.294566,208.068993,215.051753,774.326329,253.733458,256.770080,263.822773,218.948403,631.469653,0,3.108895,706.091806,705.843681,705.702153,691.920000,539.917292,572.136701,580.214340,580.462465,730,730,730,556.583056,705.022292,7
429014.720000,520725.191111,631495.466667,951,1,1186.399306,0.454691,0.540574,0.651939,0.549543,0.457522,0.823076,0.823119,0.822318,0.823791,1.532865,1202.024612,1103.122581,1186.021690,1202.025574,0.333896,0.333896,1.132959,0.443346,103.593620,91.312370,9.109621,1.195425,766.072431,214.584253,207.800312,222.963715,225.886962,812.891307,265.986507,272.138951,274.765831,227.833177,669.072569,0,3.104350,705.880764,705.578264,705.521944,691.751806,541.906354,572.874757,580.702292,581.004792,730,730,730,557.049201,704.950764,8
431620.800000,573874.880000,575877.511111,949,1,1574.860000,0.454452,0.544198,0.653181,0.504499,0.502077,0.823631,0.823893,0.823707,0.823293,1.534533,1203.328632,1112.587715,1202.925209,1203.329595,0.334258,0.334258,1.141976,0.462215,103.549653,91.175252,9.182120,1.195535,769.985625,214.386146,208.976372,225.450226,225.523872,816.690489,267.548196,274.753582,274.388711,227.856163,672.649792,0,3.100347,705.909792,705.584236,705.582847,691.757292,542.071736,573.152292,581.139375,581.464931,730,730,730,557.593750,704.929861,9
428785.031111,628776.960000,523762.275556,915,1,1940.029583,0.456137,0.540269,0.653907,0.458459,0.545450,0.816478,0.817818,0.816667,0.814948,1.462454,1146.803674,1053.260299,1146.804592,1136.797828,0.318557,0.318557,1.082958,0.321281,100.676762,88.989965,8.707582,1.195480,729.065833,206.665174,197.516667,214.550816,212.730851,781.720889,256.552764,263.765440,261.402702,220.716198,638.251736,0,3.101692,706.210903,705.859722,705.896111,691.931667,539.539444,572.288611,581.382882,581.733993,730,730,730,557.955174,704.981875,9
419839.573333,687180.800000,475331.128889,86,1,1780.832778,0.479011,0.527175,0.654152,0.410655,0.583472,0.365812,0.368172,0.367292,0.361972,1.949593,44.465062,41.782522,44.465097,43.109022,0.300456,0.300456,0.041983,0.127460,95.994766,92.383845,0.337566,1.196305,30.239612,200.573837,8.368315,8.896959,8.629799,71.739080,23.618953,24.268684,23.851444,200.401979,26.243097,0,3.102503,716.675833,716.522014,716.598750,690.298403,542.285694,565.148160,571.279340,571.433125,730,730,730,557.698785,704.876944,9
386378.417778,748551.608889,425200.640000,76,1,1614.318750,0.479554,0.491277,0.650653,0.348055,0.598590,0.311717,0.312531,0.314222,0.308398,1.955735,30.818921,28.656981,30.818946,29.580189,0.300249,0.300249,0.028903,0.093903,95.981389,92.519887,0.232395,1.179475,20.966758,200.490260,5.780472,6.209996,5.963955,58.250707,19.106282,19.800842,19.343584,200.147222,18.158670,0,3.111545,717.555417,717.386389,717.482014,690.138889,542.180625,564.947917,570.143403,570.312396,730,730,730,557.472361,704.728681,7
374846.151111,777932.160000,376110.080000,102,1,1449.818333,0.479950,0.403795,0.542853,0.271288,0.539279,0.330960,0.333033,0.335176,0.324671,1.951984,35.768126,33.164093,35.768155,33.335686,0.300093,0.300093,0.033190,0.060828,95.946250,92.510747,0.266867,1.155825,24.057737,200.249427,6.683995,7.200686,6.718063,62.970511,20.755611,21.526416,20.688484,199.908993,20.844373,0,3.125591,717.197153,717.016806,717.184931,690.010625,542.127986,564.903194,570.275208,570.455556,730,730,730,557.280903,704.578750,4
0,0,0,0,1,1268.854444,0.485056,0,0,0,0,0,0,0,0,1.963123,0,0,0,0,0.298842,0.298842,0,0.048602,96.162431,94.150703,0,0,0,199.715937,0,0,0,0,0,0,0,198.250156,0,0,3.134498,557.280903,557.280903,557.280903,688.584236,541.017083,0,0,0,0,0,0,557.154132,704.422639,2
0,0,0,0,1,1087.352778,0.485589,0,0,0,0,0,0,0,0,1.962047,0,0,0,0,0.298679,0.298679,0,0.048592,96.160990,94.150347,0,0,0,199.538160,0,0,0,0,0,0,0,198.029653,0,0,3.133781,557.154132,557.154132,557.154132,688.424931,540.909722,0,0,0,0,0,0,557.037882,704.245069,2
0,0,0,0,1,905.307014,0.486174,0,0,0,0,0,0,0,0,1.960092,0,0,0,0,0.298382,0.298382,0,0.041488,96.089774,94.088194,0,0,0,199.197726,0,0,0,0,0,0,0,197.644757,0,0,3.138014,557.037882,557.037882,557.037882,688.248194,540.838090,0,0,0,0,0,0,556.931979,704.038958,1
0,0,0,0,1,722.555903,0.486898,0,0,0,0,0,0,0,0,1.958657,0,0,0,0,0.298164,0.298164,0,0.041490,96.089844,94.089696,0,0,0,198.962135,0,0,0,0,0,0,0,197.351146,0,0,3.137195,556.931979,556.931979,556.931979,688.033125,540.691632,0,0,0,0,0,0,556.829479,703.793889,1
0,0,0,0,1,538.873924,0.487785,0,0,0,0,0,0,0,0,1.957809,0,0,0,0,0.298036,0.298036,0,0.042936,96.188264,94.187517,0,0,0,198.765556,0,0,0,0,0,0,0,197.193819,0,0,3.136264,556.829479,556.829479,556.829479,687.771528,540.431319,0,0,0,0,0,0,556.727743,703.491667,1
0,0,0,0,1,354.185521,0.488892,0,0,0,0,0,0,0,0,1.954740,0,0,0,0,0.297570,0.297570,0,0.036196,96.088828,94.097891,0,0,0,198.314861,0,0,0,0,0,0,0,196.544167,0,0,3.140133,556.727743,556.727743,556.727743,687.442917,540.292535,0,0,0,0,0,0,556.623438,703.096667,0
0,0,0,0,1,167.903299,0.490435,0,0,0,0,0,0,0,0,1.951731,0,0,0,0,0.297113,0.297113,0,0.036156,96.088880,94.100998,0,0,0,197.821562,0,0,0,0,0,0,0,195.925851,0,0,3.138688,556.623438,556.623438,556.623438,686.991042,539.986701,0,0,0,0,0,0,556.511944,702.527153,0
0,0,0,0,1,0,0.471890,0,0,0,0,0,0,0,0,1.718344,0,0,0,0,0.261552,0.261552,0,0,71.502066,69.783720,0,0,0,152.669826,0,0,0,0,0,0,0,151.522674,0,0,3.137632,556.511944,556.511944,556.511944,688.563889,559.743785,0,0,0,0,0,0,557.241528,701.551736,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135390,557.241528,557.241528,557.241528,684.145000,546.100000,0,0,0,0,0,0,557.186667,700.171736,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131817,557.186667,557.186667,557.186667,684.145000,546.100000,0,0,0,0,0,0,557.131806,698.794375,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128251,557.131806,557.131806,557.131806,684.145000,546.100000,0,0,0,0,0,0,557.076944,697.419722,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124692,557.076944,557.076944,557.076944,684.145000,546.100000,0,0,0,0,0,0,557.022118,696.047847,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121140,557.022118,557.022118,557.022118,684.145000,546.100000,0,0,0,0,0,0,556.967257,694.678611,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117594,556.967257,556.967257,556.967257,684.145000,546.100000,0,0,0,0,0,0,556.912431,693.312083,0
0,0,0,565,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104091,556.912431,556.912431,556.912431,684.145000,546.100000,0,0,0,0,0,0,556.857778,691.952153,2
380977.813333,380050.382222,787036.337778,362,1,0,0,0.182561,0.242779,0.241519,0.124942,0,0.316282,0.338392,0.346027,0,0,0,0,0,0,0,0,0,0,-1.309252,0,1.309252,0,0,0,0,0,0,0,0,0,0,0,61.698889,3.090605,556.844253,556.844253,556.844253,684.145000,546.099983,270.284878,270.284878,270.284878,270.284878,270.284878,270.284878,556.816840,690.934479,4
391095.715556,423342.586667,757859.564444,916,1,277.921198,0.180492,0.488593,0.640629,0.596010,0.350130,0.712660,0.712989,0.709237,0.715756,1.422746,920.960909,825.051682,866.606481,920.961645,0.293618,0.293629,0.847874,0.042392,37.507049,27.976433,6.817375,1.248101,574.724392,183.723993,155.811897,163.440946,173.403307,626.267680,204.252613,205.694969,216.320116,192.777717,501.523490,61.159727,3.099965,690.161701,689.984375,689.763090,688.413785,544.007318,575.078537,581.613173,581.790499,714.817964,714.817964,714.817964,557.188598,700.567873,6.000000
420964.017778,470291.342222,690805.404444,963,1,776.686042,0.455529,0.527191,0.649185,0.588116,0.411372,0.820871,0.821429,0.818371,0.822812,1.530010,1199.791881,1089.200832,1159.432276,1199.792841,0.333276,0.333276,1.119141,0.425349,103.305833,91.155929,8.998515,1.196030,753.968125,212.780208,204.436354,217.239219,224.585104,803.187698,263.172142,266.352036,273.663556,226.782049,659.325764,0,3.107095,706.029375,705.770208,705.627292,690.829028,541.321458,572.873403,581.248854,581.508021,730,730,730,557.602847,703.807292,7
429436.728889,520445.653333,631359.146667,982,1,1185.813333,0.452457,0.540930,0.651732,0.550205,0.457918,0.827635,0.826662,0.827351,0.828894,1.605096,1258.662163,1167.811384,1242.184421,1258.663170,0.349629,0.349629,1.190641,0.454721,102.896432,90.067778,9.573415,1.195425,799.275903,216.619670,218.358281,231.859983,234.847847,839.944320,274.839787,281.197600,283.906951,227.416858,695.177361,0,3.104555,705.785556,705.527431,705.472014,691.097222,548.427604,576.011042,581.817292,582.075451,730,730,730,558.418125,704.210972,8
432084.871111,573493.155556,575822.435556,980,1,1596.109306,0.451967,0.544577,0.652943,0.505205,0.502475,0.828031,0.827303,0.828606,0.828186,1.609995,1262.493156,1180.633201,1262.485316,1262.494166,0.350693,0.350693,1.202701,0.473177,102.845938,89.896840,9.670384,1.195535,803.414167,216.575174,219.655538,234.438767,234.440365,843.970489,276.484160,283.936693,283.549671,227.551962,698.839514,0,3.102251,705.854097,705.574653,705.574583,691.346528,549.058958,576.660139,582.564028,582.843472,730,730,730,559.406250,704.431667,9
429225.351111,628315.093333,523777.386667,951,1,1983.798889,0.454231,0.540659,0.653683,0.459150,0.545815,0.821682,0.822569,0.822138,0.820339,1.550054,1215.480020,1118.444035,1215.480992,1204.651077,0.337634,0.337634,1.148565,0.490167,103.695017,91.224167,9.235098,1.195535,763.947014,213.868212,207.213681,224.666059,222.720625,813.061262,266.828889,274.355093,271.877298,228.287031,668.074444,0,3.100174,706.214792,705.872153,705.909167,691.670000,543.236146,574.659132,583.191458,583.534167,730,730,730,559.995000,704.627778,10
420350.791111,686443.022222,475374.648889,454,1,2040.871250,0.472565,0.527622,0.653797,0.411466,0.583780,0.719324,0.724682,0.718071,0.715218,1.724396,486.431091,449.038186,486.431481,476.940036,0.303159,0.303159,0.458464,0.160185,96.131068,89.364045,3.686304,1.196140,311.345903,197.368455,84.883550,91.776128,90.028073,378.993102,124.770187,128.231378,125.991529,203.424132,272.609340,0,3.102212,709.780556,709.493819,709.564792,691.315556,542.777917,570.562257,580.214479,580.501181,730,730,730,559.934479,704.929097,10
387343.964444,748416.640000,425646.506667,484,1,2092.258333,0.472118,0.492373,0.651345,0.349112,0.599601,0.716773,0.721541,0.716226,0.712551,1.730143,478.017027,437.433594,478.017410,465.503345,0.303329,0.303329,0.448252,0.120912,96.143611,89.507899,3.604192,1.180465,304.688785,197.766892,82.770417,90.258316,87.951398,372.096391,122.110640,126.460204,123.525538,203.642986,266.700156,0,3.112719,709.866528,709.549444,709.644653,691.530000,542.945764,570.514931,580.067951,580.385069,730,730,730,559.886944,705.190903,8
371995.946667,778948.337778,374316.160000,507,1,2101.640278,0.472962,0.409609,0.553138,0.274312,0.548522,0.691711,0.697717,0.691985,0.685431,1.773128,393.748938,359.666066,393.749253,375.546058,0.302820,0.302820,0.366455,0.215623,96.124227,90.035903,2.946499,1.153075,250.352951,198.425885,68.385030,74.709314,71.333576,316.753564,104.322880,108.333164,104.097538,203.238594,219.104531,0,3.093246,710.545694,710.231528,710.396319,691.567222,542.981042,569.749340,579.341215,579.655382,730,730,730,559.772257,705.404514,12
0,0,0,0,1,1921.660833,0.482341,0,0,0,0,0,0,0,0,1.967816,0,0,0,0,0.299554,0.299554,0,0.178810,96.091102,93.944479,0,0,0,200.462587,0,0,0,0,0,0,0,199.218160,0,0,3.097603,559.772257,559.772257,559.772257,689.405000,541.631042,0,0,0,0,0,0,559.369236,705.296944,11
0,0,0,0,1,1741.283194,0.482695,0,0,0,0,0,0,0,0,1.967134,0,0,0,0,0.299450,0.299450,0,0.151765,96.090885,93.971988,0,0,0,200.344601,0,0,0,0,0,0,0,199.071528,0,0,3.101407,559.369236,559.369236,559.369236,689.297431,541.560243,0,0,0,0,0,0,559.045069,705.179306,10
0,0,0,0,1,1560.480972,0.483087,0,0,0,0,0,0,0,0,1.966344,0,0,0,0,0.299330,0.299330,0,0.151937,96.090868,93.972587,0,0,0,200.214462,0,0,0,0,0,0,0,198.909896,0,0,3.100364,559.045069,559.045069,559.045069,689.179236,541.479549,0,0,0,0,0,0,558.775729,705.049792,10
0,0,0,0,1,1379.210278,0.483519,0,0,0,0,0,0,0,0,1.965505,0,0,0,0,0.299203,0.299203,0,0.129677,96.089861,93.994679,0,0,0,200.069219,0,0,0,0,0,0,0,198.730122,0,0,3.104388,558.775729,558.775729,558.775729,689.048542,541.393993,0,0,0,0,0,0,558.545903,704.905417,9
0,0,0,0,1,1197.425417,0.484016,0,0,0,0,0,0,0,0,1.964545,0,0,0,0,0.299057,0.299057,0,0.111567,96.108056,94.031944,0,0,0,199.942413,0,0,0,0,0,0,0,198.563924,0,0,3.108452,558.545903,558.545903,558.545903,688.899028,541.266562,0,0,0,0,0,0,558.342569,704.742431,8
0,0,0,0,1,1015.063264,0.484571,0,0,0,0,0,0,0,0,1.963471,0,0,0,0,0.298894,0.298894,0,0.096207,96.110295,94.050616,0,0,0,199.763403,0,0,0,0,0,0,0,198.340955,0,0,3.112523,558.342569,558.342569,558.342569,688.731806,541.151806,0,0,0,0,0,0,558.160451,704.555486,7
0,0,0,0,1,832.041319,0.485219,0,0,0,0,0,0,0,0,1.962245,0,0,0,0,0.298708,0.298708,0,0.083397,96.115174,94.069531,0,0,0,199.563403,0,0,0,0,0,0,0,198.086337,0,0,3.116570,558.160451,558.160451,558.160451,688.537500,541.016771,0,0,0,0,0,0,557.993333,704.336458,6
0,0,0,0,1,648.255417,0.485989,0,0,0,0,0,0,0,0,1.960692,0,0,0,0,0.298473,0.298473,0,0.083492,96.113446,94.069262,0,0,0,199.307483,0,0,0,0,0,0,0,197.768594,0,0,3.115568,557.993333,557.993333,557.993333,688.307569,540.861389,0,0,0,0,0,0,557.836979,704.072361,6
0,0,0,0,1,463.518611,0.486943,0,0,0,0,0,0,0,0,1.958895,0,0,0,0,0.298200,0.298200,0,0.072614,96.120859,94.089349,0,0,0,199.012188,0,0,0,0,0,0,0,197.396458,0,0,3.119434,557.836979,557.836979,557.836979,688.023403,540.663437,0,0,0,0,0,0,557.686528,703.739375,5
0,0,0,0,1,277.514965,0.488192,0,0,0,0,0,0,0,0,1.956528,0,0,0,0,0.297841,0.297841,0,0.063375,96.128602,94.108698,0,0,0,198.623681,0,0,0,0,0,0,0,196.907413,0,0,3.123083,557.686528,557.686528,557.686528,687.653125,540.406840,0,0,0,0,0,0,557.537187,703.289097,4
0,0,0,0,1,89.426589,0.489999,0,0,0,0,0,0,0,0,1.952939,0,0,0,0,0.297296,0.297296,0,0.063453,96.124219,94.107830,0,0,0,198.033333,0,0,0,0,0,0,0,196.172396,0,0,3.121321,557.537187,557.537187,557.537187,687.121528,540.048924,0,0,0,0,0,0,557.382778,702.593194,4
0,0,0,0,1,0,0.440267,0,0,0,0,0,0,0,0,0.907207,0,0,0,0,0.138134,0.138134,0,0,48.049787,47.142578,0,0,0,110.839592,0,0,0,0,0,0,0,109.137743,0,0,3.122777,557.382778,557.382778,557.382778,685.674931,507.825139,0,0,0,0,0,0,556.512500,701.474236,3
