a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123416,556.512500,556.512500,556.512500,684.145000,546.100000,0,0,0,0,0,0,556.457882,700.098264,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114873,556.457882,556.457882,556.457882,684.145000,546.100000,0,0,0,0,0,0,556.403403,698.727014,3
0,0,0,173,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091395,556.403403,556.403403,556.403403,684.145000,546.100000,0,0,0,0,0,0,556.349306,697.366250,7
379102.106667,378411.235556,788673.760000,816,1.000000,112.735243,0.159387,0.404342,0.539577,0.536532,0.275912,0.638600,0.640519,0.633989,0.641292,1.481009,594.850193,531.631477,548.265486,594.850668,0.275198,0.275159,0.543487,0.056551,32.537719,25.375509,4.369937,1.254711,373.272587,175.442548,101.695694,104.795543,113.462834,427.776569,139.963707,138.920280,148.892578,180.844596,325.818802,61.451076,3.084969,683.575512,683.476311,683.211536,688.960182,544.737752,574.195521,580.588403,580.687604,707.716354,707.716354,707.716354,556.619887,702.310625,10
392571.306667,423424.106667,757672.817778,930,1,501.124514,0.459804,0.490169,0.641325,0.598224,0.351465,0.803792,0.804379,0.799794,0.807201,1.442475,1057.234173,945.637497,995.057468,1057.235019,0.308022,0.308022,0.972901,0.222706,96.096519,85.418976,7.822660,1.189705,660.153889,198.208889,178.764410,187.846302,199.252118,717.367751,234.142009,235.571200,247.654542,208.994392,576.654444,0,3.083765,706.529861,706.322361,706.073403,691.800556,542.253333,572.318958,580.175278,580.382778,730,730,730,556.998403,704.777222,12
421774.968889,469957.440000,690130.133333,968,1,889.941736,0.454793,0.527871,0.648612,0.589268,0.412271,0.821930,0.822189,0.819568,0.824035,1.539914,1207.549235,1099.633077,1167.046227,1207.550201,0.335431,0.335431,1.127494,0.699188,103.735139,91.234497,9.065674,1.195865,760.655069,214.785937,206.670469,218.976042,226.358247,808.298951,264.813938,268.069262,275.415751,228.092951,664.380000,0,3.070166,705.951319,705.703889,705.561042,691.702292,542.380903,573.252396,581.047083,581.294514,730,730,730,557.414514,704.841042,15
430206.186667,519982.435556,631070.791111,983,1,1298.220556,0.452212,0.541571,0.651353,0.551359,0.458666,0.828062,0.826963,0.827838,0.829383,1.607916,1260.868583,1171.819367,1244.453815,1260.869591,0.350242,0.350242,1.193379,0.792638,103.113073,89.921658,9.595430,1.195425,801.932014,217.608385,219.323351,232.522552,235.502014,841.805867,275.452622,281.823289,284.529973,228.019531,697.077639,0,3.066145,705.744931,705.493125,705.437986,691.614444,548.849896,576.140868,581.669549,581.921354,730,730,730,558.317674,704.821250,16
432922.844444,572845.404444,575680.888889,976,1,1705.300972,0.452158,0.545250,0.652507,0.506426,0.503222,0.827628,0.826972,0.828171,0.827740,1.603487,1257.386193,1174.863004,1257.387199,1257.350221,0.349274,0.349274,1.197496,0.900487,103.151094,89.823003,9.628531,1.195590,800.508542,216.945608,218.738750,233.654219,233.647552,841.589760,275.705707,283.141493,282.742542,228.130469,696.527847,0,3.063356,705.860417,705.577361,705.577500,691.712639,548.482257,576.399514,582.457257,582.740278,730,730,730,559.332361,704.848264,17
430021.297778,627523.697778,523772.373333,942,1,2087.553750,0.454509,0.541353,0.653271,0.460359,0.546504,0.820445,0.821537,0.820805,0.818991,1.533799,1202.731536,1104.263520,1202.732498,1191.919729,0.334092,0.334092,1.135686,1.029487,103.665755,90.775391,9.131545,1.195535,755.960694,213.249514,204.746892,222.471233,220.527344,806.399787,264.627236,272.130844,269.641724,228.082778,661.601736,0,3.060996,706.256736,705.905417,705.942778,691.961111,542.056944,574.152882,583.075625,583.426944,730,730,730,559.857014,704.942292,18
421261.688889,685161.742222,475426.453333,882,1,2424.990556,0.458116,0.528396,0.653142,0.412873,0.584349,0.806023,0.808273,0.806443,0.803354,1.430473,1083.693432,996.215711,1083.694299,1062.631487,0.308404,0.308404,1.020050,0.561009,96.097491,84.708377,8.201765,1.195865,679.066944,197.076979,184.675174,200.426632,196.637951,737.213653,242.676711,249.504142,245.032818,209.766736,594.207917,0,3.067510,706.745833,706.405833,706.485486,692.270486,542.445417,574.137083,583.111181,583.451181,730,730,730,560.386493,705.080000,17
389086.613333,748136.888889,426400.391111,764,1,2644.044444,0.464549,0.494241,0.652378,0.350956,0.601344,0.775909,0.779066,0.775969,0.772694,1.553251,835.110321,765.720316,835.110989,813.946567,0.306287,0.306287,0.783851,0.311110,96.185035,86.835964,6.302592,1.182115,524.068125,196.907483,142.508255,155.068160,151.240903,590.425138,193.927307,200.598080,195.899787,207.050226,458.110521,0,3.084112,707.851111,707.514861,707.614861,692.175764,542.964444,573.806424,582.535382,582.871597,730,730,730,560.764688,705.274722,14
370557.120000,779464.391111,373407.715556,547,1,2674.108611,0.472030,0.412774,0.558664,0.275990,0.553524,0.703515,0.709368,0.704119,0.697058,1.751179,438.456573,398.497267,438.456924,417.970112,0.303219,0.303219,0.407366,0.158066,96.132092,89.795694,3.275448,1.151700,276.310069,198.047361,75.203290,82.558837,78.790182,343.970880,113.238284,117.673013,113.059573,203.656753,241.992535,0,3.105393,710.291250,709.955972,710.124444,691.733681,543.092257,570.389688,580.473438,580.808715,730,730,730,560.485937,705.459028,10
0,0,0,0,1,2495.623889,0.482135,0,0,0,0,0,0,0,0,1.968330,0,0,0,0,0.299632,0.299632,0,0.111052,96.108047,94.028663,0,0,0,200.564757,0,0,0,0,0,0,0,199.338316,0,0,3.113950,560.485937,560.485937,560.485937,689.465764,541.653299,0,0,0,0,0,0,559.685590,705.374028,8
0,0,0,0,1,2316.822778,0.482414,0,0,0,0,0,0,0,0,1.967767,0,0,0,0,0.299546,0.299546,0,0.111128,96.108047,94.029149,0,0,0,200.471771,0,0,0,0,0,0,0,199.223229,0,0,3.112089,559.685590,559.685590,559.685590,689.381528,541.595799,0,0,0,0,0,0,559.141667,705.283056,8
0,0,0,0,1,2137.679028,0.482714,0,0,0,0,0,0,0,0,1.967218,0,0,0,0,0.299463,0.299463,0,0.095845,96.111997,94.048932,0,0,0,200.383455,0,0,0,0,0,0,0,199.107743,0,0,3.115679,559.141667,559.141667,559.141667,689.290486,541.531597,0,0,0,0,0,0,558.742708,705.184931,7
0,0,0,0,1,1958.177778,0.483037,0,0,0,0,0,0,0,0,1.966559,0,0,0,0,0.299363,0.299363,0,0.095901,96.111302,94.048837,0,0,0,200.274549,0,0,0,0,0,0,0,198.972813,0,0,3.114552,558.742708,558.742708,558.742708,689.192778,541.465451,0,0,0,0,0,0,558.434444,705.078750,7
0,0,0,0,1,1778.282222,0.483391,0,0,0,0,0,0,0,0,1.965946,0,0,0,0,0.299270,0.299270,0,0.083173,96.119288,94.070174,0,0,0,200.174219,0,0,0,0,0,0,0,198.843802,0,0,3.118570,558.434444,558.434444,558.434444,689.085764,541.387431,0,0,0,0,0,0,558.185104,704.962778,6
0,0,0,0,1,1597.973056,0.483778,0,0,0,0,0,0,0,0,1.965161,0,0,0,0,0.299151,0.299151,0,0.083220,96.118411,94.070035,0,0,0,200.044462,0,0,0,0,0,0,0,198.683090,0,0,3.117700,558.185104,558.185104,558.185104,688.969444,541.308750,0,0,0,0,0,0,557.977049,704.835417,6
0,0,0,0,1,1417.213611,0.484205,0,0,0,0,0,0,0,0,1.964293,0,0,0,0,0.299019,0.299019,0,0.083272,96.117448,94.069878,0,0,0,199.901302,0,0,0,0,0,0,0,198.505573,0,0,3.116885,557.977049,557.977049,557.977049,688.840972,541.221875,0,0,0,0,0,0,557.798125,704.693958,6
0,0,0,0,1,1235.946667,0.484685,0,0,0,0,0,0,0,0,1.963440,0,0,0,0,0.298890,0.298890,0,0.072437,96.126163,94.090286,0,0,0,199.761545,0,0,0,0,0,0,0,198.326944,0,0,3.121077,557.798125,557.798125,557.798125,688.696597,541.117917,0,0,0,0,0,0,557.639444,704.534861,5
0,0,0,0,1,1054.114375,0.485231,0,0,0,0,0,0,0,0,1.962468,0,0,0,0,0.298742,0.298742,0,0.063251,96.135868,94.110148,0,0,0,199.602830,0,0,0,0,0,0,0,198.124028,0,0,3.125261,557.639444,557.639444,557.639444,688.532847,541.000104,0,0,0,0,0,0,557.495243,704.353125,4
0,0,0,0,1,871.641042,0.485862,0,0,0,0,0,0,0,0,1.961340,0,0,0,0,0.298571,0.298571,0,0.055370,96.146571,94.129861,0,0,0,199.418750,0,0,0,0,0,0,0,197.888819,0,0,3.129411,557.495243,557.495243,557.495243,688.344028,540.864479,0,0,0,0,0,0,557.360937,704.141181,3
0,0,0,0,1,688.422222,0.486609,0,0,0,0,0,0,0,0,1.959994,0,0,0,0,0.298367,0.298367,0,0.048574,96.158238,94.149670,0,0,0,199.199427,0,0,0,0,0,0,0,197.608958,0,0,3.133491,557.360937,557.360937,557.360937,688.121042,540.704931,0,0,0,0,0,0,557.232882,703.887361,2
0,0,0,0,1,504.318299,0.487520,0,0,0,0,0,0,0,0,1.958167,0,0,0,0,0.298090,0.298090,0,0.048559,96.155790,94.149071,0,0,0,198.898021,0,0,0,0,0,0,0,197.234444,0,0,3.132473,557.232882,557.232882,557.232882,687.850486,540.522708,0,0,0,0,0,0,557.108333,703.571458,2
0,0,0,0,1,319.039340,0.488678,0,0,0,0,0,0,0,0,1.956027,0,0,0,0,0.297765,0.297765,0,0.042901,96.185851,94.186927,0,0,0,198.474653,0,0,0,0,0,0,0,196.828507,0,0,3.136246,557.108333,557.108333,557.108333,687.507639,540.253715,0,0,0,0,0,0,556.985799,703.152500,1
0,0,0,0,1,132.003707,0.490346,0,0,0,0,0,0,0,0,1.952547,0,0,0,0,0.297237,0.297237,0,0.048516,96.148273,94.147214,0,0,0,197.972639,0,0,0,0,0,0,0,196.082674,0,0,3.129683,556.985799,556.985799,556.985799,687.018403,539.963056,0,0,0,0,0,0,556.854687,702.531667,2
0,0,0,543,1,0,0.420106,0,0,0,0,0,0,0,0,1.344321,0,0,0,0,0.204614,0.204614,0,0,48.050794,46.706471,0,0,0,115.462908,0,0,0,0,0,0,0,114.377839,0,0,3.108475,556.854687,556.854687,556.854687,689.615069,565.145694,0,0,0,0,0,0,557.559826,701.503750,6
378074.520000,377537.955556,789555.128889,804,1.000000,113.405629,0.157671,0.406910,0.544035,0.540795,0.277230,0.635475,0.637291,0.630923,0.638211,1.468840,590.668602,528.501598,544.261966,590.669075,0.272989,0.272973,0.539859,0.048021,32.372682,25.260235,4.340766,1.254819,368.310990,175.098633,100.419883,103.337483,111.914314,422.993476,138.376840,137.357667,147.258960,180.880816,321.274158,61.453841,3.098859,683.643420,683.549705,683.286597,690.154983,545.040512,575.366606,581.472127,581.565807,707.473481,707.473481,707.473481,557.790286,704.197925,9.000000
393449.315556,423494.471111,757499.875556,912,1,494.971007,0.459533,0.491082,0.641675,0.599475,0.352265,0.800530,0.801102,0.796600,0.803887,1.451740,1041.124346,933.939236,980.279540,1041.125179,0.308080,0.308080,0.959156,0.220773,96.137118,85.562196,7.712148,1.190255,646.777083,198.204792,175.441545,183.904740,194.997639,705.141262,230.249653,231.533209,243.358418,209.206111,564.525625,0,3.088671,706.736389,706.540833,706.295694,692.418403,542.781076,573.651806,581.130208,581.325764,730,730,730,558.125312,705.370347,12
422253.937778,469784.568889,689712.426667,966,1,885.546597,0.454451,0.528265,0.648271,0.589913,0.412805,0.821121,0.821479,0.818716,0.823167,1.546353,1212.583269,1102.624329,1171.919713,1212.584239,0.336829,0.336829,1.131767,0.701162,103.975460,91.432101,9.100033,1.195810,758.546597,215.102118,205.881806,218.448003,225.810694,807.174329,264.428071,267.709707,275.036516,228.793403,662.801319,0,3.074130,706.095903,705.843958,705.701944,692.135972,543.021319,574.048576,582.029410,582.281389,730,730,730,558.513681,705.219375,15
430659.342222,519732.906667,630880.853333,987,1,1299.239167,0.451416,0.541944,0.651130,0.552011,0.459118,0.828229,0.827015,0.828053,0.829618,1.626842,1275.694222,1187.774343,1259.135269,1275.695243,0.354360,0.354360,1.208224,0.791803,102.974583,89.645668,9.714791,1.195480,806.518889,218.081615,220.824913,233.705556,236.691094,845.821369,276.769618,283.168427,285.883342,228.114549,700.545278,0,3.069681,705.842500,705.599306,705.544514,691.940625,550.842396,577.486285,582.671181,582.914375,730,730,730,559.478194,705.098125,16
433410.880000,572487.822222,575577.280000,986,1,1715.473889,0.450840,0.545636,0.652252,0.507112,0.503672,0.828749,0.827763,0.829453,0.829031,1.635688,1282.621314,1203.822790,1282.622340,1282.427890,0.356284,0.356284,1.223322,0.898981,102.751319,89.184878,9.836183,1.195590,811.822083,217.763142,222.478958,236.615556,236.580712,850.830293,278.735307,286.251218,285.843769,227.910833,705.132014,0,3.066859,705.922153,705.658681,705.659375,691.978264,551.800313,578.322431,583.556111,583.819514,730,730,730,560.682743,705.068542,17
430486.471111,627082.382222,523753.564444,962,1,2112.882778,0.452778,0.541751,0.653028,0.461043,0.546920,0.822943,0.823196,0.823735,0.821899,1.587580,1244.886519,1154.218405,1244.887514,1233.283831,0.345802,0.345802,1.179118,1.042392,103.710668,90.404453,9.480762,1.195480,777.918472,215.602622,212.071719,228.243299,226.175938,824.129138,270.437031,278.125920,275.566169,229.054306,678.212292,0,3.064858,706.263542,705.953194,705.991806,692.184028,546.903958,577.350069,584.419236,584.729583,730,730,730,561.587917,705.126250,18
421788.266667,684444.871111,475448.142222,911,1,2470.694444,0.456152,0.528832,0.652759,0.413662,0.584687,0.810269,0.812870,0.810599,0.807338,1.452332,1138.828089,1038.875695,1138.829000,1116.470701,0.316341,0.316341,1.069396,0.685180,99.648741,87.716944,8.598532,1.195755,703.849375,202.976250,190.425712,208.215590,204.240816,761.999502,250.821867,257.930080,253.247538,218.455243,617.419861,0,3.072254,706.813958,706.444167,706.524375,692.532361,540.628333,574.647639,584.773958,585.143750,730,730,730,561.730174,705.249097,17
390102.648889,747948.017778,426812.942222,806,1,2718.782500,0.462641,0.495274,0.652860,0.351999,0.602317,0.782085,0.785607,0.782072,0.778576,1.522077,898.990301,819.354888,898.991020,876.034360,0.306885,0.306885,0.842228,0.372673,96.164792,86.315017,6.771977,1.183050,557.652569,196.491649,151.026163,165.295972,161.186667,624.679111,205.274080,212.201404,207.203662,207.860538,488.545278,0,3.082852,707.765625,707.405208,707.506181,692.494583,543.092569,574.196979,583.964514,584.324931,730,730,730,561.996875,705.426042,15
369302.862222,779915.520000,372612.800000,569,1,2761.927500,0.470995,0.415799,0.563858,0.277628,0.558260,0.709926,0.716003,0.710616,0.703160,1.737394,467.297580,422.485908,467.297954,445.272811,0.303533,0.303533,0.433415,0.215625,96.120720,89.532266,3.484893,1.150545,291.468958,197.736181,79.047795,87.223160,83.207856,360.049351,118.485342,123.203493,118.360516,204.079983,255.612639,0,3.098825,710.230903,709.876458,710.046875,691.990417,543.252569,571.009722,581.766007,582.120417,730,730,730,561.490069,705.610417,12
0,0,0,0,1,2583.405833,0.481647,0,0,0,0,0,0,0,0,1.969252,0,0,0,0,0.299771,0.299771,0,0.151304,96.090920,93.970365,0,0,0,200.693646,0,0,0,0,0,0,0,199.504757,0,0,3.106480,561.490069,561.490069,561.490069,689.614375,541.776562,0,0,0,0,0,0,560.411146,705.528333,10
0,0,0,0,1,2404.570000,0.481913,0,0,0,0,0,0,0,0,1.968744,0,0,0,0,0.299694,0.299694,0,0.129115,96.089922,93.992057,0,0,0,200.602083,0,0,0,0,0,0,0,199.392830,0,0,3.109092,560.411146,560.411146,560.411146,689.533403,541.724826,0,0,0,0,0,0,559.712951,705.440417,9
0,0,0,0,1,2225.407222,0.482201,0,0,0,0,0,0,0,0,1.968161,0,0,0,0,0.299606,0.299606,0,0.129216,96.089905,93.992535,0,0,0,200.506198,0,0,0,0,0,0,0,199.273576,0,0,3.107404,559.712951,559.712951,559.712951,689.446181,541.665278,0,0,0,0,0,0,559.219062,705.346042,9
0,0,0,0,1,2045.893056,0.482520,0,0,0,0,0,0,0,0,1.967554,0,0,0,0,0.299514,0.299514,0,0.111157,96.108047,94.029332,0,0,0,200.436701,0,0,0,0,0,0,0,199.179583,0,0,3.111073,559.219062,559.219062,559.219062,689.349583,541.573993,0,0,0,0,0,0,558.843924,705.244097,8
0,0,0,0,1,1866.000417,0.482857,0,0,0,0,0,0,0,0,1.966926,0,0,0,0,0.299419,0.299419,0,0.095870,96.111684,94.048889,0,0,0,200.335174,0,0,0,0,0,0,0,199.047917,0,0,3.114961,558.843924,558.843924,558.843924,689.247153,541.502257,0,0,0,0,0,0,558.547257,705.133056,7
0,0,0,0,1,1685.697500,0.483227,0,0,0,0,0,0,0,0,1.966279,0,0,0,0,0.299321,0.299321,0,0.083152,96.119661,94.070234,0,0,0,200.229253,0,0,0,0,0,0,0,198.912014,0,0,3.118987,558.547257,558.547257,558.547257,689.135139,541.420833,0,0,0,0,0,0,558.303507,705.011389,6
0,0,0,0,1,1504.961944,0.483633,0,0,0,0,0,0,0,0,1.965453,0,0,0,0,0.299195,0.299195,0,0.083202,96.118741,94.070087,0,0,0,200.092830,0,0,0,0,0,0,0,198.742951,0,0,3.118111,558.303507,558.303507,558.303507,689.012778,541.338056,0,0,0,0,0,0,558.097465,704.877083,6
0,0,0,0,1,1323.752917,0.484086,0,0,0,0,0,0,0,0,1.964536,0,0,0,0,0.299056,0.299056,0,0.083258,96.117717,94.069922,0,0,0,199.941319,0,0,0,0,0,0,0,198.555208,0,0,3.117279,558.097465,558.097465,558.097465,688.876875,541.246181,0,0,0,0,0,0,557.918472,704.727014,6
0,0,0,0,1,1142.007361,0.484596,0,0,0,0,0,0,0,0,1.963619,0,0,0,0,0.298917,0.298917,0,0.072431,96.126372,94.090321,0,0,0,199.791198,0,0,0,0,0,0,0,198.363733,0,0,3.121444,557.918472,557.918472,557.918472,688.723194,541.135903,0,0,0,0,0,0,557.758368,704.556944,5
0,0,0,0,1,959.658958,0.485182,0,0,0,0,0,0,0,0,1.962566,0,0,0,0,0.298757,0.298757,0,0.063249,96.135990,94.110174,0,0,0,199.619045,0,0,0,0,0,0,0,198.144149,0,0,3.125593,557.758368,557.758368,557.758368,688.547431,541.009931,0,0,0,0,0,0,557.611701,704.360694,4
0,0,0,0,1,776.618611,0.485867,0,0,0,0,0,0,0,0,1.961328,0,0,0,0,0.298570,0.298570,0,0.055370,96.146563,94.129861,0,0,0,199.416875,0,0,0,0,0,0,0,197.886493,0,0,3.129692,557.611701,557.611701,557.611701,688.342361,540.863333,0,0,0,0,0,0,557.474132,704.128958,3
0,0,0,0,1,592.774306,0.486689,0,0,0,0,0,0,0,0,1.959677,0,0,0,0,0.298319,0.298319,0,0.055378,96.144444,94.129392,0,0,0,199.144392,0,0,0,0,0,0,0,197.548090,0,0,3.128721,557.474132,557.474132,557.474132,688.097778,540.698472,0,0,0,0,0,0,557.342639,703.846458,3
0,0,0,0,1,407.922847,0.487718,0,0,0,0,0,0,0,0,1.957615,0,0,0,0,0.298006,0.298006,0,0.055389,96.141806,94.128802,0,0,0,198.804549,0,0,0,0,0,0,0,197.125712,0,0,3.127602,557.342639,557.342639,557.342639,687.792500,540.492778,0,0,0,0,0,0,557.213403,703.484653,3
0,0,0,0,1,221.682639,0.489094,0,0,0,0,0,0,0,0,1.954732,0,0,0,0,0.297569,0.297569,0,0.063413,96.126406,94.108264,0,0,0,198.328160,0,0,0,0,0,0,0,196.539618,0,0,3.121235,557.213403,557.213403,557.213403,687.387153,540.227708,0,0,0,0,0,0,557.082361,702.981875,4
0,0,0,250,1,32.674204,0.491194,0,0,0,0,0,0,0,0,1.950652,0,0,0,0,0.296950,0.296950,0,0.098033,96.135139,94.086450,0,0,0,197.675052,0,0,0,0,0,0,0,195.717361,0,0,3.104352,557.082361,557.082361,557.082361,686.774583,539.800764,0,0,0,0,0,0,556.940660,702.153125,7
377094.831111,376726.071111,790382.257778,795,1,110.113082,0.473133,0.409474,0.548458,0.544994,0.278571,0.634763,0.636912,0.630072,0.637306,1.678035,583.983960,520.439330,537.934376,583.984428,0.304280,0.304280,0.532992,0.199265,96.627747,89.210320,4.285552,1.254572,365.314062,198.674633,99.350356,102.604366,111.154627,420.081849,137.403218,136.401884,146.276729,204.259197,319.120451,61.458038,3.087049,683.342813,683.237257,682.972813,690.567040,541.936675,574.179488,580.890946,580.996502,707.322682,707.322682,707.322682,557.023429,704.281901,11.000000
394353.386667,423582.542222,757273.600000,899,1,448.691458,0.460307,0.492007,0.641992,0.600716,0.353095,0.799265,0.799835,0.795410,0.802551,1.460586,1021.349373,919.060409,962.105975,1021.350190,0.307774,0.307774,0.941959,0.310766,96.128073,85.592049,7.573868,1.190805,638.483333,198.385833,173.535191,181.438090,192.296562,696.737849,227.601493,228.752996,240.383396,208.834653,556.915938,0,3.076091,706.691042,706.505833,706.262083,692.180278,542.613611,573.191354,580.355590,580.540833,730,730,730,557.325382,705.198194,14
422745.706667,469628.302222,689270.257778,940,1,824.897639,0.455634,0.528665,0.647926,0.590547,0.413357,0.817539,0.818562,0.814875,0.819181,1.490062,1168.452346,1055.944825,1129.314563,1168.453280,0.324570,0.324570,1.088407,0.859223,103.033420,90.736988,8.751392,1.195755,733.639097,211.346337,198.311076,211.694965,218.822760,785.990400,257.473458,260.697262,267.819662,226.132049,642.586250,0,3.061896,706.163611,705.886250,705.744514,692.066181,538.946910,571.978229,581.161771,581.439167,730,730,730,557.530243,705.137917,17
431123.520000,519494.364444,630670.862222,961,1,1222.039167,0.453752,0.542324,0.650899,0.552657,0.459590,0.824726,0.824411,0.824146,0.825620,1.566861,1228.671842,1131.456984,1212.513365,1228.672825,0.341298,0.341298,1.159474,1.043386,103.890964,90.762422,9.322814,1.195480,779.262917,216.344479,211.836458,226.571163,229.504722,824.124942,269.673760,275.905120,278.546044,228.959688,679.681250,0,3.057118,705.906806,705.618542,705.563056,691.880208,544.665208,574.458958,581.623438,581.911667,730,730,730,558.123958,705.047639,18
433905.457778,572138.880000,575456.604444,958,1,1619.454028,0.453508,0.546028,0.651993,0.507791,0.504144,0.825072,0.825035,0.825316,0.824864,1.567911,1229.489462,1140.376537,1229.345142,1229.490445,0.341525,0.341525,1.168144,1.238047,103.812179,90.418099,9.392526,1.195590,782.296667,215.994184,212.732656,228.844792,228.871076,827.274382,271.021227,278.325084,277.928089,228.909444,682.561181,0,3.053411,705.956806,705.644444,705.643889,691.896111,544.822396,574.790417,582.167153,582.479549,730,730,730,558.817292,705.023333,19
430960.248889,626648.035556,523722.382222,933,1,1996.989306,0.454884,0.542151,0.652776,0.461724,0.547353,0.819477,0.820727,0.819763,0.817940,1.514459,1187.569620,1088.567784,1187.570570,1176.797070,0.329881,0.329881,1.120722,1.482177,103.436198,90.232804,9.011228,1.195535,748.483750,212.328889,202.519826,220.401389,218.457986,799.879467,262.472249,269.952676,267.454542,227.390226,655.477083,0,3.050130,706.244167,705.885694,705.923472,692.053403,540.644757,573.339201,582.573125,582.931597,730,730,730,559.220590,705.069792,20
422321.528889,683744.782222,475469.617778,878,1,2331.299444,0.458303,0.529264,0.652377,0.414438,0.585037,0.805910,0.808030,0.806421,0.803280,1.433639,1076.445946,990.606225,1076.446807,1054.952508,0.308280,0.308280,1.013340,0.895822,96.094740,84.421771,8.147815,1.195700,677.184653,197.433142,184.343264,199.860104,195.978611,734.930133,241.900124,248.798969,244.231076,209.675052,592.285208,0,3.056249,706.682153,706.345486,706.427569,692.289444,542.459618,573.799410,582.538437,582.875139,730,730,730,559.772326,705.173681,19
391133.440000,747735.608889,427211.768889,769,1,2554.695278,0.464313,0.496283,0.653265,0.353038,0.603275,0.777946,0.781325,0.777925,0.774587,1.547784,844.442074,773.827068,844.442750,822.774782,0.306237,0.306237,0.792344,0.562546,96.164557,86.499418,6.370882,1.183930,531.443333,197.255781,144.493108,157.316233,153.385226,597.681422,196.490044,203.000018,198.191378,207.111372,464.957812,0,3.067870,707.730625,707.390417,707.492153,692.191319,542.919549,572.936910,582.041667,582.381910,730,730,730,560.196667,705.348333,17
368319.715556,780266.951111,371985.955556,523,1,2576.028611,0.472217,0.418629,0.568565,0.279215,0.562601,0.698869,0.704501,0.699486,0.692622,1.760345,419.958716,382.158172,419.959052,400.327036,0.303067,0.303067,0.390315,0.255477,96.118568,89.814835,3.138350,1.149555,265.859306,198.331875,72.429596,79.419080,75.791337,332.918329,109.523307,113.941804,109.453218,203.547431,232.669635,0,3.089246,710.371319,710.041458,710.209444,691.733889,543.085556,570.127396,579.825382,580.155243,730,730,730,560.027187,705.525625,13
0,0,0,0,1,2397.188611,0.481927,0,0,0,0,0,0,0,0,1.968653,0,0,0,0,0.299681,0.299681,0,0.178582,96.091111,93.943880,0,0,0,200.600503,0,0,0,0,0,0,0,199.389340,0,0,3.098258,560.027187,560.027187,560.027187,689.530208,541.716528,0,0,0,0,0,0,559.402431,705.437778,11
0,0,0,0,1,2218.020556,0.482215,0,0,0,0,0,0,0,0,1.968070,0,0,0,0,0.299592,0.299592,0,0.178741,96.091102,93.944297,0,0,0,200.504410,0,0,0,0,0,0,0,199.270087,0,0,3.096720,559.402431,559.402431,559.402431,689.442986,541.656979,0,0,0,0,0,0,558.958333,705.343403,11
0,0,0,0,1,2038.503056,0.482526,0,0,0,0,0,0,0,0,1.967442,0,0,0,0,0.299497,0.299497,0,0.178912,96.091094,93.944740,0,0,0,200.400972,0,0,0,0,0,0,0,199.141667,0,0,3.095514,558.958333,558.958333,558.958333,689.349028,541.592847,0,0,0,0,0,0,558.622535,705.241458,11
0,0,0,0,1,1858.606667,0.482861,0,0,0,0,0,0,0,0,1.966800,0,0,0,0,0.299399,0.299399,0,0.151838,96.090877,93.972240,0,0,0,200.289514,0,0,0,0,0,0,0,199.003125,0,0,3.099490,558.622535,558.622535,558.622535,689.247431,541.526076,0,0,0,0,0,0,558.356389,705.130556,10
0,0,0,0,1,1678.308333,0.483230,0,0,0,0,0,0,0,0,1.966057,0,0,0,0,0.299287,0.299287,0,0.151999,96.090868,93.972813,0,0,0,200.167188,0,0,0,0,0,0,0,198.851181,0,0,3.098600,558.356389,558.356389,558.356389,689.136250,541.450243,0,0,0,0,0,0,558.137257,705.009097,10
0,0,0,0,1,1497.574583,0.483636,0,0,0,0,0,0,0,0,1.965234,0,0,0,0,0.299162,0.299162,0,0.152165,96.090200,93.972804,0,0,0,200.032031,0,0,0,0,0,0,0,198.682760,0,0,3.097779,558.137257,558.137257,558.137257,689.014028,541.367361,0,0,0,0,0,0,557.950972,704.874931,10
0,0,0,0,1,1316.357500,0.484086,0,0,0,0,0,0,0,0,1.964369,0,0,0,0,0.299031,0.299031,0,0.129874,96.089835,93.995599,0,0,0,199.882135,0,0,0,0,0,0,0,198.497569,0,0,3.101977,557.950972,557.950972,557.950972,688.878403,541.277986,0,0,0,0,0,0,557.788299,704.724861,9
0,0,0,0,1,1134.611667,0.484596,0,0,0,0,0,0,0,0,1.963347,0,0,0,0,0.298875,0.298875,0,0.130052,96.089818,93.996424,0,0,0,199.714010,0,0,0,0,0,0,0,198.288490,0,0,3.101195,557.788299,557.788299,557.788299,688.725417,541.173715,0,0,0,0,0,0,557.642431,704.554792,9
0,0,0,0,1,952.267014,0.485188,0,0,0,0,0,0,0,0,1.962199,0,0,0,0,0.298701,0.298701,0,0.111887,96.108056,94.033976,0,0,0,199.557743,0,0,0,0,0,0,0,198.083958,0,0,3.105374,557.642431,557.642431,557.642431,688.547778,541.027049,0,0,0,0,0,0,557.506458,704.358472,8
0,0,0,0,1,769.225208,0.485871,0,0,0,0,0,0,0,0,1.960931,0,0,0,0,0.298509,0.298509,0,0.083477,96.113707,94.069306,0,0,0,199.346753,0,0,0,0,0,0,0,197.817361,0,0,3.114482,557.506458,557.506458,557.506458,688.342847,540.885208,0,0,0,0,0,0,557.378229,704.126042,6
0,0,0,0,1,585.370278,0.486696,0,0,0,0,0,0,0,0,1.959282,0,0,0,0,0.298259,0.298259,0,0.083595,96.112786,94.069905,0,0,0,199.074583,0,0,0,0,0,0,0,197.479965,0,0,3.113530,557.378229,557.378229,557.378229,688.097292,540.718681,0,0,0,0,0,0,557.254792,703.842222,6
0,0,0,0,1,400.492708,0.487733,0,0,0,0,0,0,0,0,1.957232,0,0,0,0,0.297948,0.297948,0,0.083762,96.112795,94.071797,0,0,0,198.735608,0,0,0,0,0,0,0,197.060347,0,0,3.112425,557.254792,557.254792,557.254792,687.790139,540.509618,0,0,0,0,0,0,557.132535,703.477847,6
0,0,0,0,1,214.175851,0.489126,0,0,0,0,0,0,0,0,1.954541,0,0,0,0,0.297540,0.297540,0,0.072787,96.115781,94.088455,0,0,0,198.295712,0,0,0,0,0,0,0,196.505104,0,0,3.116031,557.132535,557.132535,557.132535,687.378472,540.228681,0,0,0,0,0,0,557.006458,702.967708,5
0,0,0,0,1,24.914661,0.491128,0,0,0,0,0,0,0,0,1.950580,0,0,0,0,0.296938,0.296938,0,0.084312,96.112943,94.078047,0,0,0,197.147135,0,0,0,0,0,0,0,195.698264,0,0,3.109119,557.006458,557.006458,557.006458,686.792917,539.831563,0,0,0,0,0,0,556.888715,702.114931,6
0,0,0,248,1,0.000000,0,0,0,0,0,0,0,0,0,0.248063,0,0,0,0,0.037761,0.037761,0,0,0,-0.248063,0,0,0,24.587227,0,0,0,0,0,0,0,0,0,0,3.096165,556.878490,556.878490,556.878490,687.490104,546.100017,0,0,0,0,0,0,556.855122,701.133819,8
376187.808889,375998.471111,791132.133333,733,1,59.224883,0.189516,0.412011,0.552794,0.549068,0.279929,0.614904,0.616853,0.610002,0.617856,1.645258,524.201640,467.573115,482.093857,524.202059,0.294294,0.294115,0.478316,0.075963,38.773641,31.944298,3.845927,1.262197,328.363889,188.987734,89.398511,92.104531,99.938893,382.224320,125.003582,124.098560,133.122173,194.270521,286.633941,61.497973,2.926237,681.250356,681.155877,680.894939,726.529288,544.793194,574.592630,580.904661,580.999141,705.169470,705.169470,705.169470,557.157248,703.825634,11
395281.422222,423688.035556,756990.720000,849,1,385.618229,0.461702,0.492943,0.642274,0.601945,0.353957,0.791780,0.792965,0.787834,0.794542,1.493205,956.373175,860.134693,901.503694,956.373940,0.307300,0.307300,0.882094,0.310407,96.166962,86.079418,7.092522,1.191410,598.262708,198.523073,162.503177,170.104983,180.170781,659.552427,215.543342,216.526240,227.482844,208.287969,522.249792,0,3.077369,706.984722,706.796667,706.558264,692.368681,542.903854,572.682986,580.270903,580.458993,730,730,730,557.512153,705.457986,14
423250.168889,469494.186667,688803.982222,923,1,756.240486,0.456267,0.529071,0.647583,0.591164,0.413925,0.814538,0.815426,0.811982,0.816205,1.459561,1144.531200,1038.193818,1106.465675,1144.532116,0.317926,0.317926,1.067481,0.724137,100.409002,88.446519,8.583136,1.195645,719.156181,206.411719,194.859809,207.308056,214.237830,772.320853,252.984853,256.176693,263.159324,220.066510,629.093264,0,3.062898,706.258750,705.996736,705.856597,692.281181,540.031944,572.690868,581.253403,581.515382,730,730,730,557.734861,705.307083,17
431598.648889,519266.880000,630440.604444,953,1,1150.567986,0.454061,0.542708,0.650662,0.553297,0.460082,0.823432,0.823367,0.822739,0.824191,1.553684,1218.336158,1119.067996,1202.279599,1218.337133,0.338427,0.338427,1.148794,1.231782,103.894609,90.676727,9.236938,1.195480,771.376667,215.615469,209.335365,224.448941,227.361389,817.853369,267.625884,273.805351,276.422116,228.812083,673.449236,0,3.053011,705.980764,705.682708,705.627292,692.027500,543.628993,574.125312,581.754097,582.052118,730,730,730,558.232049,705.169306,19
434403.164444,571798.400000,575319.893333,953,1,1546.433611,0.453696,0.546426,0.651735,0.508465,0.504640,0.824312,0.824420,0.824485,0.824031,1.560068,1223.337640,1132.937440,1223.131132,1223.338618,0.339816,0.339816,1.161725,1.503983,103.834861,90.234253,9.340911,1.195645,777.627431,215.607865,211.252118,227.579080,227.616580,823.568000,269.809387,277.074898,276.683716,228.864306,678.876458,0,3.048971,705.998889,705.680833,705.680069,692.000694,544.199271,574.583576,582.233160,582.551250,730,730,730,558.842188,705.116111,20
431442.417778,626220.302222,523678.826667,921,1,1918.476250,0.455259,0.542552,0.652518,0.462400,0.547801,0.817615,0.819194,0.817736,0.815914,1.491924,1169.898904,1069.086959,1169.899840,1159.319920,0.324972,0.324972,1.102993,1.466790,103.053299,90.030425,8.868677,1.195480,736.854931,210.740590,198.966493,217.182240,215.273073,790.181333,259.283520,266.688676,264.209138,226.362101,646.056458,0,3.050425,706.321319,705.951250,705.988750,692.161111,539.099201,572.709965,582.520833,582.890972,730,730,730,559.080556,705.154097,20
422862.577778,683071.786667,475500.586667,864,1,2243.530278,0.458859,0.529695,0.652009,0.415199,0.585399,0.803728,0.805918,0.804194,0.801073,1.443589,1055.852405,971.942862,1055.853250,1034.596620,0.308071,0.308071,0.993981,0.895454,96.093307,84.566563,7.992161,1.195535,665.120000,197.521510,181.110764,196.300417,192.456302,723.754098,238.213778,245.039431,240.500889,209.418038,581.698646,0,3.056117,706.739653,706.404861,706.487431,692.321944,542.549201,573.634132,582.340903,582.675694,730,730,730,559.595243,705.250903,19
392176.995556,747497.813333,427596.160000,753,1,2458.300278,0.464675,0.497268,0.653592,0.354072,0.604219,0.775896,0.779376,0.775804,0.772508,1.557880,825.461807,757.423618,825.462468,804.165621,0.306185,0.306185,0.774809,0.374059,96.177882,86.831189,6.229890,1.184865,520.494931,197.447326,141.654948,154.031337,150.160920,586.853298,193.011769,199.295289,194.546258,206.978767,455.331250,0,3.077611,707.790486,707.456111,707.558194,692.217847,543.002153,572.767396,581.804722,582.139132,730,730,730,559.985833,705.421597,15
367601.920000,780521.671111,371523.768889,116,1,2301.247639,0.477618,0.421267,0.572792,0.280750,0.566551,0.373973,0.377905,0.378270,0.365744,1.950378,48.577501,44.396376,48.577540,45.179666,0.300918,0.300918,0.044844,0.175983,96.021293,92.385469,0.360572,1.148895,31.897502,201.103038,8.779733,9.592944,8.932183,74.260653,24.424909,25.419233,24.416513,201.042222,27.775816,0,3.098605,716.683958,716.461319,716.640903,690.731319,542.556736,565.320382,573.301910,573.524514,730,730,730,559.322917,705.341458,11
0,0,0,0,1,2121.966528,0.482521,0,0,0,0,0,0,0,0,1.967515,0,0,0,0,0.299508,0.299508,0,0.129328,96.089896,93.993056,0,0,0,200.399878,0,0,0,0,0,0,0,199.141267,0,0,3.106294,559.322917,559.322917,559.322917,689.349375,541.599201,0,0,0,0,0,0,558.913854,705.242917,9
0,0,0,0,1,1942.321111,0.482854,0,0,0,0,0,0,0,0,1.966879,0,0,0,0,0.299411,0.299411,0,0.111249,96.108047,94.029922,0,0,0,200.325712,0,0,0,0,0,0,0,199.041424,0,0,3.110122,558.913854,558.913854,558.913854,689.248472,541.505000,0,0,0,0,0,0,558.593646,705.136042,8
0,0,0,0,1,1762.288611,0.483209,0,0,0,0,0,0,0,0,1.966164,0,0,0,0,0.299303,0.299303,0,0.111346,96.108047,94.030538,0,0,0,200.208368,0,0,0,0,0,0,0,198.895278,0,0,3.109128,558.593646,558.593646,558.593646,689.141528,541.432014,0,0,0,0,0,0,558.335104,705.019514,8
0,0,0,0,1,1581.832222,0.483598,0,0,0,0,0,0,0,0,1.965422,0,0,0,0,0.299190,0.299190,0,0.096001,96.110295,94.048872,0,0,0,200.086615,0,0,0,0,0,0,0,198.740174,0,0,3.113219,558.335104,558.335104,558.335104,689.024028,541.351076,0,0,0,0,0,0,558.118750,704.891042,7
0,0,0,0,1,1400.920000,0.484029,0,0,0,0,0,0,0,0,1.964557,0,0,0,0,0.299059,0.299059,0,0.096092,96.110295,94.049644,0,0,0,199.943229,0,0,0,0,0,0,0,198.563108,0,0,3.112382,558.118750,558.118750,558.118750,688.894444,541.262674,0,0,0,0,0,0,557.932743,704.748333,7
0,0,0,0,1,1219.505972,0.484512,0,0,0,0,0,0,0,0,1.963589,0,0,0,0,0.298912,0.298912,0,0.096194,96.110295,94.050512,0,0,0,199.783021,0,0,0,0,0,0,0,198.365191,0,0,3.111570,557.932743,557.932743,557.932743,688.749583,541.163889,0,0,0,0,0,0,557.768576,704.587847,7
0,0,0,0,1,1037.536736,0.485063,0,0,0,0,0,0,0,0,1.962450,0,0,0,0,0.298739,0.298739,0,0.111853,96.108056,94.033759,0,0,0,199.598941,0,0,0,0,0,0,0,198.135399,0,0,3.105771,557.768576,557.768576,557.768576,688.585417,541.052708,0,0,0,0,0,0,557.620278,704.404653,8
0,0,0,0,1,854.928889,0.485697,0,0,0,0,0,0,0,0,1.961185,0,0,0,0,0.298548,0.298548,0,0.112026,96.108064,94.034852,0,0,0,199.391649,0,0,0,0,0,0,0,197.876563,0,0,3.104923,557.620278,557.620278,557.620278,688.395972,540.923611,0,0,0,0,0,0,557.482917,704.190972,8
0,0,0,0,1,671.574167,0.486449,0,0,0,0,0,0,0,0,1.959689,0,0,0,0,0.298321,0.298321,0,0.112231,96.108064,94.036146,0,0,0,199.145972,0,0,0,0,0,0,0,197.570503,0,0,3.104007,557.482917,557.482917,557.482917,688.172014,540.771007,0,0,0,0,0,0,557.352708,703.934583,8
0,0,0,0,1,487.308438,0.487374,0,0,0,0,0,0,0,0,1.957858,0,0,0,0,0.298043,0.298043,0,0.112482,96.108073,94.037734,0,0,0,198.845521,0,0,0,0,0,0,0,197.195920,0,0,3.102974,557.352708,557.352708,557.352708,687.897847,540.584340,0,0,0,0,0,0,557.225937,703.614028,8
0,0,0,0,1,301.843194,0.488571,0,0,0,0,0,0,0,0,1.955497,0,0,0,0,0.297684,0.297684,0,0.112807,96.108090,94.039783,0,0,0,198.458351,0,0,0,0,0,0,0,196.712778,0,0,3.101738,557.225937,557.225937,557.225937,687.544236,540.343715,0,0,0,0,0,0,557.098611,703.186250,8
0,0,0,0,1,114.472075,0.490271,0,0,0,0,0,0,0,0,1.952201,0,0,0,0,0.297185,0.297185,0,0.097403,96.110347,94.060747,0,0,0,197.916927,0,0,0,0,0,0,0,196.035000,0,0,3.105097,557.098611,557.098611,557.098611,687.044028,540.002951,0,0,0,0,0,0,556.964687,702.540417,7
0,0,0,0,1,0,0.427342,0,0,0,0,0,0,0,0,1.164027,0,0,0,0,0.177194,0.177194,0,0,48.050269,46.886241,0,0,0,113.868950,0,0,0,0,0,0,0,112.439818,0,0,3.107887,556.964687,556.964687,556.964687,688.268889,546.412361,0,0,0,0,0,0,557.009097,701.479097,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104738,557.009097,557.009097,557.009097,684.145000,546.100000,0,0,0,0,0,0,556.954861,700.110972,6
0,0,0,298,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086252,556.954861,556.954861,556.954861,684.145000,546.100000,0,0,0,0,0,0,556.900903,698.751458,9
375402.026667,375400.995556,791758.008889,168,1,0,0,0.414475,0.556941,0.552899,0.281295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.696240,0,1.696240,0,0,0,0,0,0,0,0,0,0,0,46.373155,3.067787,556.900903,556.900903,556.900903,684.145000,546.100000,592,592,592,592,592,592,556.847257,697.400556,12
396231.144444,423810.524444,756648.384444,883.000011,1.000000,335.019019,0.217934,0.493888,0.642520,0.603159,0.354849,0.774803,0.775533,0.771049,0.777827,1.541288,975.936316,880.065494,919.965536,975.937097,0.316258,0.316262,0.900890,0.179531,45.336541,35.180106,7.243657,1.191960,610.837361,200.471441,166.226979,173.554800,183.818134,668.103431,218.426196,219.317156,230.360107,209.853247,532.787361,15.332209,3.064721,702.501175,702.327217,702.093779,690.450102,544.062413,573.705900,580.638365,580.812306,726.087271,726.087271,726.087271,557.320942,703.515551,15.000000
423767.040000,469394.346667,688313.386667,910,1,789.423472,0.457328,0.529483,0.647258,0.591753,0.414508,0.812472,0.813369,0.809950,0.814099,1.434593,1124.961264,1021.991534,1087.770786,1124.962164,0.312489,0.312489,1.049795,0.500631,97.982847,86.411102,8.440934,1.195590,708.073194,201.539219,192.036997,204.045625,210.824670,762.001067,249.600942,252.766542,259.633618,214.250608,619.113194,0,3.065215,706.306319,706.050139,705.911111,691.698056,540.739306,572.732778,581.082951,581.339097,730,730,730,557.636667,704.634375,16
432084.586667,519050.453333,630189.724444,939,1,1175.890972,0.454912,0.543099,0.650417,0.553931,0.460595,0.821343,0.821718,0.820451,0.821861,1.525983,1196.620484,1094.202870,1180.784431,1196.621441,0.332395,0.332395,1.126692,0.883512,103.502326,90.838116,9.059231,1.195480,757.380625,213.400365,204.927587,220.672604,223.548385,806.427449,263.891947,269.979484,272.555982,227.521719,662.352778,0,3.061464,706.059931,705.744236,705.688681,691.704792,541.363646,573.111181,581.576701,581.892396,730,730,730,558.003576,704.780764,17
434902.151111,571466.204444,575167.751111,943,1,1565.931389,0.454350,0.546834,0.651482,0.509135,0.505162,0.822926,0.823328,0.822952,0.822496,1.539393,1207.131101,1114.395203,1206.793499,1207.132067,0.335314,0.335314,1.145127,0.889944,103.610460,90.778030,9.207452,1.195645,767.840000,214.142604,208.163889,224.920208,224.981528,815.541404,267.181084,274.369031,273.991324,228.041198,671.127292,0,3.062560,706.035278,705.704792,705.703611,691.770972,542.449965,573.735000,581.968264,582.298750,730,730,730,558.504340,704.854236,17
431932.693333,625798.826667,523623.004444,920,1,1937.084306,0.455449,0.542954,0.652252,0.463071,0.548266,0.817756,0.819314,0.817889,0.816063,1.488742,1167.408909,1066.942404,1167.409843,1156.800135,0.324281,0.324281,1.100646,0.752808,102.912977,90.626146,8.849802,1.195480,736.768889,210.417726,198.966128,217.156163,215.237726,789.914667,259.190507,266.606364,264.117813,225.959514,645.949792,0,3.068938,706.283056,705.912847,705.950625,691.948611,538.809236,572.424097,582.221250,582.591458,730,730,730,558.749201,704.946458,16
423410.880000,682420.551111,475534.826667,866,1,2263.079167,0.458985,0.530124,0.651650,0.415945,0.585773,0.804377,0.806496,0.804890,0.801745,1.443031,1058.143447,974.366251,1058.144293,1036.670459,0.308179,0.308179,0.996162,0.373818,96.102674,85.080651,8.009695,1.195480,667.821458,197.572674,181.898194,197.091823,193.201250,725.985564,238.943022,245.813493,241.229031,209.380885,583.963681,0,3.074746,706.684792,706.350556,706.434028,692.134375,542.432882,573.431111,582.064410,582.398681,730,730,730,559.299514,705.072639,15
393231.466667,747232.711111,427965.511111,145,1,2128.933194,0.477988,0.498229,0.653842,0.355102,0.605148,0.478193,0.484309,0.478192,0.472078,1.925026,93.615032,87.084119,93.615107,90.317702,0.300829,0.300829,0.087967,0.209851,96.035816,92.007891,0.707304,1.185745,62.100278,200.369583,17.097168,18.355694,17.720523,113.308427,37.281116,38.474876,37.552436,200.916632,54.181680,0,3.091176,714.872917,714.672361,714.772083,690.575208,542.425799,565.778090,574.426563,574.627153,730,730,730,558.857708,705.061458,12
367074.631111,780710.684444,371179.413333,200,1,2004.365694,0.477731,0.423764,0.576670,0.282242,0.570218,0.510111,0.515504,0.513075,0.501753,1.913712,115.148375,105.419324,115.148467,108.338161,0.300908,0.300908,0.106754,0.150112,96.026120,91.955590,0.858358,1.148345,75.282891,200.213142,20.678496,22.550063,21.240367,128.736658,42.336209,44.069840,42.330613,201.004375,65.675122,0,3.100076,714.297431,714.043819,714.219375,690.632222,542.471875,566.026146,574.560243,574.813854,730,730,730,558.535486,705.075764,10
0,0,0,0,1,1824.643333,0.483396,0,0,0,0,0,0,0,0,1.965790,0,0,0,0,0.299246,0.299246,0,0.111397,96.108047,94.030859,0,0,0,200.146771,0,0,0,0,0,0,0,198.818628,0,0,3.108825,558.535486,558.535486,558.535486,689.085417,541.393715,0,0,0,0,0,0,558.268403,704.962847,8
0,0,0,0,1,1644.514861,0.483772,0,0,0,0,0,0,0,0,1.965033,0,0,0,0,0.299131,0.299131,0,0.111500,96.108047,94.031519,0,0,0,200.022517,0,0,0,0,0,0,0,198.663785,0,0,3.107926,558.268403,558.268403,558.268403,688.972083,541.316424,0,0,0,0,0,0,558.047465,704.838958,8
0,0,0,0,1,1463.945278,0.484188,0,0,0,0,0,0,0,0,1.964199,0,0,0,0,0.299005,0.299005,0,0.111614,96.108056,94.032240,0,0,0,199.885694,0,0,0,0,0,0,0,198.493194,0,0,3.107094,558.047465,558.047465,558.047465,688.847292,541.231250,0,0,0,0,0,0,557.858958,704.701875,8
0,0,0,0,1,1282.886111,0.484650,0,0,0,0,0,0,0,0,1.963313,0,0,0,0,0.298870,0.298870,0,0.096223,96.110295,94.050764,0,0,0,199.737240,0,0,0,0,0,0,0,198.308628,0,0,3.111277,557.858958,557.858958,557.858958,688.708194,541.135660,0,0,0,0,0,0,557.693576,704.548125,7
0,0,0,0,1,1101.289653,0.485174,0,0,0,0,0,0,0,0,1.962266,0,0,0,0,0.298712,0.298712,0,0.096334,96.110304,94.051701,0,0,0,199.564045,0,0,0,0,0,0,0,198.094392,0,0,3.110479,557.693576,557.693576,557.693576,688.551389,541.028785,0,0,0,0,0,0,557.545000,704.373542,7
0,0,0,0,1,919.079514,0.485777,0,0,0,0,0,0,0,0,1.961120,0,0,0,0,0.298538,0.298538,0,0.083466,96.113915,94.069332,0,0,0,199.377951,0,0,0,0,0,0,0,197.856094,0,0,3.114640,557.545000,557.545000,557.545000,688.370903,540.904167,0,0,0,0,0,0,557.407812,704.171250,6
0,0,0,0,1,736.168611,0.486485,0,0,0,0,0,0,0,0,1.959701,0,0,0,0,0.298322,0.298322,0,0.083560,96.112786,94.069523,0,0,0,199.143941,0,0,0,0,0,0,0,197.565781,0,0,3.113760,557.407812,557.407812,557.407812,688.160069,540.761458,0,0,0,0,0,0,557.278646,703.931111,6
0,0,0,0,1,552.416736,0.487343,0,0,0,0,0,0,0,0,1.958002,0,0,0,0,0.298065,0.298065,0,0.083699,96.112795,94.071094,0,0,0,198.862969,0,0,0,0,0,0,0,197.218073,0,0,3.112782,557.278646,557.278646,557.278646,687.905556,540.588160,0,0,0,0,0,0,557.153889,703.635903,6
0,0,0,0,1,367.593924,0.488430,0,0,0,0,0,0,0,0,1.955857,0,0,0,0,0.297739,0.297739,0,0.083875,96.112804,94.073073,0,0,0,198.509583,0,0,0,0,0,0,0,196.779045,0,0,3.111636,557.153889,557.153889,557.153889,687.584236,540.369514,0,0,0,0,0,0,557.029826,703.252500,6
0,0,0,0,1,181.221337,0.489916,0,0,0,0,0,0,0,0,1.952941,0,0,0,0,0.297297,0.297297,0,0.084115,96.112813,94.075755,0,0,0,198.033646,0,0,0,0,0,0,0,196.182274,0,0,3.110185,557.029826,557.029826,557.029826,687.147361,540.072465,0,0,0,0,0,0,556.901319,702.704861,6
0,0,0,0,1,0,0.488371,0,0,0,0,0,0,0,0,1.856594,0,0,0,0,0.282617,0.282617,0,0,86.429635,84.573047,0,0,0,178.600347,0,0,0,0,0,0,0,176.975243,0,0,3.108555,556.901319,556.901319,556.901319,687.403819,547.873785,0,0,0,0,0,0,557.139063,701.757708,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110738,557.139063,557.139063,557.139063,684.145000,546.100000,0,0,0,0,0,0,557.084687,700.387083,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107190,557.084687,557.084687,557.084687,684.145000,546.100000,0,0,0,0,0,0,557.030313,699.019167,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098667,557.030313,557.030313,557.030313,684.145000,546.100000,0,0,0,0,0,0,556.976076,697.655903,6
0,0,0,520,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085174,556.976076,556.976076,556.976076,684.145000,546.100000,0,0,0,0,0,0,556.922014,696.299236,8
374765.044444,374959.048889,792234.462222,760.000009,1.000000,95.950838,0.155759,0.416841,0.560839,0.556417,0.282663,0.627351,0.629555,0.622561,0.629937,1.484532,561.134835,499.926128,516.258132,561.135283,0.272914,0.272862,0.511889,0.048108,31.710692,24.806321,4.115874,1.255857,350.903012,173.561489,95.450352,98.488845,106.824119,405.398933,132.567320,131.590218,141.241382,178.901007,306.488342,61.491918,3.089616,682.583750,682.482413,682.217344,688.624653,544.730486,574.342144,580.947943,581.049297,706.526120,706.526120,706.526120,557.154826,701.756241,9
397200.355556,423949.546667,756243.697778,864,1,443.748854,0.461810,0.494841,0.642730,0.604355,0.355772,0.794739,0.795827,0.790795,0.797595,1.479887,981.586015,884.553241,925.672958,981.586800,0.307384,0.307384,0.906043,0.191695,96.127222,85.978047,7.285087,1.192510,614.159861,197.925347,167.018524,174.569236,184.819583,674.403129,220.572676,221.370720,232.459733,208.153368,536.005312,0,3.089952,706.869028,706.686389,706.448819,691.828889,542.482431,572.893750,580.358403,580.541076,730,730,730,557.479549,704.837847,11
424296.320000,469324.160000,687800.106667,899,1,799.539722,0.457549,0.529902,0.646947,0.592319,0.415107,0.810703,0.811737,0.808146,0.812226,1.448966,1109.746331,1007.750969,1073.241668,1109.747219,0.313402,0.313402,1.035527,0.283007,98.473767,87.220043,8.326208,1.195535,698.357500,202.446528,189.335972,201.291059,207.944601,753.359573,246.772924,249.912480,256.674169,215.220347,610.758125,0,3.086704,706.375903,706.117986,705.980000,692.068750,540.887743,572.632708,581.103646,581.361562,730,730,730,557.734479,705.035556,12
432581.120000,518845.120000,629918.080000,919,1,1175.502083,0.455509,0.543493,0.650165,0.554558,0.461126,0.818138,0.819087,0.816985,0.818341,1.487954,1166.796326,1061.459970,1151.288230,1166.797259,0.324110,0.324110,1.096821,0.554732,102.933802,90.876536,8.819048,1.195535,737.446667,210.871094,198.851024,215.192205,218.009201,789.834809,258.467787,264.423431,266.943627,225.975365,646.188403,0,3.082476,706.198403,705.863125,705.807569,692.015556,538.783403,572.092188,581.536111,581.871354,730,730,730,557.936528,705.064167,13
435406.151111,571142.186667,574998.791111,444,1,1234.506389,0.471663,0.547246,0.651227,0.509797,0.505706,0.722944,0.726919,0.721200,0.720712,1.725783,486.766933,451.609566,486.767323,486.656982,0.303400,0.303400,0.462497,0.257494,96.138290,89.240582,3.718730,1.195700,317.715347,198.714792,86.380252,92.937804,92.917248,384.279751,125.895396,129.277991,129.106364,203.828142,277.799479,0,3.083436,709.516528,709.244444,709.245278,691.634097,542.972153,569.535382,578.419965,578.692083,730,730,730,558.041076,705.418125,13
432430.826667,625383.395556,523554.880000,448,1,1293.681111,0.470895,0.543356,0.651978,0.463738,0.548745,0.723046,0.727190,0.721810,0.720140,1.725428,489.970528,453.742269,489.970920,485.144052,0.303613,0.303613,0.463741,0.306530,96.134514,89.178290,3.728733,1.195535,318.360799,199.008351,86.726293,93.478446,92.579670,384.942720,126.306987,129.926178,128.709556,204.152951,278.320017,0,3.079500,709.511944,709.233056,709.269167,691.906042,543.157326,569.709653,578.529132,578.808021,730,730,730,558.155590,705.709375,14
423965.866667,681785.742222,475566.364444,849,1,1610.445278,0.459230,0.530551,0.651292,0.416680,0.586161,0.801901,0.803919,0.802438,0.799347,1.457653,1030.878578,951.688900,1030.879402,1009.827810,0.308122,0.308122,0.971201,0.259152,96.134036,85.412700,7.808992,1.195535,653.670278,198.391562,178.388003,192.810451,188.980052,712.285724,234.430507,241.189404,236.665831,209.337413,571.180556,0,3.085027,706.699444,706.375625,706.459583,692.598958,542.906875,573.227986,581.456111,581.779965,730,730,730,558.556458,705.672569,13
394295.004444,746938.453333,428319.360000,367,1,1595.885833,0.472660,0.499166,0.654015,0.356128,0.606061,0.675682,0.680662,0.675585,0.670799,1.803728,342.786568,317.156856,342.786842,332.722992,0.303213,0.303213,0.322185,0.217178,96.297891,90.499870,2.590546,1.186570,222.437170,199.866285,60.942153,65.751814,63.864436,287.532782,94.640044,97.623982,95.268756,203.736024,194.277309,0,3.091191,710.827014,710.560764,710.663264,691.843056,543.114132,569.161493,577.729444,577.995694,730,730,730,558.566076,705.863333,12
366703.182222,780848.568889,370931.484444,490,1,1603.603333,0.471437,0.426141,0.580258,0.283694,0.573648,0.692818,0.697558,0.693701,0.687195,1.777310,392.478499,359.532258,392.478813,374.209761,0.303350,0.303350,0.365532,0.135260,96.140582,90.140972,2.939081,1.147960,251.617170,199.532344,68.885148,75.045799,71.631502,317.073422,104.263316,108.545867,104.264249,203.930990,219.677969,0,3.106639,710.396806,710.090347,710.257500,692.107431,543.369028,569.818472,578.169236,578.475764,730,730,730,558.625486,706.049028,9
