a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,1420.709583,0.480363,0,0,0,0,0,0,0,0,1.972032,0,0,0,0,0.300193,0.300193,0,0.095439,96.117101,94.049627,0,0,0,201.179479,0,0,0,0,0,0,0,200.092500,0,0,3.116567,558.625486,558.625486,558.625486,690.003542,542.014826,0,0,0,0,0,0,558.467049,705.907014,7
0,0,0,0,1,1237.296389,0.480839,0,0,0,0,0,0,0,0,1.971163,0,0,0,0,0.300061,0.300061,0,0.082860,96.125104,94.071085,0,0,0,201.036788,0,0,0,0,0,0,0,199.911389,0,0,3.120803,558.467049,558.467049,558.467049,689.858472,541.910590,0,0,0,0,0,0,558.325417,705.747014,6
0,0,0,0,1,1053.303542,0.481379,0,0,0,0,0,0,0,0,1.970173,0,0,0,0,0.299911,0.299911,0,0.072183,96.134045,94.091693,0,0,0,200.874583,0,0,0,0,0,0,0,199.705486,0,0,3.125024,558.325417,558.325417,558.325417,689.693819,541.792326,0,0,0,0,0,0,558.195590,705.563958,5
0,0,0,0,1,868.665903,0.482002,0,0,0,0,0,0,0,0,1.968897,0,0,0,0,0.299718,0.299718,0,0.072231,96.132552,94.091424,0,0,0,200.663281,0,0,0,0,0,0,0,199.444149,0,0,3.124220,558.195590,558.195590,558.195590,689.504792,541.664375,0,0,0,0,0,0,558.074306,705.350486,5
0,0,0,0,1,683.274722,0.482741,0,0,0,0,0,0,0,0,1.967388,0,0,0,0,0.299489,0.299489,0,0.072287,96.130790,94.091111,0,0,0,200.413750,0,0,0,0,0,0,0,199.135226,0,0,3.123343,558.074306,558.074306,558.074306,689.281319,541.513194,0,0,0,0,0,0,557.958160,705.094583,5
0,0,0,0,1,496.952083,0.483651,0,0,0,0,0,0,0,0,1.965668,0,0,0,0,0.299228,0.299228,0,0.063187,96.139800,94.110946,0,0,0,200.131406,0,0,0,0,0,0,0,198.779427,0,0,3.127327,557.958160,557.958160,557.958160,689.006806,541.320139,0,0,0,0,0,0,557.843299,704.774375,4
0,0,0,0,1,309.424306,0.484825,0,0,0,0,0,0,0,0,1.963287,0,0,0,0,0.298867,0.298867,0,0.063235,96.136884,94.110365,0,0,0,199.738056,0,0,0,0,0,0,0,198.291823,0,0,3.126121,557.843299,557.843299,557.843299,688.654167,541.081979,0,0,0,0,0,0,557.726597,704.347778,4
0,0,0,0,1,120.000095,0.486491,0,0,0,0,0,0,0,0,1.959931,0,0,0,0,0.298357,0.298357,0,0.063303,96.132786,94.109549,0,0,0,199.184340,0,0,0,0,0,0,0,197.604427,0,0,3.124527,557.726597,557.726597,557.726597,688.157083,540.746562,0,0,0,0,0,0,557.602500,703.706736,4
0,0,0,0,1,0.000000,0.419017,0,0,0,0,0,0,0,0,1.211671,0,0,0,0,0.184440,0.184440,0,0,48.051150,46.839479,0,0,0,116.035130,0,0,0,0,0,0,0,114.675807,0,0,3.122514,557.602500,557.602500,557.602500,689.621944,551.004063,0,0,0,0,0,0,557.768611,702.649722,4
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119510,557.768611,557.768611,557.768611,684.145000,546.100000,0,0,0,0,0,0,557.714062,701.275347,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.214253,557.714062,557.714062,557.714062,891.446806,546.100000,0,0,0,0,0,0,557.714062,699.525903,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116578,557.714062,557.714062,557.714062,684.145000,546.100000,0,0,0,0,0,0,557.659444,698.155764,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113031,557.659444,557.659444,557.659444,684.145000,546.100000,0,0,0,0,0,0,557.604826,696.788264,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109490,557.604826,557.604826,557.604826,684.145000,546.100000,0,0,0,0,0,0,557.550243,695.423472,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100974,557.550243,557.550243,557.550243,684.145000,546.100000,0,0,0,0,0,0,557.495729,694.063333,4
374239.591111,374635.353333,792601.600000,207.999997,1.000000,0,0,0.397082,0.534847,0.530257,0.269087,0,0.024423,0.026921,0.028008,0,0,0,0,0,0,0,0,0,0,-2.135522,0,2.135522,0,0,0,0,0,0,0,0,0,0,0,62.173663,3.087488,557.493010,557.493010,557.493010,684.144996,546.100000,560.840069,560.840069,560.840069,560.840069,560.840069,560.840069,557.444143,692.777266,6.000000
398186.737778,424104.604444,755774.151111,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079001,557.441424,557.441424,557.441424,684.145000,546.100000,0,0,0,0,0,0,557.387222,691.360972,7
424837.973333,469274.880000,687266.275556,30,1,0,0,0.530326,0.646640,0.592869,0.415721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.738960,0,1.738960,0,0,0,0,0,0,0,0,0,0,0,3.822519,3.075507,557.387222,557.387222,557.387222,684.145000,546.100000,592,592,592,592,592,592,557.333021,690.014722,7
433088.071111,518650.844444,629625.386667,14,1,0,0,0.543893,0.649905,0.555177,0.461678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195535,0,1.195535,0,0,0,0,0,0,0,0,0,0,0,1.221621,3.067039,557.333021,557.333021,557.333021,684.145000,546.100000,592,592,592,592,592,592,557.278924,688.673125,8
435916.871111,570826.240000,574812.444444,31,1,0,0,0.547660,0.650966,0.510451,0.506268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195645,0,1.195645,0,0,0,0,0,0,0,0,0,0,0,4.253911,3.063563,557.278924,557.278924,557.278924,684.145000,546.100000,592,592,592,592,592,592,557.224861,687.334097,8
432936.640000,624973.511111,523474.560000,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543425,0,0.543425,0,0,0,0,0,0,0,0,0,0,0,0,3.060095,557.224861,557.224861,557.224861,684.145000,546.100000,0,0,0,0,0,0,557.170764,685.997778,8
424527.288889,681165.297778,475592.391111,32,1,0,0,0.530976,0.650932,0.417405,0.586563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.738800,0,1.738800,0,0,0,0,0,0,0,0,0,0,0,4.258394,3.061615,557.170764,557.170764,557.170764,684.145000,546.100000,592,592,592,592,592,592,557.116597,684.662083,7
395365.866667,746613.546667,428657.457778,128,1,0,0,0.500080,0.654112,0.357149,0.606960,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.187395,0,1.187395,0,0,0,0,0,0,0,0,0,0,0,41.937096,3.058154,557.116597,557.116597,557.116597,684.145000,546.100000,592,592,592,592,592,592,557.062431,683.329028,7
366466.084444,780944.471111,370766.844444,345.000004,1.000000,0,0,0.045916,0.062547,0.030557,0.061827,0,0.550011,0.565391,0.558275,0,0,0,0,0,0,0,0,0,0,-0.644711,0,0.644711,0,0,0,0,0,0,0,0,0,0,0,14.507349,3.059682,557.057235,557.057235,557.057235,684.144983,546.099987,63.448750,63.448750,63.448750,63.448750,63.448750,63.448750,557.013346,682.124089,6.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.056230,557.008160,557.008160,557.008160,684.145000,546.100000,0,0,0,0,0,0,556.953924,680.666875,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057765,556.953924,556.953924,556.953924,684.145000,546.100000,0,0,0,0,0,0,556.899549,679.337708,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054321,556.899549,556.899549,556.899549,684.145000,546.100000,0,0,0,0,0,0,556.845208,678.011181,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050883,556.845208,556.845208,556.845208,684.145000,546.100000,0,0,0,0,0,0,556.790868,676.687292,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.052433,556.790868,556.790868,556.790868,684.145000,546.100000,0,0,0,0,0,0,556.736458,675.364028,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.049003,556.736458,556.736458,556.736458,684.145000,546.100000,0,0,0,0,0,0,556.682014,674.043333,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050561,556.682014,556.682014,556.682014,684.145000,546.100000,0,0,0,0,0,0,556.627500,672.723333,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047138,556.627500,556.627500,556.627500,684.145000,546.100000,0,0,0,0,0,0,556.572986,671.405903,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048704,556.572986,556.572986,556.572986,684.145000,546.100000,0,0,0,0,0,0,556.518368,670.089028,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.045289,556.518368,556.518368,556.518368,684.145000,546.100000,0,0,0,0,0,0,556.463785,668.774861,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041881,556.463785,556.463785,556.463785,684.145000,546.100000,0,0,0,0,0,0,556.409201,667.463194,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.038480,556.409201,556.409201,556.409201,684.145000,546.100000,0,0,0,0,0,0,556.354583,666.154097,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035084,556.354583,556.354583,556.354583,684.145000,546.100000,0,0,0,0,0,0,556.300000,664.847639,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.026714,556.300000,556.300000,556.300000,684.145000,546.100000,0,0,0,0,0,0,556.245521,663.545694,3
0,0,0,362,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023336,556.245521,556.245521,556.245521,684.145000,546.100000,0,0,0,0,0,0,556.191042,662.246319,3
373809.671111,374412.977778,792878.311111,603,1,9.393524,0.133478,0.421395,0.568141,0.562839,0.285418,0.565897,0.569511,0.560084,0.568097,1.604840,401.320020,352.938751,368.075643,401.320341,0.277804,0.278566,0.364214,0.027940,26.687641,20.843513,2.928480,1.282869,252.474852,162.315560,68.148479,70.999464,77.250388,304.485280,99.575460,98.805500,106.104324,167.230538,221.627144,61.574405,3.048913,675.241163,675.121528,674.873160,677.392535,542.073073,572.012396,580.308351,580.427986,699.301927,699.301927,699.301927,556.338255,682.058021,5
399188.231111,424275.200000,755237.831111,752,1,246.592830,0.471974,0.496769,0.643035,0.606685,0.357710,0.778842,0.781480,0.774628,0.780418,1.543371,831.447467,746.776696,785.296510,831.448132,0.304491,0.304491,0.767000,0.122733,96.110243,87.083533,6.167103,1.193500,524.932778,194.580174,142.367161,149.514167,158.062969,589.755413,193.032373,193.565902,203.157138,203.634792,459.339965,0,3.092352,707.422431,707.224097,706.997153,688.440417,540.361528,570.048368,578.902431,579.100764,730,730,730,556.465243,701.282778,7
425391.822222,469242.240000,686713.671111,843,1,566.843750,0.461971,0.530756,0.646334,0.593407,0.416349,0.802035,0.803429,0.799461,0.803214,1.459980,1022.285511,930.933762,989.338549,1022.286329,0.307764,0.307764,0.954916,0.132368,96.172118,85.706241,7.678050,1.195480,649.179653,197.381510,176.300434,187.051806,193.107899,707.537778,231.778809,234.734773,241.024213,208.177969,567.473090,0,3.098594,706.561181,706.313333,706.179028,690.601181,541.380903,571.624757,579.904097,580.151910,730,730,730,556.726771,703.523472,8
433605.297778,518467.591111,629311.502222,885,1,923.223403,0.458046,0.544297,0.649636,0.555788,0.462249,0.812916,0.813942,0.811744,0.813061,1.474173,1110.052820,1013.728653,1095.490694,1110.053708,0.317267,0.317267,1.044733,0.298218,100.360851,88.992691,8.400234,1.195535,707.433750,205.559635,191.250052,206.233316,208.898160,761.756729,249.291929,255.019716,257.445067,219.106580,619.238542,0,3.097179,706.249167,705.929444,705.874653,691.212708,539.189931,571.522465,580.477569,580.797326,730,730,730,556.958715,704.213194,9
436435.271111,570518.186667,574608.320000,900,1,1293.430278,0.456683,0.548076,0.650699,0.511094,0.506848,0.816351,0.817112,0.816168,0.815773,1.449432,1136.603180,1049.756968,1136.051319,1136.604090,0.315723,0.315723,1.078222,0.280572,99.404332,87.809184,8.669499,1.195645,728.528889,204.330538,197.595069,213.369635,213.470538,780.133973,255.589102,262.429813,262.115022,217.666163,636.858194,0,3.093793,706.137431,705.810556,705.808542,691.489792,539.769201,572.495104,580.821250,581.148160,730,730,730,557.248958,704.505347,10
433449.848889,624568.960000,523382.080000,841,1,1617.967222,0.459851,0.544161,0.651406,0.465053,0.549745,0.804755,0.806188,0.804867,0.803212,1.451246,1042.105679,962.739180,1042.106513,1032.397705,0.308090,0.308090,0.985695,0.165765,96.099340,85.361259,7.925536,1.195535,666.608333,197.996233,181.344184,195.869080,194.094253,723.711076,237.457689,244.275093,241.978258,208.979167,582.404132,0,3.095090,706.530486,706.207292,706.245694,691.702292,542.196146,572.576181,580.718507,581.041667,730,730,730,557.676736,704.739722,10
425094.968889,680557.937778,475611.128889,795,1,1896.358056,0.462287,0.531400,0.650568,0.418121,0.586980,0.793179,0.795334,0.793554,0.790650,1.495436,951.626035,881.628992,951.626796,932.108677,0.307243,0.307243,0.897487,0.166209,96.127179,86.053819,7.216292,1.195425,607.069861,197.812656,166.052917,178.868316,175.297986,668.024960,219.859858,226.221813,221.943307,207.938490,529.860799,0,3.096654,706.942083,706.635208,706.718750,691.814653,542.531875,572.980208,580.734687,581.041563,730,730,730,558.122535,704.950694,10
396442.382222,746256.426667,428979.555556,430,1,1920.840694,0.473282,0.500969,0.654136,0.358166,0.607842,0.703121,0.707761,0.702970,0.698631,1.758350,420.819240,389.745932,420.819576,408.725463,0.302838,0.302838,0.395728,0.137380,96.137873,89.872109,3.181869,1.188165,272.611840,198.454583,74.726059,80.539384,78.278247,338.565831,111.510658,114.931893,112.123271,203.130122,238.049306,0,3.103279,710.063750,709.791806,709.895556,691.347083,542.829757,569.651667,578.058785,578.330764,730,730,730,558.210556,705.194236,9
366347.520000,781005.297778,370676.017778,263,1,1824.277083,0.476480,0.430584,0.586693,0.286487,0.579907,0.575541,0.580868,0.577520,0.568234,1.884271,173.774440,159.500839,173.774579,164.540754,0.301332,0.301332,0.161570,0.095716,96.045451,91.618672,1.299112,1.147685,113.442595,199.965156,31.156999,33.887300,32.121673,171.907129,56.527516,58.845787,56.533831,201.572778,98.944106,0,3.113867,713.012083,712.747847,712.916597,690.950347,542.652049,566.958785,575.198507,575.462708,730,730,730,558.069687,705.273611,7
0,0,0,0,1,1643.566944,0.482787,0,0,0,0,0,0,0,0,1.967294,0,0,0,0,0.299475,0.299475,0,0.072291,96.130677,94.091094,0,0,0,200.398264,0,0,0,0,0,0,0,199.116059,0,0,3.123211,558.069687,558.069687,558.069687,689.267431,541.503819,0,0,0,0,0,0,557.890174,705.148889,5
0,0,0,0,1,1462.414028,0.483204,0,0,0,0,0,0,0,0,1.966446,0,0,0,0,0.299346,0.299346,0,0.072323,96.129679,94.090911,0,0,0,200.258108,0,0,0,0,0,0,0,198.942431,0,0,3.122470,557.890174,557.890174,557.890174,689.141806,541.418854,0,0,0,0,0,0,557.735382,705.010833,5
0,0,0,0,1,1280.761806,0.483670,0,0,0,0,0,0,0,0,1.965628,0,0,0,0,0.299222,0.299222,0,0.063188,96.139748,94.110929,0,0,0,200.124792,0,0,0,0,0,0,0,198.771233,0,0,3.126726,557.735382,557.735382,557.735382,689.000833,541.316146,0,0,0,0,0,0,557.597292,704.855903,4
0,0,0,0,1,1098.570069,0.484196,0,0,0,0,0,0,0,0,1.964561,0,0,0,0,0.299060,0.299060,0,0.063209,96.138437,94.110668,0,0,0,199.948420,0,0,0,0,0,0,0,198.552726,0,0,3.125987,557.597292,557.597292,557.597292,688.842847,541.209410,0,0,0,0,0,0,557.471701,704.679861,4
0,0,0,0,1,915.768194,0.484800,0,0,0,0,0,0,0,0,1.963338,0,0,0,0,0.298874,0.298874,0,0.063233,96.136936,94.110365,0,0,0,199.746337,0,0,0,0,0,0,0,198.302101,0,0,3.125213,557.471701,557.471701,557.471701,688.661597,541.087049,0,0,0,0,0,0,557.354583,704.475972,4
0,0,0,0,1,732.260069,0.485511,0,0,0,0,0,0,0,0,1.961903,0,0,0,0,0.298657,0.298657,0,0.063263,96.135182,94.110017,0,0,0,199.509531,0,0,0,0,0,0,0,198.008229,0,0,3.124375,557.354583,557.354583,557.354583,688.449167,540.943611,0,0,0,0,0,0,557.242639,704.233819,4
0,0,0,0,1,547.904167,0.486373,0,0,0,0,0,0,0,0,1.960168,0,0,0,0,0.298393,0.298393,0,0.063298,96.133056,94.109592,0,0,0,199.223472,0,0,0,0,0,0,0,197.653038,0,0,3.123430,557.242639,557.242639,557.242639,688.192292,540.770313,0,0,0,0,0,0,557.132847,703.935556,4
0,0,0,0,1,362.451632,0.487470,0,0,0,0,0,0,0,0,1.958112,0,0,0,0,0.298082,0.298082,0,0.055387,96.142439,94.128941,0,0,0,198.886458,0,0,0,0,0,0,0,197.227552,0,0,3.127293,557.132847,557.132847,557.132847,687.866042,540.542361,0,0,0,0,0,0,557.021215,703.546736,3
0,0,0,0,1,175.422500,0.488971,0,0,0,0,0,0,0,0,1.955117,0,0,0,0,0.297627,0.297627,0,0.055404,96.138611,94.128090,0,0,0,198.393281,0,0,0,0,0,0,0,196.614028,0,0,3.125853,557.021215,557.021215,557.021215,687.422639,540.243750,0,0,0,0,0,0,556.903750,702.988750,3
0,0,0,0,1,0,0.480999,0,0,0,0,0,0,0,0,1.792072,0,0,0,0,0.272784,0.272784,0,0,79.239792,77.447726,0,0,0,166.515000,0,0,0,0,0,0,0,164.739931,0,0,3.124505,556.903750,556.903750,556.903750,688.291667,553.913021,0,0,0,0,0,0,557.379757,702.027847,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121974,557.379757,557.379757,557.379757,684.145000,546.100000,0,0,0,0,0,0,557.325174,700.652778,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118414,557.325174,557.325174,557.325174,684.145000,546.100000,0,0,0,0,0,0,557.270590,699.280347,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114861,557.270590,557.270590,557.270590,684.145000,546.100000,0,0,0,0,0,0,557.216007,697.910694,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111315,557.216007,557.216007,557.216007,684.145000,546.100000,0,0,0,0,0,0,557.161458,696.543681,3
0,0,0,445,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107776,557.161458,557.161458,557.161458,684.145000,546.100000,0,0,0,0,0,0,557.106875,695.179375,3
373467.480000,374282.773333,793075.502222,730,1.000000,86.297357,0.153658,0.423602,0.571587,0.565803,0.286803,0.620593,0.622802,0.615615,0.623361,1.487823,541.893649,482.269423,497.861475,541.894083,0.271806,0.271748,0.493950,0.027355,31.213281,24.468707,3.971635,1.257762,338.514740,172.409440,92.053626,94.954049,103.131263,392.907058,128.503244,127.480582,136.923218,177.679536,295.727144,61.536658,3.113161,681.927717,681.828585,681.562248,688.261988,544.706684,574.399089,581.054366,581.153498,705.798064,705.798064,705.798064,557.323247,701.160200,4.000000
400202.702222,424460.657778,754632.960000,730,1,347.033090,0.466148,0.497740,0.643130,0.607814,0.358723,0.774715,0.777161,0.770674,0.776308,1.565284,808.854202,730.419863,764.385797,808.854850,0.305926,0.305926,0.747628,0.091630,96.119132,87.256936,6.011345,1.193940,508.926701,197.838889,138.483767,144.752344,152.946406,573.837938,187.889013,188.335040,197.613902,206.198889,444.574306,0,3.120136,707.646458,707.468958,707.246458,691.734444,542.879653,571.721493,579.743542,579.921042,730,730,730,557.589444,704.925764,5
425957.760000,469223.431111,686143.644444,0,1,157.219063,0.484555,0,0,0,0,0,0,0,0,1.963585,0,0,0,0,0.298912,0.298912,0,0.083316,96.116675,93.526345,0,0.543425,0,199.784340,0,0,0,0,0,0,0,198.360503,0,0,3.115758,557.589444,557.589444,557.589444,688.735972,541.150868,0,0,0,0,0,0,557.496493,704.343056,6
434132.586667,518295.253333,628976.284444,2,1,0.000000,0.446429,0.544704,0.649360,0.556390,0.462839,0,0,0,0,1.587482,0,0,0,0,0.241622,0.241622,0,0,61.124123,57.797682,0,1.738960,0,137.792431,0,0,0,0,0,0,0,136.917943,0,0.106387,3.109834,557.496493,557.496493,557.496493,690.893194,565.127639,592,592,592,592,592,592,558.334097,703.354653,7
436962.026667,570217.813333,574386.275556,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,3.107728,558.334097,558.334097,558.334097,684.145000,546.100000,0,0,0,0,0,0,558.279826,701.984861,7
433970.275556,624169.386667,523277.511111,16,1,0,0,0.544562,0.651107,0.465702,0.550265,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-1.739040,0,1.739040,0,0.000000,0,0,0,0,0,0,0,0.000000,0,1.489985,2.206990,558.279826,558.279826,558.279826,891.532361,546.100000,592,592,592,592,592,592,558.279826,700.241111,6
425668.746667,679962.844444,475621.262222,287.999991,1.000000,0,0,0.531821,0.650201,0.418829,0.587411,0.380631,0.363460,0.390341,0.388093,0.736210,178.646163,178.646306,165.845782,161.501818,0.140483,0,0,0,0,-3.252147,1.320457,1.195480,0,0,34.441771,32.026100,31.205250,146.705271,48.283427,49.682178,48.739662,92.592830,92.213793,59.135017,3.109805,650.813125,650.964167,651.017639,688.713420,546.100000,597.976649,583.045885,582.894844,675.592170,675.592170,675.592170,558.238368,699.199983,5
397523.062222,745865.897778,429285.651111,450.000007,1.000000,32.301094,0.438248,0.501835,0.654087,0.359179,0.608708,0.710632,0.715109,0.710677,0.706110,1.752342,447.115879,413.752356,447.116237,434.101962,0.306942,0.277608,0.386034,0.063482,88.372439,81.988236,3.379385,1.188990,265.344705,180.748316,79.173166,85.401128,82.973426,355.150449,117.006559,120.554619,117.589271,204.546061,252.378885,0,3.125383,709.863767,709.586246,709.692322,690.064753,542.302912,569.844175,578.357522,578.635043,730.000030,730.000030,730.000030,558.220625,702.980777,3.000000
366334.826667,781036.657778,370651.662222,253,1,34.914761,0,0,0,0,0,0,0.515314,0.569612,0.561285,0,0,0,0,0,0,0,0,0,0,-0.521650,0,0.521650,0,0,0,0,0,0,0,0,0,0,0,0,3.132618,558.220625,558.220625,558.220625,684.145000,546.100000,0,0,0,0,0,0,558.165313,702.191042,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.348121,0,0,0,0,0.052977,0.052977,0,0,0,-0.348121,0,0,0,24.495597,0,0,0,0,0,0,0,35.429555,0,0,3.134987,558.165313,558.165313,558.165313,693.801042,546.100000,0,0,0,0,0,0,558.506250,700.928194,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132007,558.506250,558.506250,558.506250,684.145000,546.100000,0,0,0,0,0,0,558.451354,699.551389,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128442,558.451354,558.451354,558.451354,684.145000,546.100000,0,0,0,0,0,0,558.396458,698.177222,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124884,558.396458,558.396458,558.396458,684.145000,546.100000,0,0,0,0,0,0,558.341597,696.805764,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121333,558.341597,558.341597,558.341597,684.145000,546.100000,0,0,0,0,0,0,558.286701,695.437014,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122770,558.286701,558.286701,558.286701,684.145000,546.100000,0,0,0,0,0,0,558.231736,694.069028,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119227,558.231736,558.231736,558.231736,684.145000,546.100000,0,0,0,0,0,0,558.176771,692.703681,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115691,558.176771,558.176771,558.176771,684.145000,546.100000,0,0,0,0,0,0,558.121806,691.341042,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117143,558.121806,558.121806,558.121806,684.145000,546.100000,0,0,0,0,0,0,558.066736,689.979097,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113615,558.066736,558.066736,558.066736,684.145000,546.100000,0,0,0,0,0,0,558.011701,688.619861,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115075,558.011701,558.011701,558.011701,684.145000,546.100000,0,0,0,0,0,0,557.956563,687.261319,-2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116538,557.956563,557.956563,557.956563,684.145000,546.100000,0,0,0,0,0,0,557.901319,685.903472,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113019,557.901319,557.901319,557.901319,684.145000,546.100000,0,0,0,0,0,0,557.846111,684.548264,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099544,557.846111,557.846111,557.846111,684.145000,546.100000,0,0,0,0,0,0,557.791076,683.199722,-1
0,0,0,14,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086085,557.791076,557.791076,557.791076,684.145000,546.100000,0,0,0,0,0,0,557.736250,681.857708,1
373208.253333,374238.324444,793201.297778,845.000009,1,140.872530,0.168005,0.425766,0.574909,0.568623,0.288193,0.657697,0.660033,0.653025,0.660031,1.503504,673.072731,597.881505,619.359429,673.073269,0.285167,0.285200,0.613500,0.033220,33.975523,26.263592,4.932882,1.242325,416.930955,175.873181,113.181753,117.140599,127.023976,473.050062,154.732938,153.463453,164.853680,183.214288,364.584549,61.493429,3.098522,685.864314,685.747821,685.470859,685.743411,543.901580,574.528498,581.740269,581.856780,709.775477,709.775477,709.775477,557.973194,696.301024,4
401228.337778,424660.337778,753958.613333,942,1,563.857153,0.459300,0.498715,0.643185,0.608916,0.359765,0.808216,0.809479,0.803912,0.811258,1.419402,1106.013472,990.461948,1043.350800,1106.014356,0.308593,0.308593,1.019041,0.103826,96.095061,85.183793,8.193655,1.194380,685.397986,196.563750,185.596510,195.228247,206.619670,742.196267,243.096160,243.584836,255.515271,209.220521,599.890694,0,3.111342,706.520069,706.308264,706.069028,690.643056,541.205139,572.710938,581.502187,581.713924,730,730,730,558.231424,703.297431,6
426535.608889,469216.177778,685557.617778,971,1,959.836319,0.454304,0.531630,0.645718,0.594458,0.417646,0.822829,0.822957,0.820581,0.824949,1.568095,1229.643457,1121.265253,1189.603717,1229.644441,0.341568,0.341568,1.149102,0.456004,103.662439,91.203394,9.239413,1.195535,769.372014,214.953264,209.136858,221.515503,228.757344,816.292551,267.434613,270.840498,278.017422,228.178767,671.683889,0,3.105493,706.041528,705.796528,705.658542,691.097292,544.451007,574.624688,582.189896,582.434896,730,730,730,558.705486,704.080417,8
434669.795556,518133.724444,628619.662222,985,1,1375.842778,0.451115,0.545115,0.649074,0.556983,0.463448,0.828773,0.827509,0.828623,0.830185,1.636172,1283.017007,1196.167199,1266.525300,1283.018034,0.356394,0.356394,1.215739,0.472452,102.465955,89.386528,9.775217,1.195590,810.506597,217.340937,222.095104,234.777951,237.747500,849.126329,277.900889,284.262969,286.962453,227.139236,703.744375,0,3.102799,705.840139,705.601944,705.547778,691.303958,551.610174,577.850312,582.865347,583.103542,730,730,730,559.747917,704.379375,9
437497.706667,569924.906667,574146.168889,980,1,1792.351111,0.450803,0.548905,0.650136,0.512351,0.508053,0.828614,0.827696,0.829250,0.828897,1.637896,1284.355793,1204.790218,1283.947457,1284.356820,0.356766,0.356766,1.224714,0.473145,102.485313,89.331189,9.847382,1.195700,811.467153,217.032465,222.304306,236.482413,236.555660,850.768711,278.744302,286.161440,285.862969,227.339653,704.965903,0,3.105910,705.956667,705.692708,705.691389,691.555903,551.906875,578.452847,583.791250,584.055208,730,730,730,560.996146,704.571181,9
434497.777778,623774.506667,523160.924444,944,1,2182.447222,0.453778,0.544962,0.650799,0.466345,0.550797,0.820920,0.821893,0.821375,0.819493,1.564821,1227.041738,1126.965682,1227.042720,1215.581891,0.340845,0.340845,1.158757,0.495903,103.891823,91.318516,9.317051,1.195535,763.487431,214.112188,206.823455,224.651563,222.612413,813.558898,266.935733,274.604249,272.018916,228.948524,667.863194,0,3.104447,706.404375,706.056806,706.095347,691.917986,544.511285,575.911944,584.591736,584.939306,730,730,730,561.646701,704.766319,10
426248.462222,679379.484444,475621.866667,883,1,2528.356667,0.457403,0.532240,0.649828,0.419528,0.587858,0.806255,0.808804,0.806643,0.803317,1.429423,1105.326301,1010.681697,1105.327185,1082.482170,0.310051,0.310051,1.038338,0.149421,96.765946,85.642813,8.348809,1.195480,683.770139,197.355417,185.333802,202.188958,198.125017,743.137280,244.580551,251.671449,246.885244,211.554983,599.154028,0,3.111464,706.931736,706.572986,706.657153,692.343333,542.099583,575.070660,584.714931,585.073681,730,730,730,561.956528,704.968194,9
398606.577778,745440.782222,429575.786667,477,1,2585.175556,0.471607,0.502678,0.653968,0.360188,0.609556,0.717208,0.723699,0.715965,0.711960,1.724944,489.991625,448.337109,489.992017,476.189932,0.303538,0.303538,0.459210,0.106592,96.150373,89.436832,3.692303,1.189705,308.389340,197.201163,83.786727,91.376545,88.863811,377.319004,124.342347,128.073876,124.902782,203.878368,270.608715,0,3.122666,710.017986,709.703056,709.804792,691.666319,543.043472,571.081875,581.938542,582.253472,730,730,730,561.552639,705.203889,7
366417.315556,781043.128889,370687.680000,226,1,2475.458889,0.476746,0.434665,0.592291,0.289141,0.585475,0.544084,0.553035,0.543659,0.535557,1.899763,144.131911,131.534624,144.132026,136.687537,0.301209,0.301209,0.133863,0.062584,96.015078,91.828715,1.076334,1.147685,92.559965,199.865573,25.294234,27.667943,26.265788,149.134116,49.047813,51.037889,49.048413,201.396632,81.140564,0,3.136956,713.910486,713.642361,713.798333,690.905972,542.662153,566.670729,577.642118,577.910278,730,730,730,560.644583,705.247153,4
0,0,0,0,1,2296.752639,0.482830,0,0,0,0,0,0,0,0,1.967644,0,0,0,0,0.299528,0.299528,0,0.048645,96.168490,94.152196,0,0,0,200.463733,0,0,0,0,0,0,0,199.176806,0,0,3.143841,560.644583,560.644583,560.644583,689.253681,541.468750,0,0,0,0,0,0,559.928854,705.154722,2
0,0,0,0,1,2117.780000,0.483100,0,0,0,0,0,0,0,0,1.966230,0,0,0,0,0.299313,0.299313,0,0.041480,96.089470,94.081762,0,0,0,200.207899,0,0,0,0,0,0,0,198.901632,0,0,3.147072,559.928854,559.928854,559.928854,689.168819,541.465694,0,0,0,0,0,0,559.412639,705.055000,1
0,0,0,0,1,1938.449306,0.483430,0,0,0,0,0,0,0,0,1.965567,0,0,0,0,0.299212,0.299212,0,0.041481,96.089505,94.082457,0,0,0,200.098681,0,0,0,0,0,0,0,198.765920,0,0,3.145685,559.412639,559.412639,559.412639,689.069444,541.397882,0,0,0,0,0,0,559.014722,704.947014,1
0,0,0,0,1,1758.730972,0.483786,0,0,0,0,0,0,0,0,1.964863,0,0,0,0,0.299106,0.299106,0,0.036279,96.088264,94.087127,0,0,0,199.978368,0,0,0,0,0,0,0,198.617101,0,0,3.149501,559.014722,559.014722,559.014722,688.961528,541.326701,0,0,0,0,0,0,558.695451,704.829028,0
0,0,0,0,1,1578.597639,0.484181,0,0,0,0,0,0,0,0,1.964073,0,0,0,0,0.298986,0.298986,0,0.036272,96.088307,94.087969,0,0,0,199.848247,0,0,0,0,0,0,0,198.455312,0,0,3.148469,558.695451,558.695451,558.695451,688.842986,541.245868,0,0,0,0,0,0,558.430590,704.699236,0
0,0,0,0,1,1398.012361,0.484618,0,0,0,0,0,0,0,0,1.963200,0,0,0,0,0.298853,0.298853,0,0.036264,96.088359,94.088889,0,0,0,199.704462,0,0,0,0,0,0,0,198.276441,0,0,3.147519,558.430590,558.430590,558.430590,688.712014,541.156562,0,0,0,0,0,0,558.204653,704.555069,0
0,0,0,0,1,1216.929028,0.485108,0,0,0,0,0,0,0,0,1.962223,0,0,0,0,0.298705,0.298705,0,0.036256,96.088411,94.089931,0,0,0,199.543819,0,0,0,0,0,0,0,198.076510,0,0,3.146612,558.204653,558.204653,558.204653,688.565556,541.056736,0,0,0,0,0,0,558.007014,704.392847,0
0,0,0,0,1,1035.286181,0.485660,0,0,0,0,0,0,0,0,1.961135,0,0,0,0,0.298540,0.298540,0,0.031002,96.086884,94.094748,0,0,0,199.359549,0,0,0,0,0,0,0,197.848038,0,0,3.150699,558.007014,558.007014,558.007014,688.399653,540.946701,0,0,0,0,0,0,557.830174,704.207222,-1
0,0,0,0,1,853.010972,0.486304,0,0,0,0,0,0,0,0,1.959855,0,0,0,0,0.298346,0.298346,0,0.030979,96.086962,94.096128,0,0,0,199.149253,0,0,0,0,0,0,0,197.586059,0,0,3.149779,557.830174,557.830174,557.830174,688.207708,540.815972,0,0,0,0,0,0,557.668264,703.990625,-1
0,0,0,0,1,669.996597,0.487069,0,0,0,0,0,0,0,0,1.958343,0,0,0,0,0.298116,0.298116,0,0.030952,96.087057,94.097760,0,0,0,198.900729,0,0,0,0,0,0,0,197.276233,0,0,3.148798,557.668264,557.668264,557.668264,687.980694,540.661389,0,0,0,0,0,0,557.516562,703.730764,-1
0,0,0,0,1,486.080625,0.488007,0,0,0,0,0,0,0,0,1.956491,0,0,0,0,0.297835,0.297835,0,0.030919,96.087179,94.099766,0,0,0,198.596753,0,0,0,0,0,0,0,196.897031,0,0,3.147705,557.516562,557.516562,557.516562,687.702847,540.472326,0,0,0,0,0,0,557.370833,703.405903,-1
0,0,0,0,1,300.977882,0.489225,0,0,0,0,0,0,0,0,1.954103,0,0,0,0,0.297473,0.297473,0,0.030865,96.087179,94.102214,0,0,0,198.205035,0,0,0,0,0,0,0,196.406875,0,0,3.146412,557.370833,557.370833,557.370833,687.344444,540.229375,0,0,0,0,0,0,557.226563,702.972292,-1
0,0,0,0,1,113.992335,0.490958,0,0,0,0,0,0,0,0,1.950734,0,0,0,0,0.296962,0.296962,0,0.030791,96.087439,94.105920,0,0,0,197.651997,0,0,0,0,0,0,0,195.714358,0,0,3.144730,557.226563,557.226563,557.226563,686.838056,539.886771,0,0,0,0,0,0,557.077500,702.318542,-1
0,0,0,0,1,0.000000,0.425705,0,0,0,0,0,0,0,0,1.160832,0,0,0,0,0.176709,0.176709,0,0,48.051215,46.890382,0,0,0,114.209418,0,0,0,0,0,0,0,112.874540,0,0,3.137463,557.077500,557.077500,557.077500,687.970417,545.245764,0,0,0,0,0,0,557.084097,701.247778,0
0,0,0,31,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124277,557.084097,557.084097,557.084097,684.145000,546.100000,0,0,0,0,0,0,557.029444,699.872292,2
373028.813333,374274.506667,793262.577778,799.000017,1,107.988906,0.200211,0.427891,0.578109,0.571307,0.289584,0.645774,0.647909,0.640962,0.648449,1.642096,625.065758,556.448386,574.642356,625.066258,0.302248,0.302140,0.569935,0.038943,41.106671,33.595977,4.582596,1.247060,389.345104,193.293906,105.880299,109.252439,118.581827,444.678027,145.473831,144.242347,154.961858,199.532960,340.163247,61.529188,2.975493,684.509349,684.404905,684.129418,721.706345,544.680451,574.396823,581.192986,581.297431,708.510486,708.510486,708.510486,557.379661,703.587648,5
402263.466667,424873.528889,753214.222222,868,1,474.276458,0.460726,0.499693,0.643199,0.609990,0.360834,0.796764,0.797935,0.792811,0.799545,1.472213,1000.582479,905.371509,945.014958,1000.583279,0.307804,0.307804,0.925257,0.126900,96.137569,85.904115,7.439581,1.194765,625.928958,198.269965,170.597274,177.861406,188.027274,685.450667,224.582436,224.958347,235.909920,208.665399,546.172257,0,3.107193,706.809236,706.636597,706.404861,692.247014,542.805660,573.306285,580.669167,580.841771,730,730,730,557.740764,705.264097,8
427125.048889,469218.631111,684957.013333,932,1,849.815278,0.455597,0.532075,0.645406,0.594975,0.418315,0.816979,0.818142,0.814340,0.818455,1.487973,1166.809047,1054.123431,1129.012577,1166.809980,0.324114,0.324114,1.087215,0.455454,103.013628,91.132908,8.741811,1.195480,731.121736,211.047917,197.507344,211.136319,218.003646,784.157084,256.923644,260.189493,267.043929,226.106788,640.646319,0,3.097973,706.227708,705.945000,705.808403,692.160278,538.842882,572.125764,581.513090,581.795764,730,730,730,557.918403,705.199167,10
435216.746667,517982.862222,628241.848889,953,1,1246.226389,0.453770,0.545529,0.648779,0.557567,0.464076,0.824153,0.823980,0.823511,0.824968,1.565155,1227.329817,1129.350671,1211.281009,1227.330799,0.340925,0.340925,1.157986,0.554436,103.924601,91.298576,9.310846,1.195590,776.566111,216.122257,210.982361,225.843472,228.750729,822.173653,269.088622,275.236249,277.848764,229.024931,677.600000,0,3.088138,705.968403,705.677361,705.622292,691.970417,544.552222,574.589618,581.949965,582.241042,730,730,730,558.484132,705.107014,12
438042.666667,569639.324444,573888.035556,953,1,1644.633472,0.453330,0.549318,0.649838,0.512962,0.508677,0.825003,0.824979,0.825199,0.824831,1.572785,1233.307180,1144.058041,1232.479485,1233.308167,0.342586,0.342586,1.171624,0.596034,103.812578,91.027604,9.420507,1.195645,782.943819,216.100017,212.957778,228.936111,229.085660,827.951360,271.277973,278.470027,278.203396,229.000260,683.062639,0,3.084349,705.993611,705.684514,705.681736,691.969306,545.309965,575.157743,582.490556,582.799583,730,730,730,559.194965,705.075139,13
435032.177778,623384.106667,523032.426667,910,1,2013.526250,0.455456,0.545360,0.650483,0.466982,0.551341,0.816374,0.818110,0.816425,0.814586,1.482302,1162.350380,1060.608453,1162.351310,1151.723509,0.322875,0.322875,1.095352,0.537611,102.621615,90.598872,8.807238,1.195590,730.424722,209.494601,197.029444,215.380069,213.465747,784.838044,257.512693,264.909280,262.416071,225.316354,640.712708,0,3.086109,706.402292,706.027222,706.065069,692.188472,538.810833,572.744132,582.792708,583.167778,730,730,730,559.381979,705.136806,13
426833.955556,678807.324444,475612.231111,856,1,2336.436389,0.458949,0.532658,0.649450,0.420219,0.588320,0.802991,0.805251,0.803461,0.800260,1.446287,1052.890390,968.342266,1052.891232,1031.052282,0.308233,0.308233,0.990721,0.220433,96.100391,85.272248,7.965947,1.195480,661.873611,197.410399,180.143229,195.423385,191.480451,720.980907,237.289458,244.172071,239.519396,209.392240,578.938229,0,3.091706,706.795347,706.457639,706.542569,692.333472,542.661215,573.792639,582.586667,582.924306,730,730,730,559.914028,705.241528,12
399691.662222,744980.337778,429850.133333,68,1,2168.954167,0.478445,0.503497,0.653781,0.361193,0.610388,0.292378,0.295829,0.293526,0.287779,1.960439,26.898062,25.242477,26.898083,25.737132,0.300636,0.300636,0.025279,0.149235,96.003828,92.500590,0.203255,1.190310,18.143558,200.979792,5.036104,5.361576,5.133383,53.908204,17.769127,18.297558,17.841520,200.657917,15.761853,0,3.102943,718.000486,717.858056,717.957153,690.487153,542.408299,565.049097,571.913507,572.056007,730,730,730,559.290660,705.119236,10
366585.635556,781028.906667,370778.951111,185,1,2040.415556,0.477652,0.436584,0.594818,0.290417,0.588031,0.497191,0.503078,0.499551,0.488944,1.918241,106.879526,98.008355,106.879611,100.711606,0.300905,0.300905,0.099192,0.094691,96.016137,92.057734,0.797558,1.147905,69.872105,200.282361,19.202203,20.907205,19.722092,122.637573,40.339591,41.962516,40.335467,201.017118,60.978164,0,3.116229,714.543125,714.297778,714.466458,690.665278,542.499167,565.995556,574.747535,574.992882,730,730,730,558.899444,705.121528,7
0,0,0,0,1,1860.698889,0.483250,0,0,0,0,0,0,0,0,1.966352,0,0,0,0,0.299332,0.299332,0,0.072326,96.129575,94.090894,0,0,0,200.242622,0,0,0,0,0,0,0,198.923247,0,0,3.124740,558.899444,558.899444,558.899444,689.127917,541.409479,0,0,0,0,0,0,558.585000,705.010069,5
0,0,0,0,1,1680.570417,0.483623,0,0,0,0,0,0,0,0,1.965725,0,0,0,0,0.299237,0.299237,0,0.063186,96.139861,94.110955,0,0,0,200.140816,0,0,0,0,0,0,0,198.791076,0,0,3.128724,558.585000,558.585000,558.585000,689.015208,541.325833,0,0,0,0,0,0,558.326806,704.887847,4
0,0,0,0,1,1500.009861,0.484032,0,0,0,0,0,0,0,0,1.964895,0,0,0,0,0.299111,0.299111,0,0.063202,96.138845,94.110747,0,0,0,200.003611,0,0,0,0,0,0,0,198.621042,0,0,3.127814,558.326806,558.326806,558.326806,688.892292,541.242778,0,0,0,0,0,0,558.108993,704.752778,4
0,0,0,0,1,1318.976667,0.484486,0,0,0,0,0,0,0,0,1.963973,0,0,0,0,0.298971,0.298971,0,0.063221,96.137708,94.110521,0,0,0,199.851233,0,0,0,0,0,0,0,198.432205,0,0,3.126954,558.108993,558.108993,558.108993,688.755694,541.150556,0,0,0,0,0,0,557.920174,704.602014,4
0,0,0,0,1,1137.405208,0.485002,0,0,0,0,0,0,0,0,1.963075,0,0,0,0,0.298835,0.298835,0,0.055362,96.148793,94.130356,0,0,0,199.705156,0,0,0,0,0,0,0,198.244288,0,0,3.131094,557.920174,557.920174,557.920174,688.600972,541.037778,0,0,0,0,0,0,557.751597,704.430972,3
0,0,0,0,1,955.244653,0.485589,0,0,0,0,0,0,0,0,1.961889,0,0,0,0,0.298655,0.298655,0,0.055368,96.147274,94.130017,0,0,0,199.509358,0,0,0,0,0,0,0,198.001302,0,0,3.130237,557.751597,557.751597,557.751597,688.425347,540.919306,0,0,0,0,0,0,557.598264,704.233889,3
0,0,0,0,1,772.390903,0.486279,0,0,0,0,0,0,0,0,1.960657,0,0,0,0,0.298468,0.298468,0,0.048580,96.159123,94.149887,0,0,0,199.308819,0,0,0,0,0,0,0,197.744826,0,0,3.134319,557.598264,557.598264,557.598264,688.219167,540.771042,0,0,0,0,0,0,557.454861,704.001042,2
0,0,0,0,1,588.732292,0.487106,0,0,0,0,0,0,0,0,1.958997,0,0,0,0,0.298216,0.298216,0,0.048566,96.156901,94.149340,0,0,0,199.034878,0,0,0,0,0,0,0,197.404514,0,0,3.133330,557.454861,557.454861,557.454861,687.973333,540.605451,0,0,0,0,0,0,557.318229,703.716944,2
0,0,0,0,1,404.064375,0.488143,0,0,0,0,0,0,0,0,1.956922,0,0,0,0,0.297901,0.297901,0,0.048549,96.154132,94.148655,0,0,0,198.692899,0,0,0,0,0,0,0,196.979375,0,0,3.132194,557.318229,557.318229,557.318229,687.666181,540.398681,0,0,0,0,0,0,557.184375,703.352708,2
0,0,0,0,1,217.976858,0.489568,0,0,0,0,0,0,0,0,1.954257,0,0,0,0,0.297497,0.297497,0,0.042865,96.183307,94.186189,0,0,0,198.371997,0,0,0,0,0,0,0,196.465833,0,0,3.135768,557.184375,557.184375,557.184375,687.245833,540.077813,0,0,0,0,0,0,557.043125,702.844097,1
0,0,0,0,1,29.134926,0.491641,0,0,0,0,0,0,0,0,1.949393,0,0,0,0,0.296758,0.296758,0,0.036128,96.089036,94.103516,0,0,0,197.437778,0,0,0,0,0,0,0,195.445451,0,0,3.138780,557.043125,557.043125,557.043125,686.639792,539.749167,0,0,0,0,0,0,556.899514,701.996736,0
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.290935,0,0,0,0,0.044288,0.044288,0,0,0,-0.290935,0,0,0,28.847921,0,0,0,0,0,0,0,0,0,0,3.135780,556.889219,556.889219,556.889219,687.951771,546.100017,0,0,0,0,0,0,556.863559,700.995434,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.221877,556.851007,556.851007,556.851007,891.506042,546.100000,0,0,0,0,0,0,556.851007,698.924236,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122893,556.851007,556.851007,556.851007,684.145000,546.100000,0,0,0,0,0,0,556.796285,697.551319,1
0,0,0,80,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109374,556.796285,556.796285,556.796285,684.145000,546.100000,0,0,0,0,0,0,556.741736,696.185069,3
372926.888889,374386.848889,793265.502222,815,1.000000,136.528134,0.163912,0.429975,0.581190,0.573866,0.290977,0.651783,0.653719,0.647186,0.654443,1.476356,645.702321,576.958625,593.914470,645.702838,0.278741,0.278747,0.589529,0.032833,33.524559,26.030478,4.740140,1.244753,403.257413,176.948581,109.921658,113.067682,122.661137,458.209493,149.926431,148.616529,159.666533,183.065738,351.912535,61.525916,3.109649,685.001094,684.905938,684.628976,688.889306,544.672760,574.628472,580.971319,581.066476,709.127222,709.127222,709.127222,557.020720,701.960061,5.000000
403306.631111,425099.448889,752400,921,1,543.659792,0.459226,0.500670,0.643173,0.611034,0.361931,0.805895,0.807018,0.801774,0.808893,1.434580,1075.976770,969.926149,1016.014403,1075.977631,0.308388,0.308388,0.993693,0.113071,96.096649,85.364054,7.989844,1.195095,672.346319,198.013212,182.813542,191.257656,202.225469,728.937173,238.903573,239.229778,250.803804,209.257934,587.481181,0,3.109208,706.480556,706.291250,706.055694,691.731458,542.204097,572.629861,580.622569,580.811875,730,730,730,557.385451,704.645347,7
427725.902222,469229.120000,684342.897778,957,1,931.171944,0.454880,0.532524,0.645090,0.595487,0.418996,0.821290,0.821704,0.818962,0.823204,1.536092,1204.549215,1096.179682,1165.777209,1204.550178,0.334597,0.334597,1.125017,0.462225,103.688446,91.448889,9.045762,1.195480,757.359861,214.277934,205.583455,218.260521,225.312014,805.869440,264.057102,267.404924,274.407413,227.946684,661.864514,0,3.100820,706.017778,705.762431,705.625764,691.697222,542.088611,573.300903,581.367639,581.622986,730,730,730,557.768576,704.793194,9
435773.262222,517842.453333,627842.844444,977,1,1341.043333,0.451934,0.545945,0.648474,0.558142,0.464722,0.828200,0.827101,0.827983,0.829517,1.614662,1266.154509,1178.105120,1249.864190,1266.155522,0.351710,0.351710,1.198920,0.495653,102.999505,90.053620,9.639977,1.195590,803.924028,217.635399,220.019253,233.030816,235.981267,843.531449,276.088284,282.381831,285.061316,227.908472,698.623194,0,3.096848,705.772153,705.524931,705.470486,691.620486,549.540451,576.587813,581.996424,582.243646,730,730,730,558.712396,704.801736,10
438597.155556,569360.782222,573611.946667,975,1,1752.887639,0.451424,0.549727,0.649528,0.513563,0.509314,0.828562,0.827702,0.829154,0.828830,1.621679,1271.647289,1191.929131,1270.959397,1271.648306,0.353236,0.353236,1.212113,0.495631,102.842517,89.783446,9.746061,1.195700,808.171528,217.359896,221.321528,235.567049,235.691094,847.696569,277.759218,285.092516,284.844871,227.818073,702.375486,0,3.099186,705.855833,705.588264,705.586042,691.716319,550.336944,577.346319,582.856597,583.124097,730,730,730,559.882014,704.836458,10
435573.404444,622997.973333,522892.124444,943,1,2140.780000,0.453948,0.545757,0.650157,0.467612,0.551896,0.821573,0.822414,0.822087,0.820218,1.556470,1220.502914,1122.648286,1220.503890,1209.086123,0.339029,0.339029,1.153037,0.493016,103.867318,91.351181,9.271055,1.195590,764.758472,214.390712,207.397066,224.945833,222.900729,813.898098,267.049102,274.716053,272.132924,228.808958,668.673750,0,3.102211,706.265417,705.922014,705.960833,691.978333,543.852708,575.147535,583.616597,583.960000,730,730,730,560.561910,704.936806,10
427425.066667,678245.973333,475591.751111,894,1,2492.353611,0.456993,0.533074,0.649066,0.420902,0.588798,0.808983,0.811223,0.809542,0.806185,1.426007,1118.197570,1024.665946,1118.198465,1094.927493,0.310611,0.310611,1.051018,0.173031,97.002839,85.757604,8.450767,1.195425,696.267569,198.607135,189.024722,205.780972,201.616441,753.579307,248.019964,255.214880,250.344427,212.263299,609.630486,0,3.104128,706.728819,706.375903,706.461250,692.316944,541.863750,574.567396,583.833056,584.186042,730,730,730,560.973333,705.074931,10
400777.244444,744483.697778,430109.048889,797,1,2745.712778,0.462708,0.504295,0.653529,0.362195,0.611201,0.784242,0.787851,0.784294,0.780581,1.517059,909.438736,834.646554,909.439463,884.431799,0.306997,0.306997,0.853266,0.126372,96.105807,86.410625,6.860730,1.191025,567.293958,196.587847,154.453733,167.909045,163.414149,633.177173,208.749849,214.909440,209.517920,207.702986,496.561528,0,3.115414,707.594375,707.258681,707.368264,692.294028,543.057049,574.015486,583.378889,583.714653,730,730,730,561.413437,705.256250,8
366831.466667,780997.688889,370920.995556,574,1,2805.166389,0.470955,0.438428,0.597183,0.291662,0.590448,0.719358,0.725175,0.719532,0.713366,1.720551,501.278143,454.439317,501.278544,478.948215,0.303814,0.303814,0.465733,0.084592,96.163828,89.465807,3.744754,1.148125,313.757326,197.616823,85.171241,93.728524,89.651858,382.205120,125.743520,130.750080,125.711520,204.189184,274.943247,0,3.131820,709.905972,709.556111,709.719306,691.871389,543.197743,571.126319,581.507465,581.857292,730,730,730,561.068299,705.449236,5
0,0,0,0,1,2626.964722,0.482170,0,0,0,0,0,0,0,0,1.968833,0,0,0,0,0.299708,0.299708,0,0.055339,96.156189,94.132023,0,0,0,200.657292,0,0,0,0,0,0,0,199.423941,0,0,3.139898,561.068299,561.068299,561.068299,689.453542,541.613507,0,0,0,0,0,0,559.979931,705.367708,3
0,0,0,0,1,2448.445556,0.482440,0,0,0,0,0,0,0,0,1.968440,0,0,0,0,0.299649,0.299649,0,0.048654,96.169557,94.152465,0,0,0,200.595521,0,0,0,0,0,0,0,199.339983,0,0,3.142520,559.979931,559.979931,559.979931,689.371528,541.548368,0,0,0,0,0,0,559.292257,705.280486,2
0,0,0,0,1,2269.677361,0.482691,0,0,0,0,0,0,0,0,1.967053,0,0,0,0,0.299438,0.299438,0,0.041479,96.089427,94.080903,0,0,0,200.343507,0,0,0,0,0,0,0,199.070087,0,0,3.145863,559.292257,559.292257,559.292257,689.292222,541.549896,0,0,0,0,0,0,558.822813,705.186875,1
0,0,0,0,1,2090.566528,0.482997,0,0,0,0,0,0,0,0,1.966448,0,0,0,0,0.299346,0.299346,0,0.036294,96.088186,94.085443,0,0,0,200.239514,0,0,0,0,0,0,0,198.941667,0,0,3.149597,558.822813,558.822813,558.822813,689.199306,541.488889,0,0,0,0,0,0,558.473264,705.085833,0
0,0,0,0,1,1911.093611,0.483331,0,0,0,0,0,0,0,0,1.965776,0,0,0,0,0.299244,0.299244,0,0.036287,96.088220,94.086155,0,0,0,200.128767,0,0,0,0,0,0,0,198.804045,0,0,3.148565,558.473264,558.473264,558.473264,689.098472,541.420139,0,0,0,0,0,0,558.199271,704.976250,0
0,0,0,0,1,1731.232083,0.483696,0,0,0,0,0,0,0,0,1.965045,0,0,0,0,0.299133,0.299133,0,0.036281,96.088255,94.086936,0,0,0,200.008281,0,0,0,0,0,0,0,198.654306,0,0,3.147664,558.199271,558.199271,558.199271,688.988819,541.345312,0,0,0,0,0,0,557.975625,704.856597,0
0,0,0,0,1,1550.949861,0.484096,0,0,0,0,0,0,0,0,1.964243,0,0,0,0,0.299011,0.299011,0,0.036273,96.088299,94.087786,0,0,0,199.876181,0,0,0,0,0,0,0,198.490052,0,0,3.146839,557.975625,557.975625,557.975625,688.868472,541.263229,0,0,0,0,0,0,557.786806,704.724722,0
0,0,0,0,1,1370.208750,0.484541,0,0,0,0,0,0,0,0,1.963355,0,0,0,0,0.298877,0.298877,0,0.036266,96.088351,94.088733,0,0,0,199.729983,0,0,0,0,0,0,0,198.308194,0,0,3.146055,557.786806,557.786806,557.786806,688.735278,541.172396,0,0,0,0,0,0,557.622708,704.577986,0
0,0,0,0,1,1188.961111,0.485039,0,0,0,0,0,0,0,0,1.962360,0,0,0,0,0.298726,0.298726,0,0.036257,96.088403,94.089783,0,0,0,199.566302,0,0,0,0,0,0,0,198.104497,0,0,3.145281,557.622708,557.622708,557.622708,688.586042,541.070694,0,0,0,0,0,0,557.476250,704.412569,0
0,0,0,0,1,1007.146389,0.485607,0,0,0,0,0,0,0,0,1.961229,0,0,0,0,0.298554,0.298554,0,0.036247,96.088464,94.090990,0,0,0,199.380347,0,0,0,0,0,0,0,197.873003,0,0,3.144491,557.476250,557.476250,557.476250,688.416458,540.955139,0,0,0,0,0,0,557.342361,704.222917,0
0,0,0,0,1,824.680556,0.486263,0,0,0,0,0,0,0,0,1.959938,0,0,0,0,0.298358,0.298358,0,0.030980,96.086953,94.096042,0,0,0,199.162899,0,0,0,0,0,0,0,197.603056,0,0,3.148642,557.342361,557.342361,557.342361,688.220139,540.824444,0,0,0,0,0,0,557.217014,704.000556,-1
