a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,641.454167,0.487049,0,0,0,0,0,0,0,0,1.958381,0,0,0,0,0.298122,0.298122,0,0.030952,96.087057,94.097726,0,0,0,198.907014,0,0,0,0,0,0,0,197.284080,0,0,3.147728,557.217014,557.217014,557.217014,687.986458,540.665313,0,0,0,0,0,0,557.096667,703.732292,-1
0,0,0,0,1,457.291771,0.488022,0,0,0,0,0,0,0,0,1.956462,0,0,0,0,0.297831,0.297831,0,0.030918,96.087179,94.099800,0,0,0,198.591944,0,0,0,0,0,0,0,196.891042,0,0,3.146682,557.096667,557.096667,557.096667,687.698472,540.469340,0,0,0,0,0,0,556.977917,703.394097,-1
0,0,0,0,1,271.877639,0.489301,0,0,0,0,0,0,0,0,1.953940,0,0,0,0,0.297448,0.297448,0,0.036185,96.088872,94.098741,0,0,0,198.183733,0,0,0,0,0,0,0,196.380069,0,0,3.140422,556.977917,556.977917,556.977917,687.322917,540.211146,0,0,0,0,0,0,556.856632,702.937014,0
0,0,0,416,1,84.341380,0.491153,0,0,0,0,0,0,0,0,1.950454,0,0,0,0,0.296919,0.296919,0,0.047672,96.091771,94.093646,0,0,0,197.597726,0,0,0,0,0,0,0,195.645451,0,0,3.128736,556.856632,556.856632,556.856632,686.783056,539.850764,0,0,0,0,0,0,556.727188,702.229167,2
372900.871111,374571.217778,793216.213333,257.000009,1,0,0.282001,0.287995,0.389409,0.384178,0.194900,0,0.173584,0.188578,0.194038,0.854160,0,0,0,0,0.130014,0.130014,0,0,32.031699,29.518671,0,1.658869,0,76.807352,0,0,0,0,0,0,0,75.719740,0,61.957656,3.111770,556.829635,556.829635,556.829635,687.358628,554.765243,394.640660,394.640660,394.640660,394.640660,394.640660,394.640660,557.028385,701.325885,5
404356.662222,425337.275556,751516.800000,647.999991,1,119.693294,0.160124,0.501647,0.643105,0.612046,0.363053,0.641305,0.643345,0.637806,0.642764,1.477485,596.256889,541.859752,563.952530,596.257366,0.274773,0.274757,0.552378,0.038237,32.848377,25.609858,4.441429,1.281370,377.840469,176.240182,103.223095,107.322339,113.308147,432.645636,141.837324,141.991258,148.817058,181.839609,329.642240,60.765642,3.106811,684.187057,684.058012,683.876832,689.996918,544.978238,574.824896,581.079028,581.208073,708.157795,708.157795,708.157795,557.270616,703.971667,7.000000
428337.848889,469246.364444,683716.337778,543,1,297.279479,0.468407,0.532977,0.644770,0.595997,0.419690,0.747265,0.750207,0.744110,0.747477,1.666527,609.963338,558.862511,590.999584,609.963826,0.304689,0.304689,0.571131,0.122191,96.129080,88.552674,4.592211,1.195480,391.576667,199.100469,106.700634,112.679800,116.203620,457.638933,149.965316,151.860462,155.813156,205.225434,341.972639,0,3.107920,708.663194,708.453194,708.333819,692.273056,543.414097,570.602361,578.689201,578.899167,730,730,730,557.513090,705.804792,8
436339.235556,517712.284444,627422.791111,497,1,392.525278,0.468267,0.546364,0.648160,0.558706,0.465385,0.738917,0.741888,0.736942,0.737922,1.693181,560.458983,517.466765,553.548650,560.459431,0.304602,0.304602,0.529482,0.137641,96.130929,88.847188,4.257329,1.195590,363.378229,199.663906,98.892882,105.613698,106.899462,429.437796,140.560267,143.756836,145.120693,205.290885,317.308125,0,3.104692,708.968819,708.718611,708.672292,692.579583,543.643403,570.434757,578.544271,578.794479,730,730,730,557.666007,706.245833,9
439161.386667,569089.102222,573318.080000,370,1,402.401250,0.469801,0.550134,0.649205,0.514152,0.509963,0.695657,0.698990,0.694190,0.693792,1.782029,389.891753,365.046455,389.834623,389.892065,0.303850,0.303850,0.371531,0.134167,96.137543,90.038394,2.987314,1.195645,256.940434,200.460382,70.280326,74.939010,74.949800,321.927751,105.489164,108.261396,108.177200,204.634549,223.942274,0,3.105954,710.241319,710.010278,710.009792,692.674583,543.766875,570.058194,577.424688,577.655694,730,730,730,557.770104,706.575347,9
436121.386667,622615.751111,522740.088889,356,1,401.333681,0,0,0,0,0,0,0.654735,0.687147,0.685566,0,0,0,0,0,0,0,0,0,0,-0.543450,0,0.543450,0,0,0,0,0,0,0,0,0,0,0,0,3.110534,557.770104,557.770104,557.770104,684.145000,546.100000,0,0,0,0,0,0,557.709201,706.149444,8
428021.617778,677694.933333,475560.177778,613.999991,1,501.118793,0.232880,0.533488,0.648677,0.421578,0.589290,0.643256,0.645900,0.643096,0.640772,1.791298,594.243279,551.731997,594.243754,581.875824,0.322371,0.322361,0.560776,0.048545,48.064049,40.434999,4.508949,1.280258,381.733229,209.159258,104.585707,112.430369,110.149861,437.099484,143.860698,148.033520,145.205267,214.931921,333.179514,60.481758,3.120708,684.655200,684.414835,684.483220,692.241137,544.911398,575.116753,581.685781,581.926163,708.455174,708.455174,708.455174,558.038082,706.252101,6.000000
401862.364444,743950.506667,430352.888889,0,1,384.458611,0.479879,0,0,0,0,0,0,0,0,1.973260,0,0,0,0,0.300380,0.300380,0,0.072070,96.137734,93.550781,0,0.541625,0,201.385729,0,0,0,0,0,0,0,200.337517,0,0,3.125805,558.130000,558.130000,558.130000,690.150972,542.101875,0,0,0,0,0,0,558.060521,705.936528,5
367147.200000,780952.817778,371110.044444,117,1,193.300295,0.481298,0.440202,0.599396,0.292876,0.592734,0,0,0,0,1.970619,0,0,0,0,0.299979,0.299979,0,0.055334,96.158507,92.461988,0,1.670560,0,200.953333,0,0,0,0,0,0,0,199.789983,0,27.871871,3.134465,558.060521,558.060521,558.060521,689.718056,541.792292,592,592,592,592,592,592,557.979653,705.396319,3
0,0,0,0,1,0.000000,0.482667,0,0,0,0,0,0,0,0,1.948964,0,0,0,0,0.296681,0.296681,0,0.024300,94.192847,92.219583,0,0,0,196.296233,0,0,0,0,0,0,0,195.150747,0,0,3.132597,557.979653,557.979653,557.979653,689.246458,543.063437,0,0,0,0,0,0,557.967569,704.454514,3
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134463,557.967569,557.967569,557.967569,684.145000,546.100000,0,0,0,0,0,0,557.912812,703.072639,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.223123,557.912812,557.912812,557.912812,894.005833,546.100000,0,0,0,0,0,0,557.912812,701.316181,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131494,557.912812,557.912812,557.912812,684.145000,546.100000,0,0,0,0,0,0,557.857986,699.938542,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127928,557.857986,557.857986,557.857986,684.145000,546.100000,0,0,0,0,0,0,557.803160,698.563681,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129350,557.803160,557.803160,557.803160,684.145000,546.100000,0,0,0,0,0,0,557.748229,697.189444,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125792,557.748229,557.748229,557.748229,684.145000,546.100000,0,0,0,0,0,0,557.693299,695.817986,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122240,557.693299,557.693299,557.693299,684.145000,546.100000,0,0,0,0,0,0,557.638403,694.449236,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118695,557.638403,557.638403,557.638403,684.145000,546.100000,0,0,0,0,0,0,557.583472,693.083125,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115157,557.583472,557.583472,557.583472,684.145000,546.100000,0,0,0,0,0,0,557.528576,691.719792,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116608,557.528576,557.528576,557.528576,684.145000,546.100000,0,0,0,0,0,0,557.473576,690.357083,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113078,557.473576,557.473576,557.473576,684.145000,546.100000,0,0,0,0,0,0,557.418576,688.997083,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114537,557.418576,557.418576,557.418576,684.145000,546.100000,0,0,0,0,0,0,557.363507,687.637778,-2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106033,557.363507,557.363507,557.363507,684.145000,546.100000,0,0,0,0,0,0,557.308507,686.283125,-1
0,0,0,563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092560,557.308507,557.308507,557.308507,684.145000,546.100000,0,0,0,0,0,0,557.253750,684.935069,1
372949.648889,374823.613333,793120.666667,789,1.000000,120.104488,0.164034,0.434028,0.586996,0.578631,0.293759,0.646264,0.648795,0.641268,0.648730,1.505465,626.838440,556.537828,576.297212,626.838941,0.281601,0.281586,0.571082,0.029206,33.125558,25.751873,4.591817,1.247198,389.803715,174.850894,105.814167,109.473181,118.816246,445.662133,145.881596,144.525320,155.255222,181.321840,341.053845,61.546719,3.105426,684.604297,684.491050,684.215773,686.125738,544.081762,573.892326,581.290729,581.403976,708.551319,708.551319,708.551319,557.489280,697.168915,3.000000
405412.657778,425586.168889,750565.973333,889,1,504.141944,0.461448,0.502621,0.642994,0.613026,0.364198,0.801309,0.803022,0.797050,0.803855,1.453055,1037.690943,933.704569,980.713160,1037.691773,0.307997,0.307997,0.958086,0.105659,96.182457,85.724505,7.703538,1.195700,647.271944,196.977205,175.723437,184.324549,194.732188,706.691058,231.742667,231.935858,243.012551,208.436094,566.305764,0,3.111155,706.694097,706.495347,706.265139,690.798819,541.540278,572.205660,580.850278,581.048993,730,730,730,557.762569,703.603681,6
428960.604444,469269.191111,683078.328889,924,1,876.659931,0.456392,0.533435,0.644444,0.596504,0.420395,0.816060,0.817409,0.813381,0.817390,1.476422,1157.761185,1045.324925,1120.882833,1157.762111,0.321601,0.321601,1.078786,0.386498,102.159210,90.426823,8.674038,1.195425,725.524028,208.665833,195.879566,209.632031,216.333351,779.417173,255.431644,258.647129,265.338400,223.840694,636.055764,0,3.105020,706.265000,705.977917,705.843750,691.390069,538.325417,571.860347,581.497569,581.784653,730,730,730,557.908576,704.320972,8
436914.524444,517592.106667,626981.973333,951,1,1273.116667,0.453961,0.546784,0.647834,0.559261,0.466066,0.824214,0.824092,0.823548,0.825003,1.565403,1227.530193,1129.172340,1211.476485,1227.531175,0.340981,0.340981,1.158056,0.473958,103.720582,91.174167,9.311407,1.195645,776.659028,215.468351,210.961858,225.891632,228.799913,822.360533,269.178702,275.285120,277.896693,228.479028,677.804167,0,3.101341,705.967708,705.675278,705.620278,691.475833,544.406771,574.490799,581.940868,582.233299,730,730,730,558.472049,704.555347,9
439735.431111,568824.106667,573006.648889,960,1,1676.936111,0.452686,0.550537,0.648868,0.514730,0.510623,0.826489,0.826150,0.826812,0.826504,1.591579,1248.049146,1162.488792,1246.925007,1248.050144,0.346681,0.346681,1.187078,0.496048,103.297882,90.469844,9.544767,1.195645,793.037222,216.234010,216.306684,231.558941,231.761944,835.882951,273.917102,281.079289,280.886542,228.188681,690.850278,0,3.098105,705.925833,705.634167,705.630417,691.589306,547.210104,575.919792,582.546181,582.837917,730,730,730,559.350312,704.676597,10
436676.088889,622237.226667,522576.533333,944,1,2065.589444,0.453988,0.546543,0.649474,0.468853,0.553037,0.822250,0.822974,0.822818,0.820957,1.556975,1220.905323,1124.461225,1220.906300,1209.495644,0.339141,0.339141,1.153847,0.493001,103.794028,91.270894,9.277569,1.195590,767.624861,214.520365,208.364861,225.713628,223.663490,815.947804,267.727484,275.400604,272.819716,228.627153,670.910694,0,3.100533,706.185069,705.845764,705.884722,691.808819,543.842257,574.896146,583.165278,583.504514,730,730,730,560.045660,704.800625,10
428623.466667,677153.848889,475517.262222,901,1,2420.325833,0.456751,0.533899,0.648281,0.422246,0.589796,0.810784,0.813008,0.811366,0.807979,1.438644,1128.112119,1032.866170,1128.113021,1104.593160,0.313365,0.313365,1.059999,0.222421,98.322569,86.943047,8.522975,1.195480,704.133056,201.131788,191.069896,208.180017,203.959479,760.671076,250.359556,257.618738,252.692800,215.265087,616.737639,0,3.102536,706.626181,706.268264,706.354167,692.143750,540.948507,573.998299,583.419444,583.777361,730,730,730,560.401562,704.950903,10
402946.168889,743380.551111,430582.186667,810,1,2683.213889,0.462420,0.505824,0.652843,0.364187,0.612773,0.787189,0.790552,0.787413,0.783601,1.506897,929.125452,854.274580,929.126195,903.141621,0.307100,0.307100,0.872068,0.143831,96.103003,86.248194,7.011907,1.192180,581.344514,196.719601,158.517066,172.018507,167.335556,646.087324,213.078933,219.290702,213.717707,207.826128,508.591771,0,3.108733,707.428264,707.097500,707.209653,692.167569,542.900660,573.904410,582.973333,583.304097,730,730,730,560.905486,705.137986,9
367525.724444,780897.635556,371342.613333,602,1,2759.161389,0.470645,0.441909,0.601472,0.294061,0.594897,0.727676,0.732841,0.728274,0.721914,1.702257,535.706351,486.926256,535.706779,512.037585,0.303911,0.303911,0.498180,0.107347,96.145616,89.181415,4.005646,1.148950,336.026215,197.416528,91.380512,100.301771,95.976068,404.302293,133.075893,138.238133,132.988258,204.284931,294.204687,0,3.120347,709.599375,709.254306,709.418264,691.813889,543.131493,571.424340,581.306146,581.651181,730,730,730,560.758160,705.343125,7
0,0,0,0,1,2581.061111,0.482502,0,0,0,0,0,0,0,0,1.967876,0,0,0,0,0.299563,0.299563,0,0.072269,96.131354,94.091215,0,0,0,200.494392,0,0,0,0,0,0,0,199.235104,0,0,3.129056,560.758160,560.758160,560.758160,689.353542,541.562049,0,0,0,0,0,0,559.786771,705.260486,5
0,0,0,0,1,2402.641389,0.482775,0,0,0,0,0,0,0,0,1.967451,0,0,0,0,0.299498,0.299498,0,0.063152,96.141979,94.111380,0,0,0,200.426059,0,0,0,0,0,0,0,199.144444,0,0,3.131879,559.786771,559.786771,559.786771,689.270694,541.498507,0,0,0,0,0,0,559.155556,705.172083,4
0,0,0,0,1,2223.868056,0.483072,0,0,0,0,0,0,0,0,1.967150,0,0,0,0,0.299453,0.299453,0,0.048641,96.167830,94.152040,0,0,0,200.381944,0,0,0,0,0,0,0,199.075538,0,0,3.140292,559.155556,559.155556,559.155556,689.180486,541.419375,0,0,0,0,0,0,558.705000,705.076875,2
0,0,0,0,1,2044.819444,0.483353,0,0,0,0,0,0,0,0,1.965723,0,0,0,0,0.299236,0.299236,0,0.041480,96.089497,94.082292,0,0,0,200.124323,0,0,0,0,0,0,0,198.797778,0,0,3.144065,558.705000,558.705000,558.705000,689.092778,541.413819,0,0,0,0,0,0,558.372153,704.973958,1
0,0,0,0,1,1865.399444,0.483691,0,0,0,0,0,0,0,0,1.965054,0,0,0,0,0.299135,0.299135,0,0.036281,96.088255,94.086918,0,0,0,200.009861,0,0,0,0,0,0,0,198.656250,0,0,3.148046,558.372153,558.372153,558.372153,688.990208,541.346285,0,0,0,0,0,0,558.108576,704.862083,0
0,0,0,0,1,1685.583889,0.484064,0,0,0,0,0,0,0,0,1.964307,0,0,0,0,0.299021,0.299021,0,0.036274,96.088299,94.087717,0,0,0,199.886719,0,0,0,0,0,0,0,198.503160,0,0,3.147159,558.108576,558.108576,558.108576,688.878056,541.269792,0,0,0,0,0,0,557.891632,704.739583,0
0,0,0,0,1,1505.339444,0.484475,0,0,0,0,0,0,0,0,1.963485,0,0,0,0,0.298896,0.298896,0,0.036267,96.088342,94.088594,0,0,0,199.751441,0,0,0,0,0,0,0,198.334878,0,0,3.146340,557.891632,557.891632,557.891632,688.754792,541.185729,0,0,0,0,0,0,557.707188,704.604375,0
0,0,0,0,1,1324.625972,0.484932,0,0,0,0,0,0,0,0,1.962573,0,0,0,0,0.298758,0.298758,0,0.036259,96.088394,94.089557,0,0,0,199.601302,0,0,0,0,0,0,0,198.148073,0,0,3.145555,557.707188,557.707188,557.707188,688.617986,541.092465,0,0,0,0,0,0,557.545938,704.453403,0
0,0,0,0,1,1143.393264,0.485447,0,0,0,0,0,0,0,0,1.961548,0,0,0,0,0.298602,0.298602,0,0.036250,96.088446,94.090651,0,0,0,199.432674,0,0,0,0,0,0,0,197.938160,0,0,3.144775,557.545938,557.545938,557.545938,688.464167,540.987674,0,0,0,0,0,0,557.401285,704.282569,0
0,0,0,0,1,961.576528,0.486035,0,0,0,0,0,0,0,0,1.960378,0,0,0,0,0.298425,0.298425,0,0.036240,96.088516,94.091892,0,0,0,199.240330,0,0,0,0,0,0,0,197.698594,0,0,3.143974,557.401285,557.401285,557.401285,688.288681,540.868090,0,0,0,0,0,0,557.268299,704.085903,0
0,0,0,0,1,779.088819,0.486723,0,0,0,0,0,0,0,0,1.959015,0,0,0,0,0.298218,0.298218,0,0.036229,96.088585,94.093342,0,0,0,199.016441,0,0,0,0,0,0,0,197.419601,0,0,3.143121,557.268299,557.268299,557.268299,688.084306,540.728924,0,0,0,0,0,0,557.143160,703.854028,0
0,0,0,0,1,595.805208,0.487548,0,0,0,0,0,0,0,0,1.957384,0,0,0,0,0.297971,0.297971,0,0.036216,96.088672,94.095078,0,0,0,198.748576,0,0,0,0,0,0,0,197.085538,0,0,3.142178,557.143160,557.143160,557.143160,687.839514,540.562326,0,0,0,0,0,0,557.022361,703.571806,0
0,0,0,0,1,411.526667,0.488581,0,0,0,0,0,0,0,0,1.955351,0,0,0,0,0.297662,0.297662,0,0.036200,96.088793,94.097240,0,0,0,198.414965,0,0,0,0,0,0,0,196.669149,0,0,3.141085,557.022361,557.022361,557.022361,687.534514,540.354792,0,0,0,0,0,0,556.902431,703.210903,0
0,0,0,0,1,225.867986,0.489963,0,0,0,0,0,0,0,0,1.952649,0,0,0,0,0.297252,0.297252,0,0.036167,96.088819,94.100009,0,0,0,197.972049,0,0,0,0,0,0,0,196.114583,0,0,3.139727,556.902431,556.902431,556.902431,687.129028,540.080035,0,0,0,0,0,0,556.778958,702.710208,0
0,0,0,353,1,37.534362,0.492051,0,0,0,0,0,0,0,0,1.948717,0,0,0,0,0.296656,0.296656,0,0.047690,96.091944,94.095530,0,0,0,197.313524,0,0,0,0,0,0,0,195.288594,0,0,3.127858,556.778958,556.778958,556.778958,686.522014,539.674271,0,0,0,0,0,0,556.644931,701.889583,2
373072.515556,375140.071111,792985.031111,365,1.000000,0,0.179039,0.176726,0.239036,0.235442,0.119634,0,0.357653,0.380733,0.390174,0.377188,0,0,0,0,0.057430,0.057430,0,0,19.476278,17.882555,0,1.216535,0,44.794913,0,0,0,0,0,0,0,44.093542,0,61.863151,3.109377,556.462622,556.462622,556.462622,684.746128,532.605712,239.960399,239.960399,239.960399,239.960399,239.960399,239.960399,556.319149,700.899184,5.000000
406473.893333,425845.226667,749549.644444,674,1,137.034375,0.163799,0.503591,0.642840,0.613972,0.365366,0.652273,0.654216,0.648974,0.653630,1.476440,631.306114,575.549418,597.844567,631.306619,0.277548,0.277543,0.585658,0.039560,33.621740,26.119205,4.709015,1.277521,401.676736,177.866515,109.932365,114.079223,120.294861,456.262898,149.658836,149.750142,156.853902,183.533824,350.228767,60.716445,3.104465,685.057309,684.931979,684.751128,689.883750,544.890009,574.580174,580.627413,580.752743,709.269688,709.269688,709.269688,556.602951,703.763247,7
429593.813333,469296.675556,682429.511111,661,1,400.783437,0.466054,0.533897,0.644114,0.597011,0.421112,0.771983,0.774484,0.769345,0.772119,1.585523,769.791763,706.877800,746.747778,769.792379,0.305737,0.305737,0.721552,0.125412,96.106484,87.398333,5.801680,1.195535,493.590139,198.682986,134.666840,142.060590,146.328594,558.056924,182.903467,185.195751,189.957707,206.213056,430.805174,0,3.105519,707.684861,707.470625,707.351181,692.106042,543.159271,571.334167,579.011562,579.225799,730,730,730,556.931979,705.473750,8
437499.022222,517481.706667,626520.675556,551,1,532.697083,0.467922,0.547205,0.647497,0.559806,0.466764,0.753056,0.755500,0.751292,0.752377,1.654246,634.312099,585.877091,626.404768,634.312606,0.304858,0.304858,0.599274,0.139769,96.122760,88.314609,4.818492,1.195645,411.364861,199.223351,111.996467,119.543142,121.013950,476.838684,156.086933,159.618720,161.133031,205.424844,359.076632,0,3.102295,708.433958,708.180139,708.132222,692.302083,543.405799,570.629201,578.498056,578.751875,730,730,730,557.134479,705.903681,9
440319.217778,568565.582222,572677.973333,360,1,536.085486,0.471182,0.550937,0.648517,0.515297,0.511293,0.692543,0.696117,0.690949,0.690563,1.786630,376.700721,351.331205,376.543314,376.701022,0.303449,0.303449,0.358472,0.156389,96.163472,90.142491,2.882313,1.195645,248.873125,200.548733,67.905534,72.663060,72.692791,313.682738,102.799547,105.472924,105.410284,204.090000,217.229410,0,3.098708,710.314722,710.071667,710.070208,692.234792,543.445660,568.702326,576.819722,577.062812,730,730,730,557.236910,706.249931,10
437237.475556,621862.186667,522401.600000,219,1,445.326806,0.472969,0.546931,0.649116,0.469464,0.553621,0.598041,0.601224,0.597755,0.595144,1.885388,194.842528,182.248699,194.842684,192.436895,0.303262,0.303262,0.184832,0.159015,96.437535,91.711328,1.486155,1.195645,130.119922,202.057083,35.704696,38.120061,37.658963,189.428924,62.156071,63.935324,63.337520,203.898351,113.282309,0,3.099552,712.501458,712.290208,712.329653,692.083194,543.252674,567.609931,574.735451,574.946736,730,730,730,557.262187,706.367708,10
429230.471111,676622.008889,475462.968889,217,1,349.335833,0.472693,0.534309,0.647879,0.422906,0.590316,0.590399,0.594366,0.590852,0.585979,1.889740,186.919901,174.926619,186.920051,182.073449,0.303261,0.303261,0.176522,0.136667,96.400104,91.758880,1.419334,1.195480,124.368351,202.183420,34.293631,36.595768,35.665903,183.345564,60.345413,62.094049,60.906107,203.938021,108.245312,0,3.104933,712.632569,712.424236,712.507014,692.182431,543.337639,567.614965,574.629618,574.837917,730,730,730,557.286528,706.457292,9
404027.911111,742773.760000,430797.546667,313,1,303.195278,0.470706,0.506558,0.652415,0.365177,0.613530,0.652530,0.656456,0.653542,0.647590,1.835403,285.197689,266.536233,285.197917,275.775786,0.303213,0.303213,0.268558,0.113103,96.038568,90.738090,2.159352,1.192620,187.506285,201.115990,51.788455,55.332704,53.544015,250.132338,82.504836,84.899369,82.728133,204.030747,163.220087,0,3.110464,711.274444,711.047222,711.160347,692.624861,543.790347,569.087882,576.012118,576.239271,730,730,730,557.370382,706.690903,8
367960.391111,780834.986667,371615.715556,344,1,242.506441,0.470453,0.443554,0.603419,0.295217,0.596944,0.637216,0.641060,0.639353,0.631236,1.849195,260.157175,240.720074,260.157383,247.588050,0.303217,0.303217,0.242906,0.075018,96.008099,90.981345,1.953100,1.149445,169.886476,201.444427,46.852326,50.551250,48.160139,231.988107,76.379840,79.297449,76.310827,204.075764,147.833281,0,3.126182,711.620764,711.364167,711.528125,692.757708,543.906736,568.924271,575.749618,576.006215,730,730,730,557.444132,706.849722,5
0,0,0,0,1,46.726146,0.478773,0,0,0,0,0,0,0,0,1.975830,0,0,0,0,0.300770,0.300770,0,0.055320,96.165191,94.134045,0,0,0,201.817552,0,0,0,0,0,0,0,200.857413,0,0,3.135024,557.444132,557.444132,557.444132,690.489514,542.314375,0,0,0,0,0,0,557.431458,706.050139,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.457625,0,0,0,0,0.069660,0.069660,0,0,0,-0.457625,0,0,0,46.501975,0,0,0,0,0,0,0,0,0,0,3.137350,557.431458,557.431458,557.431458,693.577361,546.100000,0,0,0,0,0,0,557.384132,704.813542,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.138884,557.384132,557.384132,557.384132,684.145000,546.100000,0,0,0,0,0,0,557.329340,703.429028,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135301,557.329340,557.329340,557.329340,684.145000,546.100000,0,0,0,0,0,0,557.274549,702.047222,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131724,557.274549,557.274549,557.274549,684.145000,546.100000,0,0,0,0,0,0,557.219757,700.668194,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.133136,557.219757,557.219757,557.219757,684.145000,546.100000,0,0,0,0,0,0,557.164896,699.289861,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129567,557.164896,557.164896,557.164896,684.145000,546.100000,0,0,0,0,0,0,557.110035,697.914236,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126006,557.110035,557.110035,557.110035,684.145000,546.100000,0,0,0,0,0,0,557.055174,696.541389,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122451,557.055174,557.055174,557.055174,684.145000,546.100000,0,0,0,0,0,0,557.000312,695.171181,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118902,557.000312,557.000312,557.000312,684.145000,546.100000,0,0,0,0,0,0,556.945486,693.803681,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115361,556.945486,556.945486,556.945486,684.145000,546.100000,0,0,0,0,0,0,556.890625,692.438889,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111826,556.890625,556.890625,556.890625,684.145000,546.100000,0,0,0,0,0,0,556.835799,691.076736,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108298,556.835799,556.835799,556.835799,684.145000,546.100000,0,0,0,0,0,0,556.780972,689.717292,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099795,556.780972,556.780972,556.780972,684.145000,546.100000,0,0,0,0,0,0,556.726250,688.362500,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081340,556.726250,556.726250,556.726250,684.145000,546.100000,0,0,0,0,0,0,556.671806,687.016250,4
373269.226667,375516.480000,792815.644444,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067889,556.671806,556.671806,556.671806,684.145000,546.100000,0,0,0,0,0,0,556.617604,685.676597,6
407539.982222,426113.564444,748470.328889,95,1,0,0,0.504555,0.642643,0.614886,0.366554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739760,0,1.739760,0,0,0,0,0,0,0,0,0,0,0,26.313767,3.059437,556.617604,556.617604,556.617604,684.145000,546.100000,592,592,592,592,592,592,556.563472,684.341528,7
430237.191111,469328.106667,681770.524444,16,1,0,0,0.534362,0.643777,0.597516,0.421840,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195480,0,1.195480,0,0,0,0,0,0,0,0,0,0,0,1.448619,3.050996,556.563472,556.563472,556.563472,684.145000,546.100000,592,592,592,592,592,592,556.509444,683.011042,8
438092.657778,517380.871111,626039.111111,6,1,0,0,0.547628,0.647149,0.560340,0.467478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195645,0,1.195645,0,0,0,0,0,0,0,0,0,0,0,0.390346,3.042567,556.509444,556.509444,556.509444,684.145000,546.100000,592,592,592,592,592,592,556.455556,681.685208,9
440912.680000,568313.357778,572332.508889,930.000017,1.000000,418.277465,0.205532,0.551332,0.648150,0.515854,0.511974,0.781563,0.781838,0.781551,0.781299,1.510854,1131.456514,1048.194893,1130.035709,1131.457419,0.324649,0.324651,1.074073,0.203433,45.997895,34.451766,8.636139,1.195700,725.766632,200.797743,197.330469,212.288359,212.547856,770.478649,252.516738,259.046160,258.915760,212.474167,633.787743,32.910295,3.078857,698.441871,698.143780,698.138780,687.399169,543.303689,574.001076,581.356163,581.654236,723.116840,723.116840,723.116840,556.982917,699.349989,9.000000
437805.582222,621490.275556,522215.537778,0,1,362.031215,0.496303,0,0,0,0,0,0,0,0,1.940308,0,0,0,0,0.295380,0.295380,0,0.133702,96.071241,93.453759,0,0.543475,0,195.923854,0,0,0,0,0,0,0,193.573663,0,0,3.090405,557.067292,557.067292,557.067292,685.303958,538.864965,0,0,0,0,0,0,556.850972,700.868611,9
429842.471111,676098.808889,475397.457778,234,1,244.853889,0.492850,0.534715,0.647471,0.423559,0.590848,0.286546,0.289288,0.286273,0.284076,1.892643,97.631565,90.556932,97.631644,95.174338,0.296272,0.296272,0.091958,0.113691,95.983845,91.754527,0.739396,1.483591,64.837526,195.320486,17.771576,19.130302,18.658648,92.955698,30.595511,31.481322,30.878862,194.768837,56.694622,60.664119,3.094500,629.868438,629.755312,629.793785,686.099549,539.400434,579.414497,583.761701,583.874844,656.832326,656.832326,656.832326,556.714514,700.929444,8
405106.951111,742130.204444,430999.573333,45,1,49.238069,0.493060,0.507271,0.651935,0.366164,0.614267,0.223979,0.226939,0.224498,0.220500,1.941561,13.374294,12.674710,13.374305,12.806547,0.296647,0.296647,0.012610,0.102317,96.282118,92.943741,0.101388,1.193115,9.303200,196.857188,2.599739,2.741398,2.626443,36.026713,11.884650,12.228360,11.913704,195.274687,8.069307,0,3.099826,719.250347,719.141528,719.229444,686.090417,539.183160,561.404722,567.437882,567.546736,730,730,730,556.442917,700.223056,7
368444.835556,780767.928889,371926.684444,164,1,48.894913,0,0,0,0,0,0,0.417778,0.478833,0.470107,0,0,0,0,0,0,0,0,0,0,-0.522700,0,0.522700,0,0,0,0,0,0,0,0,0,0,0,0,3.105547,556.442917,556.442917,556.442917,684.145000,546.100000,0,0,0,0,0,0,556.387882,699.148611,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.499937,0,0,0,0,0.076082,0.076082,0,0,0,-0.499937,0,0,0,34.023952,0,0,0,0,0,0,0,49.726684,0,0,3.108357,556.387882,556.387882,556.387882,690.481181,546.100000,0,0,0,0,0,0,556.930313,697.939444,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110675,556.930313,556.930313,556.930313,684.145000,546.100000,0,0,0,0,0,0,556.875799,696.572431,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112117,556.875799,556.875799,556.875799,684.145000,546.100000,0,0,0,0,0,0,556.821146,695.206111,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108579,556.821146,556.821146,556.821146,684.145000,546.100000,0,0,0,0,0,0,556.766528,693.842500,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110030,556.766528,556.766528,556.766528,684.145000,546.100000,0,0,0,0,0,0,556.711771,692.479583,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106500,556.711771,556.711771,556.711771,684.145000,546.100000,0,0,0,0,0,0,556.657049,691.119306,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107959,556.657049,556.657049,556.657049,684.145000,546.100000,0,0,0,0,0,0,556.602257,689.759792,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104437,556.602257,556.602257,556.602257,684.145000,546.100000,0,0,0,0,0,0,556.547431,688.402917,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100923,556.547431,556.547431,556.547431,684.145000,546.100000,0,0,0,0,0,0,556.492639,687.048750,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097415,556.492639,556.492639,556.492639,684.145000,546.100000,0,0,0,0,0,0,556.437847,685.697222,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093913,556.437847,556.437847,556.437847,684.145000,546.100000,0,0,0,0,0,0,556.383056,684.348333,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090418,556.383056,556.383056,556.383056,684.145000,546.100000,0,0,0,0,0,0,556.328264,683.002153,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086930,556.328264,556.328264,556.328264,684.145000,546.100000,0,0,0,0,0,0,556.273472,681.658611,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078466,556.273472,556.273472,556.273472,684.145000,546.100000,0,0,0,0,0,0,556.218819,680.319653,1
0,0,0,149,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065033,556.218819,556.218819,556.218819,684.145000,546.100000,0,0,0,0,0,0,556.164340,678.987222,3
373540.053333,375948.586667,792619.448889,102,1,0,0,0.439816,0.594808,0.585012,0.297904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.695680,0,1.695680,0,0,0,0,0,0,0,0,0,0,0,22.242463,3.051616,556.164340,556.164340,556.164340,684.145000,546.100000,592,592,592,592,592,592,556.110069,677.661389,5
408610.668889,426390.364444,747331.266667,840.999987,1.000000,267.506094,0.199269,0.505512,0.642402,0.615766,0.367761,0.735981,0.737606,0.732253,0.738086,1.531322,898.271960,814.013491,850.358962,898.272679,0.308251,0.308273,0.831618,0.053935,40.906979,31.438804,6.686666,1.196250,566.769514,190.032578,154.533646,161.243177,170.075790,622.702613,204.346933,204.396978,213.958720,199.120729,495.120399,39.158971,3.080947,695.571593,695.408294,695.201975,685.963620,543.184293,573.133668,580.463997,580.627244,719.742348,719.742348,719.742348,556.536658,697.244462,7.000000
430890.417778,469363.093333,681101.511111,872,1,705.790000,0.460763,0.534832,0.643435,0.598021,0.422580,0.808019,0.809343,0.805497,0.809215,1.433686,1074.798696,978.618304,1041.591589,1074.799556,0.308158,0.308158,1.004398,0.132665,96.094080,85.256285,8.075917,1.195535,681.342083,196.731736,184.935816,196.500278,202.589427,737.501653,241.762080,244.760658,250.978880,208.554149,595.918472,0,3.096564,706.376389,706.120694,705.991181,689.955486,540.691389,571.696667,580.225521,580.481181,730,730,730,556.857292,702.738264,8
438695.360000,517289.386667,625537.564444,215,1,619.100486,0.482289,0.548050,0.646787,0.560864,0.468208,0.595367,0.599233,0.592448,0.594420,1.863175,190.530983,176.479568,187.878511,190.531135,0.299529,0.299529,0.180077,0.131345,96.023741,91.385712,1.447917,1.195590,127.116597,197.589010,34.672101,36.864835,37.374635,186.351964,61.004667,62.377716,62.969587,199.099861,110.941901,0,3.095148,712.564375,712.367083,712.322639,689.077361,541.369861,565.934375,574.292917,574.490174,730,730,730,556.788437,703.177917,9
441515.484444,568067.342222,571970.773333,899,1,994.403958,0.456798,0.551722,0.647767,0.516401,0.512664,0.817472,0.818567,0.817061,0.816788,1.458303,1143.566380,1051.936130,1141.846642,1143.567295,0.317658,0.317658,1.083057,0.312853,100.330885,88.655712,8.708376,1.195645,732.390972,205.670781,198.186632,214.636267,214.950625,784.448213,257.113227,263.722258,263.612711,219.639531,641.257431,0,3.096575,706.105556,705.765694,705.759444,690.987986,538.834306,571.592674,580.682882,581.022743,730,730,730,557.010000,703.954861,9
438380.444444,621121.280000,522018.631111,841,1,1324.867500,0.459967,0.547698,0.648363,0.470668,0.554814,0.805858,0.807265,0.805977,0.804331,1.447696,1049.066351,969.276114,1049.067190,1039.414876,0.308133,0.308133,0.992337,0.145761,96.095035,85.326997,7.978938,1.195645,671.863819,197.844288,182.791684,197.410955,195.644427,728.470187,239.037227,245.859804,243.573156,208.917170,587.037083,0,3.098440,706.470694,706.147222,706.185208,691.383611,541.928611,572.385417,580.539306,580.862778,730,730,730,557.378056,704.385764,9
430459.342222,675583.431111,475321.031111,0,1,1143.766042,0.485681,0,0,0,0,0,0,0,0,1.961181,0,0,0,0,0.298547,0.298547,0,0.130430,96.089783,93.454748,0,0.543425,0,199.357934,0,0,0,0,0,0,0,197.845347,0,0,3.099346,557.378056,557.378056,557.378056,688.401250,540.952813,0,0,0,0,0,0,557.244931,704.217222,9
406182.755556,741450.453333,431188.977778,0,1,962.074236,0.486271,0,0,0,0,0,0,0,0,1.960044,0,0,0,0,0.298374,0.298374,0,0.112182,96.108064,94.035842,0,0,0,199.204288,0,0,0,0,0,0,0,197.643160,0,0,3.103558,557.244931,557.244931,557.244931,688.225139,540.807257,0,0,0,0,0,0,557.119896,704.022917,8
368972.951111,780699.271111,372273.271111,471.999991,1.000000,902.134149,0.478999,0.446670,0.606977,0.297451,0.600715,0.500955,0.504335,0.501470,0.497061,1.821316,284.140346,261.830037,284.140573,271.732069,0.301001,0.301001,0.265371,0.091191,96.160575,90.817157,2.133731,1.297178,184.161319,198.280165,50.580638,54.787101,52.448746,230.941244,76.082062,78.888596,75.970596,200.773108,160.743733,60.565095,3.113401,667.288108,667.080295,667.194080,689.837552,541.819392,575.271944,581.130590,581.338368,691.323646,691.323646,691.323646,557.118906,704.260556,6
0,0,0,0,1,736.148264,0.485828,0,0,0,0,0,0,0,0,1.961263,0,0,0,0,0.298560,0.298560,0,0.063276,96.134392,94.109861,0,0,0,199.404063,0,0,0,0,0,0,0,197.877309,0,0,3.123587,557.131944,557.131944,557.131944,688.354444,540.879722,0,0,0,0,0,0,557.030174,704.135486,4
0,0,0,0,1,551.987118,0.486689,0,0,0,0,0,0,0,0,1.959676,0,0,0,0,0.298319,0.298319,0,0.055378,96.144444,94.129392,0,0,0,199.144236,0,0,0,0,0,0,0,197.547899,0,0,3.127652,557.030174,557.030174,557.030174,688.097639,540.698368,0,0,0,0,0,0,556.928681,703.838542,3
0,0,0,0,1,366.738507,0.487782,0,0,0,0,0,0,0,0,1.957643,0,0,0,0,0.298011,0.298011,0,0.048555,96.155095,94.148898,0,0,0,198.811719,0,0,0,0,0,0,0,197.127135,0,0,3.131539,556.928681,556.928681,556.928681,687.772917,540.470521,0,0,0,0,0,0,556.824340,703.452014,2
0,0,0,0,1,179.936285,0.489274,0,0,0,0,0,0,0,0,1.954672,0,0,0,0,0.297560,0.297560,0,0.048532,96.151172,94.147969,0,0,0,198.322118,0,0,0,0,0,0,0,196.518090,0,0,3.130125,556.824340,556.824340,556.824340,687.332847,540.174410,0,0,0,0,0,0,556.713472,702.899236,2
0,0,0,0,1,0.000000,0.485380,0,0,0,0,0,0,0,0,1.840530,0,0,0,0,0.280166,0.280166,0,0,83.841068,82.000530,0,0,0,174.377795,0,0,0,0,0,0,0,172.732865,0,0,3.133639,556.713472,556.713472,556.713472,687.845417,550.597951,0,0,0,0,0,0,557.074410,701.942778,1
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130965,557.074410,557.074410,557.074410,684.145000,546.100000,0,0,0,0,0,0,557.019653,700.563889,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.221510,557.019653,557.019653,557.019653,891.358681,546.100000,0,0,0,0,0,0,557.019653,698.808681,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128007,557.019653,557.019653,557.019653,684.145000,546.100000,0,0,0,0,0,0,556.964792,697.434028,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124448,556.964792,556.964792,556.964792,684.145000,546.100000,0,0,0,0,0,0,556.909965,696.062083,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120895,556.909965,556.909965,556.909965,684.145000,546.100000,0,0,0,0,0,0,556.855104,694.692847,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117350,556.855104,556.855104,556.855104,684.145000,546.100000,0,0,0,0,0,0,556.800278,693.326319,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113811,556.800278,556.800278,556.800278,684.145000,546.100000,0,0,0,0,0,0,556.745451,691.962431,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110278,556.745451,556.745451,556.745451,684.145000,546.100000,0,0,0,0,0,0,556.690625,690.601250,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106753,556.690625,556.690625,556.690625,684.145000,546.100000,0,0,0,0,0,0,556.635799,689.242708,0
0,0,0,573,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093270,556.635799,556.635799,556.635799,684.145000,546.100000,0,0,0,0,0,0,556.581215,687.890833,2
373885.720000,376431.937778,792403.760000,792.999991,1.000000,131.170135,0.165385,0.441668,0.597168,0.586967,0.299273,0.652249,0.654685,0.647460,0.654601,1.497007,645.047170,575.830525,593.979892,645.047686,0.281836,0.281824,0.588965,0.031646,33.538234,26.027578,4.735606,1.246395,403.250868,176.196675,109.812925,113.183633,122.652444,458.665280,150.296133,148.734671,159.634480,182.483212,352.462405,61.540399,3.103063,684.984210,684.882161,684.608689,686.860790,544.200434,573.841059,580.844306,580.946337,709.143455,709.143455,709.143455,556.854887,698.502917,4.000000
409685.866667,426674.702222,746135.893333,905,1,533.284688,0.460279,0.506459,0.642116,0.616612,0.368983,0.805331,0.806825,0.801189,0.807979,1.438447,1066.426469,963.639210,1009.271247,1066.427322,0.308179,0.308179,0.986353,0.115584,96.096927,85.415712,7.930826,1.196360,668.193472,197.384358,181.844965,190.215764,200.683351,725.330204,238.074613,238.098738,249.156871,208.779653,584.160139,0,3.105575,706.482986,706.294375,706.068056,690.948333,541.588403,572.185799,580.442778,580.631458,730,730,730,557.185903,703.797847,7
431553.173333,469401.386667,680422.328889,946,1,917.505000,0.455431,0.535304,0.643087,0.598524,0.423331,0.820457,0.821176,0.818068,0.822128,1.521244,1192.913383,1084.817302,1155.759384,1192.914337,0.331365,0.331365,1.114287,0.475930,103.340304,91.188108,8.959486,1.195535,751.194583,212.818142,203.744080,216.684878,223.451892,800.806044,262.539716,265.776996,272.489333,226.906510,657.035972,0,3.093817,706.033264,705.770556,705.638403,691.291806,540.844097,572.663785,581.152604,581.415313,730,730,730,557.508611,704.337847,10
439307.022222,517207.111111,625016.320000,961,1,1320.232500,0.453054,0.548472,0.646413,0.561377,0.468953,0.826505,0.825882,0.826069,0.827564,1.588594,1245.719941,1153.221742,1229.580598,1245.720937,0.346034,0.346034,1.177608,0.521971,103.321050,90.546276,9.468619,1.195590,791.211667,216.487014,215.823003,229.697951,232.627031,833.596018,272.898916,279.024782,281.672320,228.054375,688.977708,0,3.090336,705.824722,705.556944,705.502153,691.379375,546.789792,575.302743,581.683924,581.951701,730,730,730,558.272604,704.522569,11
442127.253333,567827.448889,571593.422222,955,1,1721.793333,0.452945,0.552109,0.647368,0.516939,0.513363,0.826225,0.826009,0.826456,0.826210,1.585271,1243.105422,1157.083711,1241.445971,1243.106417,0.345307,0.345307,1.181925,0.554767,103.383021,90.544002,9.503332,1.195645,790.604028,216.073403,215.576771,230.835503,231.135486,833.893191,273.339218,280.323431,280.230524,228.246285,688.985069,0,3.087555,705.917292,705.624444,705.618819,691.550833,546.541111,575.549097,582.355312,582.648194,730,730,730,559.136979,704.647292,12
438962.062222,620754.844444,521811.200000,911,1,2093.112500,0.455440,0.548075,0.647968,0.471262,0.555422,0.817368,0.819036,0.817445,0.815624,1.492888,1170.655921,1068.844312,1170.656858,1160.125610,0.325182,0.325182,1.103444,0.518459,102.977509,90.898160,8.872300,1.195700,735.931736,210.262795,198.583646,216.948542,215.051441,789.651698,259.118631,266.502329,264.030720,226.105625,645.428264,0,3.089992,706.362847,705.989722,706.027014,691.867569,539.060729,572.805625,582.774167,583.147222,730,730,730,559.372257,704.800208,12
431081.066667,675074.702222,475234.204444,867,1,2426.763889,0.458492,0.535520,0.646632,0.424845,0.591947,0.805696,0.807881,0.806237,0.802971,1.434576,1076.506706,989.641404,1076.507567,1054.039994,0.308428,0.308428,1.012761,0.221087,96.097448,85.103142,8.143158,1.195480,676.250347,197.219913,184.006788,199.695434,195.641701,734.232960,241.677031,248.657262,243.898649,209.594427,591.566458,0,3.090889,706.706667,706.366111,706.451875,692.103819,542.395556,573.820278,582.665625,583.006181,730,730,730,559.951736,704.954236,12
407254.791111,740735.004444,431366.542222,775,1,2669.995833,0.463554,0.508640,0.650834,0.368126,0.615683,0.782760,0.786318,0.782861,0.779102,1.527020,886.835437,816.572861,886.836147,861.471662,0.306624,0.306624,0.832550,0.190159,96.103047,86.497708,6.694163,1.193995,557.147604,196.895417,152.100712,164.826163,160.236146,622.576142,205.417778,211.330080,205.828302,207.317934,487.326875,0,3.097657,707.545208,707.221528,707.335764,692.080069,542.887326,573.406667,582.406493,582.730208,730,730,730,560.469514,705.144167,11
369538.631111,780631.964444,372653.440000,565,1,2731.344444,0.471270,0.448150,0.608609,0.298532,0.602450,0.721264,0.726773,0.721427,0.715593,1.718119,503.479467,459.790985,503.479869,482.153670,0.303629,0.303629,0.469196,0.121066,96.141493,89.378507,3.772593,1.151205,317.736111,197.676372,86.627344,94.651484,90.737179,385.586062,127.071156,131.669458,126.845458,204.005226,278.111406,0,3.114296,709.752431,709.426458,709.582431,691.731111,543.078542,570.966181,580.717083,581.043021,730,730,730,560.353889,705.342847,8
0,0,0,0,1,2553.175556,0.482504,0,0,0,0,0,0,0,0,1.967872,0,0,0,0,0.299562,0.299562,0,0.072269,96.131354,94.091207,0,0,0,200.493733,0,0,0,0,0,0,0,199.234271,0,0,3.128211,560.353889,560.353889,560.353889,689.352917,541.561667,0,0,0,0,0,0,559.501875,705.259444,5
0,0,0,0,1,2374.698056,0.482778,0,0,0,0,0,0,0,0,1.967314,0,0,0,0,0.299478,0.299478,0,0.072290,96.130694,94.091094,0,0,0,200.401493,0,0,0,0,0,0,0,199.120052,0,0,3.126274,559.501875,559.501875,559.501875,689.270347,541.505764,0,0,0,0,0,0,558.939965,705.170139,5
0,0,0,0,1,2195.880139,0.483073,0,0,0,0,0,0,0,0,1.966843,0,0,0,0,0.299406,0.299406,0,0.063164,96.141233,94.111233,0,0,0,200.325538,0,0,0,0,0,0,0,199.019948,0,0,3.129842,558.939965,558.939965,558.939965,689.180694,541.437674,0,0,0,0,0,0,558.535486,705.074167,4
0,0,0,0,1,2016.714167,0.483390,0,0,0,0,0,0,0,0,1.966198,0,0,0,0,0.299308,0.299308,0,0.063177,96.140443,94.111068,0,0,0,200.218872,0,0,0,0,0,0,0,198.887812,0,0,3.128714,558.535486,558.535486,558.535486,689.085139,541.373090,0,0,0,0,0,0,558.227326,704.970417,4
0,0,0,0,1,1837.161250,0.483737,0,0,0,0,0,0,0,0,1.965637,0,0,0,0,0.299223,0.299223,0,0.055351,96.152083,94.131094,0,0,0,200.128681,0,0,0,0,0,0,0,198.769306,0,0,3.132743,558.227326,558.227326,558.227326,688.980417,541.293889,0,0,0,0,0,0,557.980243,704.857431,3
0,0,0,0,1,1657.191944,0.484117,0,0,0,0,0,0,0,0,1.965025,0,0,0,0,0.299131,0.299131,0,0.048620,96.164974,94.151328,0,0,0,200.030399,0,0,0,0,0,0,0,198.639965,0,0,3.136871,557.980243,557.980243,557.980243,688.865833,541.207014,0,0,0,0,0,0,557.774444,704.733403,2
0,0,0,0,1,1476.854583,0.484502,0,0,0,0,0,0,0,0,1.963422,0,0,0,0,0.298887,0.298887,0,0.041483,96.089609,94.084705,0,0,0,199.745417,0,0,0,0,0,0,0,198.326649,0,0,3.141063,557.774444,557.774444,557.774444,688.747708,541.178472,0,0,0,0,0,0,557.603229,704.596111,1
0,0,0,0,1,1296.037222,0.484963,0,0,0,0,0,0,0,0,1.962511,0,0,0,0,0.298749,0.298749,0,0.036258,96.088394,94.089627,0,0,0,199.591198,0,0,0,0,0,0,0,198.135503,0,0,3.145286,557.603229,557.603229,557.603229,688.608750,541.086181,0,0,0,0,0,0,557.452465,704.442292,0
0,0,0,0,1,1114.691181,0.485488,0,0,0,0,0,0,0,0,1.961466,0,0,0,0,0.298590,0.298590,0,0.036249,96.088455,94.090738,0,0,0,199.419201,0,0,0,0,0,0,0,197.921389,0,0,3.144521,557.452465,557.452465,557.452465,688.451875,540.979271,0,0,0,0,0,0,557.316250,704.267847,0
0,0,0,0,1,932.749028,0.486090,0,0,0,0,0,0,0,0,1.960269,0,0,0,0,0.298408,0.298408,0,0.036239,96.088516,94.092005,0,0,0,199.222448,0,0,0,0,0,0,0,197.676319,0,0,3.143728,557.316250,557.316250,557.316250,688.272361,540.856979,0,0,0,0,0,0,557.190139,704.066319,0
0,0,0,0,1,750.119028,0.486796,0,0,0,0,0,0,0,0,1.958870,0,0,0,0,0.298196,0.298196,0,0.036228,96.088594,94.093498,0,0,0,198.992569,0,0,0,0,0,0,0,197.389809,0,0,3.142876,557.190139,557.190139,557.190139,688.062431,540.714062,0,0,0,0,0,0,557.070556,703.827708,0
0,0,0,0,1,566.667743,0.487649,0,0,0,0,0,0,0,0,1.957186,0,0,0,0,0.297941,0.297941,0,0.036214,96.088689,94.095286,0,0,0,198.716042,0,0,0,0,0,0,0,197.044948,0,0,3.141925,557.070556,557.070556,557.070556,687.809792,540.542083,0,0,0,0,0,0,556.954201,703.535347,0
0,0,0,0,1,382.177639,0.488724,0,0,0,0,0,0,0,0,1.955069,0,0,0,0,0.297620,0.297620,0,0.036198,96.088802,94.097535,0,0,0,198.368819,0,0,0,0,0,0,0,196.611545,0,0,3.140810,556.954201,556.954201,556.954201,687.492292,540.326111,0,0,0,0,0,0,556.837569,703.157708,0
0,0,0,0,1,196.151753,0.490205,0,0,0,0,0,0,0,0,1.952825,0,0,0,0,0.297279,0.297279,0,0.048517,96.148646,94.147300,0,0,0,198.018368,0,0,0,0,0,0,0,196.139653,0,0,3.129430,556.837569,556.837569,556.837569,687.059583,539.990729,0,0,0,0,0,0,556.714028,702.625486,2
0,0,0,577,1,0,0.494210,0,0,0,0,0,0,0,0,2.015061,0,0,0,0,0.306760,0.306760,0,0.173430,101.234401,99.045911,0,0,0,206.604375,0,0,0,0,0,0,0,204.840903,0,0,3.112298,556.714028,556.714028,556.714028,686.089653,537.164931,0,0,0,0,0,0,556.472674,701.698889,5
374307.768889,376961.680000,792176.764444,795,1,143.137669,0.163620,0.443484,0.599404,0.588853,0.300636,0.653741,0.655676,0.649248,0.656298,1.463727,650.869491,585.212142,599.754969,650.870012,0.277249,0.277249,0.595769,0.050364,33.653566,26.102855,4.790314,1.246307,408.043038,177.889049,111.625590,114.327088,123.807951,462.622116,151.637071,150.024267,160.960782,183.754488,355.784010,61.534240,3.096446,685.101250,685.020243,684.748160,690.197014,544.946233,574.805929,580.799523,580.880530,709.319227,709.319227,709.319227,556.770052,704.240095,9
410765.688889,426965.795556,744888.248889,895,1,542.852083,0.459327,0.507396,0.641786,0.617424,0.370220,0.803912,0.805259,0.799899,0.806579,1.444968,1053.888158,955.677051,997.935732,1053.889001,0.308120,0.308120,0.976017,0.221057,96.097283,85.387066,7.847721,1.196470,661.613958,198.535573,180.445747,188.202865,198.457587,718.698311,235.943218,235.938987,246.816089,209.213281,577.799340,0,3.085795,706.508542,706.332292,706.108472,692.192778,542.571354,572.606250,580.356493,580.532743,730,730,730,557.168056,705.213750,12
432225.244444,469443.235556,679732.551111,935,1,921.338819,0.455417,0.535780,0.642731,0.599027,0.424093,0.818809,0.819785,0.816329,0.820312,1.500710,1176.802923,1068.353566,1140.356152,1176.803865,0.326890,0.326890,1.098715,0.562489,103.235451,91.142439,8.834281,1.195535,741.065278,212.230052,200.757465,213.899219,220.541059,792.209991,259.747378,262.930418,269.532231,226.683316,648.675278,0,3.081407,706.093889,705.823958,705.692778,692.019375,539.647292,572.201146,581.074132,581.344132,730,730,730,557.427049,705.125764,13
439927.644444,517133.866667,624475.662222,959,1,1322.814028,0.453055,0.548894,0.646025,0.561880,0.469713,0.826332,0.825731,0.825886,0.827378,1.585297,1243.129521,1150.772279,1227.029130,1243.130515,0.345314,0.345314,1.175138,0.646020,103.599922,90.724201,9.448757,1.195645,789.966528,217.064427,215.478177,229.342031,232.265625,832.504036,272.552071,278.654133,281.297831,228.669809,687.931042,0,3.076729,705.822153,705.554167,705.499375,691.820556,546.551806,575.197674,581.604861,581.872917,730,730,730,558.182222,705.021458,14
