a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
442747.342222,567593.600000,571201.173333,962,1,1728.485278,0.452253,0.552491,0.646953,0.517470,0.514072,0.827504,0.826980,0.827876,0.827656,1.600391,1254.958143,1172.854983,1253.281635,1254.959147,0.348600,0.348600,1.194725,0.709782,103.260720,90.148602,9.606248,1.195700,799.335069,217.084184,218.545799,233.094705,233.397830,840.583538,275.552036,282.551484,282.480036,228.324983,695.590069,0,3.073394,705.848542,705.571944,705.566319,691.824792,548.191667,576.218958,582.333681,582.610347,730,730,730,559.197257,704.984444,15
439550.471111,620390.613333,521593.600000,928,1,2109.256250,0.454570,0.548449,0.647558,0.471851,0.556035,0.820235,0.821353,0.820590,0.818761,1.529380,1199.266291,1100.701483,1199.267251,1188.351291,0.333130,0.333130,1.132236,0.776248,103.644731,91.039601,9.103808,1.195700,754.323889,213.140816,204.264618,222.022066,220.057917,804.938453,264.140782,271.654969,269.142702,228.006319,660.233889,0,3.070915,706.251250,705.898403,705.936181,692.042986,541.747986,573.968889,582.945972,583.298889,730,730,730,559.711944,705.042153,16
431707.591111,674571.306667,475137.742222,885,1,2453.444167,0.457304,0.535917,0.646202,0.425477,0.592509,0.808816,0.811116,0.809336,0.805995,1.451777,1106.814499,1014.157532,1106.815384,1083.745657,0.313581,0.313581,1.040222,0.439594,98.528299,87.077378,8.363959,1.195590,692.709097,201.566146,188.067795,204.755330,200.604913,750.045013,246.888587,254.008142,249.148302,215.454514,606.645694,0,3.077314,706.654306,706.299861,706.385625,692.289931,541.051701,573.684340,583.057639,583.412153,730,730,730,560.148125,705.145278,15
408322.737778,739984.782222,431533.013333,792,1,2708.416389,0.462632,0.509297,0.650220,0.369101,0.616360,0.785565,0.789014,0.785771,0.781909,1.515377,912.873956,840.329522,912.874686,886.549410,0.307030,0.307030,0.856865,0.261544,96.183351,86.322326,6.889669,1.194435,572.337014,197.101597,156.228316,169.340139,164.586042,637.249991,210.275591,216.318507,210.655893,207.904583,500.601007,0,3.088599,707.459097,707.133403,707.248958,692.270764,542.903958,573.704340,582.688958,583.014722,730,730,730,560.703125,705.302708,13
370135.857778,780569.173333,373065.635556,586,1,2781.771389,0.470412,0.449583,0.610160,0.299591,0.604095,0.726782,0.732116,0.727118,0.721113,1.705665,529.493807,483.546974,529.494231,507.174055,0.303909,0.303909,0.493481,0.138547,96.136076,89.171979,3.967861,1.152030,333.338819,197.657135,90.869019,99.284340,95.199089,401.445796,132.343564,137.037182,132.065058,204.365590,291.766910,0,3.110249,709.600069,709.272083,709.428264,691.924583,543.195486,571.351111,581.103056,581.431007,730,730,730,560.606806,705.490764,9
0,0,0,0,1,2603.490833,0.482030,0,0,0,0,0,0,0,0,1.968613,0,0,0,0,0.299674,0.299674,0,0.095727,96.113472,94.049132,0,0,0,200.613802,0,0,0,0,0,0,0,199.392969,0,0,3.119126,560.606806,560.606806,560.606806,689.497014,541.671493,0,0,0,0,0,0,559.672153,705.408958,7
0,0,0,0,1,2424.894167,0.482299,0,0,0,0,0,0,0,0,1.968170,0,0,0,0,0.299607,0.299607,0,0.083039,96.121771,94.070564,0,0,0,200.541684,0,0,0,0,0,0,0,199.298993,0,0,3.122035,559.672153,559.672153,559.672153,689.415208,541.610382,0,0,0,0,0,0,559.071736,705.321458,6
0,0,0,0,1,2245.974583,0.482586,0,0,0,0,0,0,0,0,1.967584,0,0,0,0,0.299519,0.299519,0,0.083074,96.121120,94.070460,0,0,0,200.444878,0,0,0,0,0,0,0,199.179115,0,0,3.120556,559.071736,559.071736,559.071736,689.328472,541.551667,0,0,0,0,0,0,558.649132,705.227569,6
0,0,0,0,1,2066.699722,0.482897,0,0,0,0,0,0,0,0,1.967070,0,0,0,0,0.299441,0.299441,0,0.072299,96.130408,94.091042,0,0,0,200.361146,0,0,0,0,0,0,0,199.070087,0,0,3.124384,558.649132,558.649132,558.649132,689.234167,541.481319,0,0,0,0,0,0,558.330417,705.126181,5
0,0,0,0,1,1887.044861,0.483235,0,0,0,0,0,0,0,0,1.966514,0,0,0,0,0.299356,0.299356,0,0.063170,96.140833,94.111146,0,0,0,200.271111,0,0,0,0,0,0,0,198.952535,0,0,3.128399,558.330417,558.330417,558.330417,689.131944,541.404722,0,0,0,0,0,0,558.077604,705.015903,4
0,0,0,0,1,1706.981944,0.483604,0,0,0,0,0,0,0,0,1.965908,0,0,0,0,0.299264,0.299264,0,0.055350,96.152431,94.131172,0,0,0,200.173351,0,0,0,0,0,0,0,198.824653,0,0,3.132524,558.077604,558.077604,558.077604,689.020417,541.320903,0,0,0,0,0,0,557.868819,704.895208,3
0,0,0,0,1,1526.477083,0.484011,0,0,0,0,0,0,0,0,1.965240,0,0,0,0,0.299163,0.299163,0,0.048623,96.165321,94.151458,0,0,0,200.066042,0,0,0,0,0,0,0,198.684184,0,0,3.136713,557.868819,557.868819,557.868819,688.897708,541.228472,0,0,0,0,0,0,557.690451,704.761875,2
0,0,0,0,1,1345.506667,0.484460,0,0,0,0,0,0,0,0,1.964330,0,0,0,0,0.299025,0.299025,0,0.048613,96.164045,94.151102,0,0,0,199.915521,0,0,0,0,0,0,0,198.497552,0,0,3.135947,557.690451,557.690451,557.690451,688.762986,541.137639,0,0,0,0,0,0,557.534653,704.613194,2
0,0,0,0,1,1164.088125,0.484934,0,0,0,0,0,0,0,0,1.962559,0,0,0,0,0.298756,0.298756,0,0.041484,96.089653,94.085608,0,0,0,199.603385,0,0,0,0,0,0,0,198.149931,0,0,3.140175,557.534653,557.534653,557.534653,688.618264,541.090208,0,0,0,0,0,0,557.398854,704.445000,1
0,0,0,0,1,982.091597,0.485512,0,0,0,0,0,0,0,0,1.961408,0,0,0,0,0.298581,0.298581,0,0.041485,96.089705,94.086814,0,0,0,199.414063,0,0,0,0,0,0,0,197.914236,0,0,3.139402,557.398854,557.398854,557.398854,688.445625,540.972569,0,0,0,0,0,0,557.273715,704.251667,1
0,0,0,0,1,799.432847,0.486185,0,0,0,0,0,0,0,0,1.960070,0,0,0,0,0.298378,0.298378,0,0.041488,96.089774,94.088220,0,0,0,199.194201,0,0,0,0,0,0,0,197.640399,0,0,3.138577,557.273715,557.273715,557.273715,688.245000,540.835903,0,0,0,0,0,0,557.155521,704.024514,1
0,0,0,0,1,615.988403,0.486987,0,0,0,0,0,0,0,0,1.958492,0,0,0,0,0.298139,0.298139,0,0.036225,96.088611,94.093898,0,0,0,198.930434,0,0,0,0,0,0,0,197.312344,0,0,3.142649,557.155521,557.155521,557.155521,688.005694,540.675417,0,0,0,0,0,0,557.041111,703.748611,0
0,0,0,0,1,431.573403,0.487991,0,0,0,0,0,0,0,0,1.956510,0,0,0,0,0.297838,0.297838,0,0.036209,96.088724,94.096007,0,0,0,198.605156,0,0,0,0,0,0,0,196.906563,0,0,3.141592,557.041111,557.041111,557.041111,687.708403,540.473125,0,0,0,0,0,0,556.927118,703.398056,0
0,0,0,0,1,245.775799,0.489346,0,0,0,0,0,0,0,0,1.954528,0,0,0,0,0.297538,0.297538,0,0.048531,96.150981,94.147917,0,0,0,198.298576,0,0,0,0,0,0,0,196.488628,0,0,3.130314,556.927118,556.927118,556.927118,687.311597,540.160104,0,0,0,0,0,0,556.807222,702.918403,2
0,0,0,567,1,57.599913,0.491318,0,0,0,0,0,0,0,0,1.950535,0,0,0,0,0.296932,0.296932,0,0.084911,96.146076,94.110634,0,0,0,197.658333,0,0,0,0,0,0,0,195.690035,0,0,3.108572,556.807222,556.807222,556.807222,686.737431,539.767951,0,0,0,0,0,0,556.677431,702.154514,6
374808.657778,377532.506667,791947.804444,564.000009,1.000000,52.227483,0.477677,0.445263,0.601511,0.590684,0.301991,0.561689,0.563984,0.556633,0.564451,1.763614,394.910894,354.605202,362.929436,394.911210,0.301486,0.301486,0.361014,0.138135,96.106452,90.014933,2.902753,1.287018,249.754722,197.700078,68.307287,69.871992,75.874349,300.461120,98.513600,97.443342,104.504178,201.255317,217.859861,61.613733,3.095535,674.934028,674.868403,674.627639,689.929878,541.873715,574.849470,580.635165,580.700755,698.915998,698.915998,698.915998,556.718464,703.895365,9.000000
411850.204444,427262.862222,743592.391111,612,1,211.423368,0.467622,0.508321,0.641412,0.618204,0.371468,0.757160,0.760122,0.753006,0.758352,1.634893,670.262598,611.004341,635.788756,670.263134,0.304922,0.304922,0.622132,0.218445,96.111276,88.059123,5.002289,1.196525,427.106597,199.021823,116.805521,121.421858,127.834158,492.367538,161.669440,161.650951,169.047147,205.531962,372.809896,0,3.086050,708.250833,708.099167,707.896319,692.220625,543.287951,570.750729,578.488646,578.640347,730,730,730,556.936875,705.658819,12
432906.417778,469489.137778,679031.040000,916,1,587.994861,0.456130,0.536259,0.642368,0.599526,0.424867,0.815692,0.816581,0.813308,0.817186,1.462809,1147.083457,1045.670683,1111.958618,1147.084374,0.318635,0.318635,1.072476,0.488027,100.723021,88.953351,8.623303,1.195535,724.798819,207.308524,196.871649,208.995660,215.410451,776.817636,254.726133,257.827502,264.263982,220.820677,633.650486,0,3.076661,706.150486,705.896597,705.767292,692.235903,539.820833,572.516007,580.786354,581.040278,730,730,730,557.165764,705.294167,14
440557.120000,517069.546667,623915.875556,905,1,963.836250,0.455767,0.549314,0.645623,0.562373,0.470486,0.817639,0.818534,0.816505,0.817878,1.474756,1156.451160,1055.559956,1141.212251,1156.452086,0.321237,0.321237,1.088236,0.614746,101.890877,89.855712,8.750023,1.195645,734.207361,209.243299,198.422031,214.058108,216.836059,786.231182,257.412711,263.161280,265.657191,223.559306,642.848681,0,3.071595,706.143194,705.820486,705.765278,692.106528,539.105347,571.963056,581.022569,581.345278,730,730,730,557.390417,705.190069,15
443375.004444,567365.866667,570795.093333,907,1,1340.336528,0.455412,0.552869,0.646521,0.517994,0.514789,0.818953,0.820118,0.818493,0.818248,1.482774,1162.737304,1067.703294,1160.623625,1162.738234,0.322983,0.322983,1.100534,0.658227,102.661319,90.475773,8.848901,1.195645,741.345556,210.532604,200.383316,217.316476,217.701302,793.064391,259.992533,266.560160,266.511733,225.425382,649.475069,0,3.071894,706.127014,705.781597,705.774028,692.054722,538.653090,571.888403,581.263403,581.608819,730,730,730,557.622222,705.144931,15
440145.671111,620028.231111,521366.257778,846,1,1674.098333,0.458741,0.548818,0.647134,0.472434,0.556655,0.806662,0.807998,0.806818,0.805171,1.441019,1062.596346,981.873141,1062.597196,1052.906561,0.308247,0.308247,1.005236,0.373410,96.096988,85.004253,8.082657,1.195645,678.008194,198.229913,184.454219,199.186528,197.419931,734.308480,240.968978,247.812516,245.527004,209.479792,592.333194,0,3.072451,706.501111,706.178542,706.216181,692.178958,542.452431,573.014549,581.121111,581.443646,730,730,730,558.066354,705.209306,15
432338.986667,674071.395556,475032.675556,833,1,1983.628333,0.459932,0.536310,0.645763,0.426104,0.593078,0.800825,0.802978,0.801306,0.798192,1.462023,1020.361323,941.462877,1020.362140,999.124157,0.307908,0.307908,0.960989,0.310518,96.132465,85.437396,7.726881,1.195645,647.366181,198.073038,176.613524,190.995191,187.127587,706.504178,232.563911,239.258098,234.682204,209.014392,565.784028,0,3.078676,706.730972,706.405208,706.490694,692.228889,542.618229,572.968194,581.335417,581.661146,730,730,730,558.554757,705.292847,14
409386.204444,739200.711111,431689.173333,619,1,2129.537500,0.467926,0.509937,0.649568,0.370072,0.617017,0.757503,0.761752,0.757181,0.753576,1.630794,677.113837,625.632224,677.114379,657.463558,0.304870,0.304870,0.636216,0.219498,96.114002,87.953472,5.115527,1.194710,432.129479,198.016024,118.292031,127.769323,124.154462,498.815893,164.607040,169.332320,164.876516,205.404444,377.851840,0,3.090181,708.388194,708.087708,708.200000,692.002986,543.116528,571.314722,580.166597,580.467083,730,730,730,558.839653,705.495347,12
370758.293333,780514.275556,373508.657778,191,1,2005.998889,0.476399,0.450974,0.611643,0.300633,0.605653,0.515276,0.521041,0.517629,0.507157,1.914822,118.206716,109.255752,118.206811,111.815734,0.301332,0.301332,0.110120,0.127678,96.025972,91.945295,0.885426,1.152745,77.620026,200.646927,21.419167,23.140067,21.911647,131.338658,43.313431,44.817836,43.207396,201.566319,67.680026,0,3.106089,714.193542,713.966111,714.126944,691.048194,542.761736,566.397361,574.646111,574.873507,730,730,730,558.562153,705.503194,9
0,0,0,0,1,1825.526944,0.482039,0,0,0,0,0,0,0,0,1.968524,0,0,0,0,0.299661,0.299661,0,0.111025,96.108047,94.028498,0,0,0,200.597049,0,0,0,0,0,0,0,199.378142,0,0,3.109999,558.562153,558.562153,558.562153,689.494861,541.673194,0,0,0,0,0,0,558.327500,705.389931,8
0,0,0,0,1,1644.637917,0.482415,0,0,0,0,0,0,0,0,1.967827,0,0,0,0,0.299555,0.299555,0,0.095793,96.112639,94.049019,0,0,0,200.483993,0,0,0,0,0,0,0,199.232240,0,0,3.114154,558.327500,558.327500,558.327500,689.380625,541.592674,0,0,0,0,0,0,558.131632,705.265556,7
0,0,0,0,1,1463.304583,0.482830,0,0,0,0,0,0,0,0,1.966981,0,0,0,0,0.299427,0.299427,0,0.095865,96.111745,94.048898,0,0,0,200.344306,0,0,0,0,0,0,0,199.059219,0,0,3.113376,558.131632,558.131632,558.131632,689.255347,541.507813,0,0,0,0,0,0,557.963542,705.127847,7
0,0,0,0,1,1281.483889,0.483293,0,0,0,0,0,0,0,0,1.966040,0,0,0,0,0.299284,0.299284,0,0.095945,96.110747,94.048767,0,0,0,200.188802,0,0,0,0,0,0,0,198.866562,0,0,3.112620,557.963542,557.963542,557.963542,689.115833,541.413368,0,0,0,0,0,0,557.815243,704.973542,7
0,0,0,0,1,1099.120486,0.483816,0,0,0,0,0,0,0,0,1.964984,0,0,0,0,0.299124,0.299124,0,0.096047,96.110295,94.049262,0,0,0,200.014045,0,0,0,0,0,0,0,198.650556,0,0,3.111860,557.815243,557.815243,557.815243,688.958403,541.306319,0,0,0,0,0,0,557.681042,704.798194,7
0,0,0,0,1,916.133958,0.484419,0,0,0,0,0,0,0,0,1.963862,0,0,0,0,0.298954,0.298954,0,0.083299,96.116970,94.069809,0,0,0,199.830035,0,0,0,0,0,0,0,198.417188,0,0,3.116052,557.681042,557.681042,557.681042,688.777014,541.178611,0,0,0,0,0,0,557.556076,704.594792,6
0,0,0,0,1,732.438403,0.485127,0,0,0,0,0,0,0,0,1.962430,0,0,0,0,0.298737,0.298737,0,0.083386,96.115373,94.069557,0,0,0,199.593976,0,0,0,0,0,0,0,198.124271,0,0,3.115197,557.556076,557.556076,557.556076,688.565000,541.035313,0,0,0,0,0,0,557.437396,704.353194,6
0,0,0,0,1,547.879583,0.485987,0,0,0,0,0,0,0,0,1.960814,0,0,0,0,0.298491,0.298491,0,0.072539,96.123099,94.089748,0,0,0,199.328455,0,0,0,0,0,0,0,197.789375,0,0,3.119221,557.437396,557.437396,557.437396,688.307639,540.855278,0,0,0,0,0,0,557.321215,704.055139,5
0,0,0,0,1,362.221354,0.487081,0,0,0,0,0,0,0,0,1.958747,0,0,0,0,0.298178,0.298178,0,0.063328,96.131319,94.109245,0,0,0,198.989184,0,0,0,0,0,0,0,197.361927,0,0,3.123069,557.321215,557.321215,557.321215,687.981736,540.628333,0,0,0,0,0,0,557.204028,703.666458,4
0,0,0,0,1,174.979705,0.488581,0,0,0,0,0,0,0,0,1.955753,0,0,0,0,0.297724,0.297724,0,0.063392,96.127665,94.108516,0,0,0,198.496233,0,0,0,0,0,0,0,196.748819,0,0,3.121616,557.204028,557.204028,557.204028,687.538403,540.329583,0,0,0,0,0,0,557.081563,703.108542,4
0,0,0,0,1,0,0.479802,0,0,0,0,0,0,0,0,1.785997,0,0,0,0,0.271859,0.271859,0,0,78.547465,76.761467,0,0,0,165.482830,0,0,0,0,0,0,0,163.708142,0,0,3.125263,557.081563,557.081563,557.081563,688.460972,554.500521,0,0,0,0,0,0,557.571771,702.146528,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122748,557.571771,557.571771,557.571771,684.145000,546.100000,0,0,0,0,0,0,557.517153,700.771250,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114206,557.517153,557.517153,557.517153,684.145000,546.100000,0,0,0,0,0,0,557.462674,699.400556,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105676,557.462674,557.462674,557.462674,684.145000,546.100000,0,0,0,0,0,0,557.408264,698.034583,5
0,0,0,2,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092176,557.408264,557.408264,557.408264,684.145000,546.100000,0,0,0,0,0,0,557.354063,696.675208,7
375392.320000,378138.417778,791728.106667,315,1,0,0,0.212599,0.287021,0.281783,0.144270,0,0.302311,0.323288,0.330519,0,0,0,0,0,0,0,0,0,0,-1.339209,0,1.339209,0,0,0,0,0,0,0,0,0,0,0,61.799058,3.073710,557.340608,557.340608,557.340608,684.145000,546.100000,281.557361,281.557361,281.557361,281.557361,281.557361,281.557361,557.313594,695.661181,10
412939.631111,427565.297778,742252.657778,703,1.000000,159.892387,0.168428,0.509232,0.640995,0.618951,0.372727,0.664265,0.666616,0.660886,0.665291,1.477876,682.099160,621.160102,647.465960,682.099706,0.282017,0.282030,0.633088,0.096066,34.513431,26.575904,5.090382,1.273203,431.013611,178.588090,117.778872,122.634280,129.018129,486.789422,159.864449,159.834098,167.090871,185.326970,376.389028,60.637865,3.070499,686.503620,686.364748,686.189071,688.912153,544.549071,574.725347,581.459670,581.598559,710.558976,710.558976,710.558976,557.574392,701.804375,13.000000
433596.622222,469540.337778,678315.733333,667,1,439.924861,0.466575,0.536740,0.641996,0.600021,0.425653,0.773075,0.775965,0.770271,0.772990,1.575593,786.016948,719.936892,763.138191,786.017577,0.305584,0.305584,0.736423,0.377010,96.186285,87.116840,5.921246,1.195590,500.762014,197.803611,136.345191,144.308325,148.519948,566.169067,185.671111,187.916782,192.581191,206.153750,437.684201,0,3.070944,707.735833,707.508889,707.393056,691.675000,542.652500,571.554965,579.912500,580.139444,730,730,730,557.827569,704.903958,15
441195.342222,517014.115556,623337.244444,593,1,603.939931,0.467323,0.549733,0.645206,0.562855,0.471273,0.761982,0.764831,0.760067,0.761048,1.620509,698.938943,643.854895,690.270419,698.939502,0.305132,0.305132,0.659829,0.455335,96.184193,87.607309,5.305391,1.195645,449.509236,198.439635,122.159540,130.733837,132.333299,515.570951,168.804569,172.565351,174.201049,205.819479,392.843715,0,3.068443,708.187917,707.921319,707.873264,692.093403,543.065069,571.233715,579.639688,579.906250,730,730,730,557.998403,705.519444,16
444009.031111,567144.391111,570376.284444,514,1,714.645486,0.468513,0.553243,0.646072,0.518514,0.515514,0.744563,0.747988,0.742990,0.742709,1.676509,590.020385,547.972152,589.263602,590.020857,0.304539,0.304539,0.560586,0.558903,96.166875,88.228394,4.507421,1.195645,383.116875,199.039809,104.284818,111.941233,112.081493,449.735040,147.446862,151.153156,151.135040,205.259844,334.843194,0,3.065038,708.815764,708.544375,708.539583,692.303681,543.335312,570.637708,579.182604,579.453993,730,730,730,558.140764,705.928403,17
440747.697778,619667.342222,521129.706667,581,1,868.203958,0.466418,0.549182,0.646695,0.473014,0.557279,0.759111,0.762360,0.758203,0.756770,1.631861,680.394904,630.416741,680.395448,674.155048,0.305306,0.305306,0.644233,0.557441,96.168802,87.603863,5.179989,1.195645,438.376424,199.000260,119.458411,128.679210,127.529028,504.630649,165.602098,170.297600,168.730969,206.185955,383.058958,0,3.066094,708.307431,708.016528,708.051875,692.620000,543.470000,571.441979,579.833333,580.124201,730,730,730,558.326389,706.143333,17
432975.395556,673572.622222,474920.497778,592,1,1019.385139,0.466148,0.536699,0.645314,0.426726,0.593649,0.758448,0.762128,0.757955,0.755260,1.632691,680.333590,629.917501,680.334134,666.245195,0.305426,0.305426,0.641492,0.450569,96.180990,87.744184,5.157950,1.195590,436.100590,199.116389,119.238655,128.530425,125.935990,502.473102,165.407893,170.158933,166.906276,206.331285,381.092500,0,3.071935,708.333750,708.040486,708.120556,692.749861,543.571944,571.551632,579.992674,580.285868,730,730,730,558.517604,706.289583,16
410445.013333,738384.142222,431835.840000,630,1,1174.808750,0.465717,0.510560,0.648882,0.371039,0.617653,0.759704,0.763655,0.759568,0.755890,1.626192,692.635101,641.152987,692.635655,672.363995,0.305466,0.305466,0.651125,0.304543,96.093203,87.732023,5.235409,1.195040,442.001250,198.984844,121.177561,130.650278,126.922960,508.425529,167.788089,172.600800,168.036640,206.333698,386.251458,0,3.082642,708.290764,707.996181,708.109861,692.859444,543.722986,571.774201,580.226840,580.521424,730,730,730,558.722813,706.387222,14
371398.968889,780471.466667,373982.008889,44,1,992.649861,0.475470,0.452330,0.613075,0.301660,0.607132,0.198124,0.199020,0.199998,0.195354,1.976008,10.178473,9.616829,10.178482,9.594590,0.301603,0.301603,0.009539,0.207262,96.034523,92.621033,0.076699,1.153515,6.980544,202.180035,1.956153,2.069007,1.951683,30.368291,10.018593,10.359216,9.990483,201.977969,6.017397,0,3.092850,719.912917,719.804583,719.917292,691.427569,543.029896,565.778993,568.809931,568.918229,730,730,730,558.540764,706.070625,12
0,0,0,0,1,806.779931,0.480413,0,0,0,0,0,0,0,0,1.971759,0,0,0,0,0.300152,0.300152,0,0.150760,96.090964,93.968446,0,0,0,201.107222,0,0,0,0,0,0,0,200.017569,0,0,3.101416,558.540764,558.540764,558.540764,689.989514,542.032812,0,0,0,0,0,0,558.426528,705.845486,10
0,0,0,0,1,620.094444,0.481193,0,0,0,0,0,0,0,0,1.970173,0,0,0,0,0.299911,0.299911,0,0.151104,96.090929,93.969653,0,0,0,200.845486,0,0,0,0,0,0,0,199.693090,0,0,3.100518,558.426528,558.426528,558.426528,689.752153,541.870660,0,0,0,0,0,0,558.315660,705.572014,10
0,0,0,0,1,432.393576,0.482167,0,0,0,0,0,0,0,0,1.968201,0,0,0,0,0.299612,0.299612,0,0.151533,96.090894,93.971163,0,0,0,200.520451,0,0,0,0,0,0,0,199.289861,0,0,3.099475,558.315660,558.315660,558.315660,689.457222,541.669271,0,0,0,0,0,0,558.204896,705.223681,10
0,0,0,0,1,243.294062,0.483458,0,0,0,0,0,0,0,0,1.965629,0,0,0,0,0.299222,0.299222,0,0.129655,96.089852,93.994575,0,0,0,200.089635,0,0,0,0,0,0,0,198.755486,0,0,3.103163,558.204896,558.204896,558.204896,689.067083,541.406667,0,0,0,0,0,0,558.090243,704.742917,9
0,0,0,0,1,51.634405,0.485393,0,0,0,0,0,0,0,0,1.961755,0,0,0,0,0.298634,0.298634,0,0.130329,96.089783,93.997700,0,0,0,199.452292,0,0,0,0,0,0,0,197.962813,0,0,3.101356,558.090243,558.090243,558.090243,688.487222,541.011389,0,0,0,0,0,0,557.964583,703.965139,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.513324,0,0,0,0,0.078140,0.078140,0,0,0,-0.513324,0,0,0,51.389327,0,0,0,0,0,0,0,0,0,0,3.098629,557.964583,557.964583,557.964583,691.413056,546.100000,0,0,0,0,0,0,557.912674,702.759583,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100215,557.912674,557.912674,557.912674,684.145000,546.100000,0,0,0,0,0,0,557.858542,701.392847,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096677,557.858542,557.858542,557.858542,684.145000,546.100000,0,0,0,0,0,0,557.804375,700.028889,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093146,557.804375,557.804375,557.804375,684.145000,546.100000,0,0,0,0,0,0,557.750243,698.667569,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089622,557.750243,557.750243,557.750243,684.145000,546.100000,0,0,0,0,0,0,557.696111,697.308889,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086104,557.696111,557.696111,557.696111,684.145000,546.100000,0,0,0,0,0,0,557.641979,695.952917,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082593,557.641979,557.641979,557.641979,684.145000,546.100000,0,0,0,0,0,0,557.587847,694.599653,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079089,557.587847,557.587847,557.587847,684.145000,546.100000,0,0,0,0,0,0,557.533715,693.249028,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070610,557.533715,557.533715,557.533715,684.145000,546.100000,0,0,0,0,0,0,557.479722,691.902986,9
0,0,0,169,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057160,557.479722,557.479722,557.479722,684.145000,546.100000,0,0,0,0,0,0,557.425903,690.563542,11
376064.960000,378772.311111,791531.653333,696,1,88.956606,0.155717,0.448726,0.605332,0.594248,0.304683,0.624051,0.626876,0.618960,0.626316,1.498705,551.633541,493.124246,508.416683,551.633982,0.274278,0.274235,0.504071,0.075378,31.467995,24.580167,4.053007,1.260738,344.678507,172.255464,93.910959,96.748924,104.756380,399.596213,131.094284,129.620400,138.881524,177.900551,301.416450,61.547960,3.067566,682.377283,682.281710,682.024314,687.152005,544.398733,574.224436,581.305547,581.401102,706.181884,706.181884,706.181884,557.630833,699.124453,12
414034.168889,427872.462222,740873.457778,0,1,0,0.432505,0,0,0,0,0,0,0,0,1.405342,0,0,0,0,0.213899,0.213899,0,0,50.565104,48.615859,0,0.543900,0,118.199800,0,0,0,0,0,0,0,116.912283,0,0,3.069730,557.685069,557.685069,557.685069,689.344306,567.507674,0,0,0,0,0,0,558.477188,701.093611,14
434296.035556,469598.862222,677583.431111,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062601,558.477188,558.477188,558.477188,684.145000,546.100000,0,0,0,0,0,0,558.423681,699.743958,15
441842.168889,516967.502222,622740.053333,37,1,0,0,0.550150,0.644774,0.563326,0.472074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739120,0,1.739120,0,0,0,0,0,0,0,0,0,0,0,5.762113,3.054125,558.423681,558.423681,558.423681,684.145000,546.100000,592,592,592,592,592,592,558.370278,698.398958,16
444647.857778,566929.528889,569946.311111,25,1,0,0,0.553615,0.645605,0.519032,0.516249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195645,0,1.195645,0,0,0,0,0,0,0,0,0,0,0,3.049926,3.050643,558.370278,558.370278,558.370278,684.145000,546.100000,592,592,592,592,592,592,558.316875,697.056597,16
441356.480000,619307.520000,520884.373333,76,1,0,0,0.549541,0.646241,0.473590,0.557908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195700,0,1.195700,0,0,0,0,0,0,0,0,0,0,0,20.427007,3.047168,558.316875,558.316875,558.316875,684.145000,546.100000,592,592,592,592,592,592,558.263472,695.716875,16
433617.244444,673071.217778,474803.484444,92,1,0,0,0.537082,0.644855,0.427343,0.594220,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195590,0,1.195590,0,0,0,0,0,0,0,0,0,0,0,27.800892,3.043700,558.263472,558.263472,558.263472,684.145000,546.100000,592,592,592,592,592,592,558.210069,694.379792,16
411498.914444,737536.380000,431973.714444,297.000007,1.000000,0,0,0.421869,0.534933,0.307015,0.510261,0.513179,0.621426,0.626057,0.620386,0.916041,216.060642,201.790561,216.060815,208.682360,0.174221,0,0,0,0,-4.080811,1.635016,1.529753,0,0,39.045503,41.745035,40.349826,191.524427,63.209298,65.021209,63.293920,111.737214,123.175859,4.054752,3.045219,680.556609,680.376019,680.468102,687.063299,546.100002,470.483872,476.340573,476.521163,598.695990,598.695990,598.695990,558.165458,693.265054,15
372049.351111,780446.506667,374486.222222,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.046740,558.156562,558.156562,558.156562,684.145000,546.100000,0,0,0,0,0,0,558.102986,691.707569,14
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048263,558.102986,558.102986,558.102986,684.145000,546.100000,0,0,0,0,0,0,558.049306,690.372431,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044805,558.049306,558.049306,558.049306,684.145000,546.100000,0,0,0,0,0,0,557.995625,689.039931,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.046335,557.995625,557.995625,557.995625,684.145000,546.100000,0,0,0,0,0,0,557.941875,687.708125,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042885,557.941875,557.941875,557.941875,684.145000,546.100000,0,0,0,0,0,0,557.888125,686.378889,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044424,557.888125,557.888125,557.888125,684.145000,546.100000,0,0,0,0,0,0,557.834271,685.050347,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040982,557.834271,557.834271,557.834271,684.145000,546.100000,0,0,0,0,0,0,557.780417,683.724375,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037547,557.780417,557.780417,557.780417,684.145000,546.100000,0,0,0,0,0,0,557.726563,682.401042,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.039099,557.726563,557.726563,557.726563,684.145000,546.100000,0,0,0,0,0,0,557.672639,681.078333,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040653,557.672639,557.672639,557.672639,684.145000,546.100000,0,0,0,0,0,0,557.618611,679.756250,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042209,557.618611,557.618611,557.618611,684.145000,546.100000,0,0,0,0,0,0,557.564479,678.434792,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.038784,557.564479,557.564479,557.564479,684.145000,546.100000,0,0,0,0,0,0,557.510382,677.115972,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035366,557.510382,557.510382,557.510382,684.145000,546.100000,0,0,0,0,0,0,557.456250,675.799722,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031954,557.456250,557.456250,557.456250,684.145000,546.100000,0,0,0,0,0,0,557.402153,674.486042,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023566,557.402153,557.402153,557.402153,684.145000,546.100000,0,0,0,0,0,0,557.348160,673.176944,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.005227,557.348160,557.348160,557.348160,684.145000,546.100000,0,0,0,0,0,0,557.294444,671.876319,12
376837.191111,379425.031111,791378.417778,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.991891,557.294444,557.294444,557.294444,684.145000,546.100000,0,0,0,0,0,0,557.240937,670.582222,14
415133.937778,428183.875556,739459.164444,271,1,0,0,0.511012,0.640035,0.620351,0.375265,0.336704,0.339144,0.333285,0.337684,0.543488,130.053146,118.981636,122.788197,130.053250,0.103538,0,0,0,0,-2.962292,0.970252,1.448552,0,0,23.218728,23.945688,25.331591,117.645947,38.647213,38.636169,40.362569,57.912174,73.805295,60.777513,2.973590,640.237118,640.182118,640.081042,676.461389,546.100000,578.825851,583.059497,583.114497,666.068906,666.068906,666.068906,557.200990,669.616042,16.999999
435005.137778,469668.320000,676828.444444,890.000017,1.000000,514.291962,0.364580,0.537708,0.641220,0.600985,0.427270,0.811494,0.813056,0.808868,0.812557,1.566765,1114.460148,1011.108325,1080.865951,1114.461040,0.331738,0.331732,1.040632,0.761191,76.736450,64.845593,8.367255,1.195645,701.039809,207.013628,189.779944,202.499484,208.615933,756.844249,248.251396,251.214791,257.378018,220.503906,614.176198,0,3.032630,706.383594,706.110347,705.984097,687.367778,540.027934,571.950651,581.252127,581.525365,730,730,730,557.818646,699.935512,18.999999
442497.493333,516929.671111,622124.728889,369,1,594.451181,0.481511,0.550564,0.644325,0.563787,0.472887,0.696059,0.700956,0.693035,0.694187,1.757160,391.799941,360.321513,386.858542,391.800254,0.300236,0.300236,0.369655,1.221261,96.164314,89.018012,2.972232,1.195645,255.426042,195.262812,69.323746,74.307648,75.234696,321.304996,105.206480,107.540738,108.557769,199.713819,223.634028,0,3.039291,710.306181,710.056944,710.012153,688.634167,540.852326,567.916736,577.529618,577.778889,730,730,730,557.780417,702.215903,20
445288.817778,566722.097778,569507.484444,314,1,573.256181,0.480141,0.553987,0.645122,0.519554,0.516993,0.669368,0.674371,0.667028,0.666705,1.797800,318.960711,296.687190,318.627001,318.960966,0.300324,0.300324,0.303217,1.205955,96.058941,89.421510,2.438033,1.195645,210.539497,196.613247,57.349102,61.492370,61.555378,275.107947,90.201422,92.455013,92.451511,200.063924,184.137205,0,3.042055,710.967847,710.724931,710.721319,689.384375,541.473542,567.625903,576.812569,577.055486,730,730,730,557.729722,703.178611,20
441971.982222,618948.337778,520630.862222,427,1,624.431111,0.474956,0.549895,0.645770,0.474162,0.558540,0.718550,0.723005,0.717123,0.715520,1.728849,468.156642,432.694904,468.157017,463.690366,0.302312,0.302312,0.442858,1.190397,96.146814,88.471102,3.560822,1.195645,304.886111,197.499635,82.944931,89.574748,88.740486,371.356587,121.871111,125.316791,124.168693,202.432899,266.826319,0,3.044420,709.646181,709.361667,709.396528,690.520347,542.143750,568.738403,578.083542,578.368021,730,730,730,557.771319,704.191806,20
434265.457778,672560.853333,474685.546667,67,1,452.887708,0.482111,0.537457,0.644383,0.427958,0.594782,0.306696,0.308955,0.307912,0.303222,1.951615,29.410390,27.690225,29.410414,28.434099,0.299507,0.299507,0.027760,0.920564,96.018134,91.727101,0.223207,1.195645,20.138368,199.711233,5.585901,5.927753,5.733774,56.949684,18.748820,19.284467,18.916396,199.161910,17.466323,0,3.050237,717.639583,717.500556,717.578611,689.359931,541.613333,564.291563,570.131736,570.270729,730,730,730,557.593993,703.815764,19
412547.875556,736659.057778,432103.573333,763,1,698.603819,0.464848,0.511759,0.647420,0.372959,0.618866,0.783271,0.786528,0.783512,0.779772,1.534008,868.112514,802.683585,868.113208,842.651538,0.306125,0.306125,0.815724,0.711590,96.157569,86.157622,6.558873,1.195480,553.364410,197.623299,151.632639,163.652448,158.978472,617.457209,203.790916,209.629404,204.036924,206.858316,483.636667,0,3.055581,707.303403,706.992778,707.111181,691.552361,542.362118,571.900243,580.290590,580.601250,730,730,730,557.806215,704.716736,18
372694.257778,780451.555556,375025.457778,593,1,780.156806,0.471021,0.454972,0.615889,0.303692,0.609879,0.733013,0.737642,0.733624,0.727774,1.698222,539.136948,496.418965,539.137379,517.145145,0.303588,0.303588,0.503927,0.372243,96.108264,88.830616,4.051852,1.155330,345.692326,198.453194,94.806580,102.757925,98.666780,412.298418,136.116267,140.551111,135.631031,204.042222,302.225382,0,3.072721,709.157014,708.852639,709.006667,691.623958,542.929028,569.843368,578.649236,578.953611,730,730,730,557.916389,705.297847,15
0,0,0,0,1,594.283194,0.482943,0,0,0,0,0,0,0,0,1.966580,0,0,0,0,0.299366,0.299366,0,0.212746,96.091806,93.912483,0,0,0,200.264479,0,0,0,0,0,0,0,198.971372,0,0,3.087916,557.916389,557.916389,557.916389,689.224028,541.504931,0,0,0,0,0,0,557.813889,705.017639,12
0,0,0,0,1,407.363611,0.483949,0,0,0,0,0,0,0,0,1.964580,0,0,0,0,0.299062,0.299062,0,0.179692,96.091059,93.946788,0,0,0,199.929635,0,0,0,0,0,0,0,198.556111,0,0,3.091854,557.813889,557.813889,557.813889,688.920694,541.300625,0,0,0,0,0,0,557.710139,704.657569,11
0,0,0,0,1,218.983160,0.485302,0,0,0,0,0,0,0,0,1.961899,0,0,0,0,0.298656,0.298656,0,0.152892,96.090148,93.975356,0,0,0,199.482500,0,0,0,0,0,0,0,198.000521,0,0,3.095517,557.710139,557.710139,557.710139,688.514861,541.027083,0,0,0,0,0,0,557.601007,704.153958,10
0,0,0,0,1,27.671419,0.487374,0,0,0,0,0,0,0,0,1.957815,0,0,0,0,0.298036,0.298036,0,0.131003,96.089036,94.000217,0,0,0,198.805677,0,0,0,0,0,0,0,197.156701,0,0,3.098609,557.601007,557.601007,557.601007,687.898403,540.611007,0,0,0,0,0,0,557.478993,703.311875,9
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.273761,0,0,0,0,0.041673,0.041673,0,0,0,-0.273761,0,0,0,27.384056,0,0,0,0,0,0,0,0,0,0,3.100625,557.467014,557.467014,557.467014,688.529219,546.100000,0,0,0,0,0,0,557.439965,702.325278,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.203870,557.427118,557.427118,557.427118,891.280625,546.100000,0,0,0,0,0,0,557.427118,700.259722,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102744,557.427118,557.427118,557.427118,684.145000,546.100000,0,0,0,0,0,0,557.372813,698.894028,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099209,557.372813,557.372813,557.372813,684.145000,546.100000,0,0,0,0,0,0,557.318507,697.531042,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100662,557.318507,557.318507,557.318507,684.145000,546.100000,0,0,0,0,0,0,557.264132,696.168750,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097134,557.264132,557.264132,557.264132,684.145000,546.100000,0,0,0,0,0,0,557.209757,694.809097,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098596,557.209757,557.209757,557.209757,684.145000,546.100000,0,0,0,0,0,0,557.155278,693.450139,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095076,557.155278,557.155278,557.155278,684.145000,546.100000,0,0,0,0,0,0,557.100799,692.093958,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091564,557.100799,557.100799,557.100799,684.145000,546.100000,0,0,0,0,0,0,557.046319,690.740347,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078094,557.046319,557.046319,557.046319,684.145000,546.100000,0,0,0,0,0,0,556.992083,689.393333,6
0,0,0,204,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059660,556.992083,556.992083,556.992083,684.145000,546.100000,0,0,0,0,0,0,556.938125,688.054931,9
377734.080000,380080.720000,791308.711111,851,1,178.517743,0.171827,0.452097,0.608582,0.597895,0.307368,0.674369,0.676492,0.669685,0.676930,1.476358,737.988859,662.005942,681.623479,737.989450,0.286466,0.286491,0.675553,0.085411,35.110154,26.873770,5.431817,1.242798,460.128420,178.977574,125.588785,129.211020,139.602543,515.743218,169.286280,167.346604,179.110320,186.388438,401.964167,61.495056,3.065689,687.160200,687.060773,686.788099,687.374045,544.090651,574.450399,581.313021,581.412448,711.416875,711.416875,711.416875,557.241311,699.106120,12
416239.075556,428499.128889,738014.151111,932,1,620.563889,0.458192,0.511879,0.639496,0.621006,0.376542,0.811145,0.812609,0.807029,0.813798,1.429004,1120.588326,1013.341808,1062.730569,1120.589222,0.311275,0.311275,1.037437,0.399128,97.470660,86.104384,8.341567,1.196580,700.260417,199.963090,190.537934,199.562899,210.118264,755.084942,248.082631,248.005636,258.996676,212.729080,612.512917,0,3.066796,706.330764,706.135694,705.916806,690.954583,540.402014,572.499861,580.983438,581.178507,730,730,730,557.531250,703.778958,15
435726.080000,469758.044444,676036.337778,949,1,1008.885000,0.454974,0.538194,0.640808,0.601438,0.428110,0.821602,0.822213,0.819326,0.823267,1.539067,1206.886321,1101.191044,1170.545450,1206.887286,0.335246,0.335246,1.128961,1.036509,103.537804,90.689106,9.077471,1.195645,759.309167,213.801892,206.324601,218.945035,225.548212,807.755164,264.976640,268.121156,274.657369,227.568368,663.662500,0,3.054692,706.019097,705.765833,705.638125,691.262917,542.176458,573.374514,581.512118,581.765451,730,730,730,557.925764,704.303611,18
443161.066667,516900.586667,621491.626667,974,1,1422.136528,0.451411,0.550975,0.643861,0.564238,0.473712,0.829102,0.827894,0.828933,0.830479,1.627981,1276.601047,1191.547422,1260.324801,1276.602068,0.354612,0.354612,1.210081,1.241636,102.606398,88.811424,9.729718,1.195645,810.467639,217.587986,222.257778,234.713333,237.657795,848.740409,277.915449,284.071680,286.753316,227.301510,703.703542,0,3.051390,705.746944,705.512153,705.458194,691.333264,550.816701,577.174340,582.178854,582.413611,730,730,730,558.994826,704.485625,19
445925.511111,566524.408889,569064.782222,974,1,1838.497778,0.450709,0.554361,0.644622,0.520089,0.517750,0.829593,0.828612,0.830163,0.830003,1.639244,1285.419931,1209.282548,1283.557373,1285.420959,0.357061,0.357061,1.226328,1.511236,102.425651,88.219227,9.860359,1.195590,816.055556,217.516684,224.086059,237.447135,237.782049,853.935147,279.979413,286.982631,286.973102,227.254340,708.425417,0,3.049374,705.835486,705.587083,705.580972,691.520972,552.043681,578.176111,583.159375,583.407778,730,730,730,560.369549,704.614236,20
442594.133333,618589.511111,520369.706667,582,1,1994.498056,0.468295,0.550245,0.645284,0.474732,0.559175,0.757988,0.761774,0.756838,0.755353,1.621999,690.672593,636.940559,690.673145,684.408488,0.304664,0.304664,0.653113,1.172883,96.143064,86.901094,5.251390,1.195700,438.652951,196.636441,119.115182,128.897613,127.758290,506.480356,166.218542,170.912676,169.349120,205.304375,383.892535,0,3.053350,708.548611,708.243194,708.277778,691.706111,542.758090,572.615382,581.820972,582.126354,730,730,730,560.441632,704.959583,20
434922.417778,672027.448889,474575.288889,746,1,2249.967361,0.462855,0.537824,0.643891,0.428576,0.595320,0.784872,0.788178,0.784657,0.781780,1.516542,906.804385,834.082168,906.805111,888.217125,0.306699,0.306699,0.853425,0.897865,96.142648,85.670582,6.862012,1.195645,568.957951,196.761146,154.832396,167.956788,164.605451,634.533973,208.911787,214.859164,210.763004,207.716753,498.020694,0,3.059186,707.526944,707.199028,707.280625,692.194514,542.780799,573.720833,582.914653,583.242569,730,730,730,560.707569,705.186458,19
413591.822222,735753.884444,432226.097778,657,1,2424.952222,0.466384,0.512335,0.646650,0.373912,0.619442,0.763799,0.768065,0.763583,0.759750,1.600099,739.636148,681.642343,739.636740,717.708742,0.305427,0.305427,0.694343,0.561634,96.166979,87.226641,5.582900,1.195700,464.771597,196.981354,127.004280,137.520095,133.547075,532.363769,175.714044,180.745209,175.904533,206.196997,406.617083,0,3.070320,708.336111,708.025694,708.140556,692.190278,543.081215,573.258507,582.371458,582.681875,730,730,730,560.862917,705.406736,17
373321.422222,780495.928889,375602.773333,636,1,2531.205556,0.468819,0.456287,0.617350,0.304716,0.611164,0.740626,0.745823,0.740611,0.735442,1.671228,597.661590,548.409407,597.662068,574.054069,0.304372,0.304372,0.558381,0.306683,96.109253,88.485382,4.489689,1.156265,375.548125,197.412257,102.646510,111.626623,107.325061,443.835307,146.578853,151.259556,145.996898,205.002743,328.718715,0,3.086137,709.163611,708.847361,708.996042,692.163056,543.280451,572.176840,581.699306,582.015590,730,730,730,560.866285,705.607153,14
0,0,0,0,1,2352.108611,0.481674,0,0,0,0,0,0,0,0,1.969143,0,0,0,0,0.299755,0.299755,0,0.211872,96.091840,93.910825,0,0,0,200.686476,0,0,0,0,0,0,0,199.495521,0,0,3.095427,560.866285,560.866285,560.866285,689.607431,541.766667,0,0,0,0,0,0,560.134583,705.517778,12
0,0,0,0,1,2172.673333,0.481965,0,0,0,0,0,0,0,0,1.968577,0,0,0,0,0.299669,0.299669,0,0.178602,96.091111,93.943932,0,0,0,200.587917,0,0,0,0,0,0,0,199.373715,0,0,3.098635,560.134583,560.134583,560.134583,689.518819,541.708750,0,0,0,0,0,0,559.608090,705.421528,11
0,0,0,0,1,1992.876806,0.482279,0,0,0,0,0,0,0,0,1.967973,0,0,0,0,0.299577,0.299577,0,0.151582,96.090894,93.971337,0,0,0,200.482882,0,0,0,0,0,0,0,199.243212,0,0,3.102226,559.608090,559.608090,559.608090,689.423056,541.645972,0,0,0,0,0,0,559.207292,705.317292,10
0,0,0,0,1,1812.694028,0.482621,0,0,0,0,0,0,0,0,1.967313,0,0,0,0,0.299477,0.299477,0,0.129363,96.089896,93.993212,0,0,0,200.366701,0,0,0,0,0,0,0,199.099983,0,0,3.106050,559.207292,559.207292,559.207292,689.319167,541.578576,0,0,0,0,0,0,558.888854,705.203611,9
0,0,0,0,1,1632.097222,0.483007,0,0,0,0,0,0,0,0,1.966571,0,0,0,0,0.299365,0.299365,0,0.111291,96.108047,94.030182,0,0,0,200.275191,0,0,0,0,0,0,0,198.978507,0,0,3.110015,558.888854,558.888854,558.888854,689.202431,541.473576,0,0,0,0,0,0,558.623993,705.078750,8
0,0,0,0,1,1451.048611,0.483425,0,0,0,0,0,0,0,0,1.965771,0,0,0,0,0.299243,0.299243,0,0.095968,96.110469,94.048724,0,0,0,200.144497,0,0,0,0,0,0,0,198.811649,0,0,3.114064,558.623993,558.623993,558.623993,689.076042,541.386458,0,0,0,0,0,0,558.399028,704.940139,7
0,0,0,0,1,1269.499861,0.483893,0,0,0,0,0,0,0,0,1.964927,0,0,0,0,0.299115,0.299115,0,0.083234,96.118151,94.069991,0,0,0,200.005816,0,0,0,0,0,0,0,198.635191,0,0,3.118159,558.399028,558.399028,558.399028,688.934792,541.285313,0,0,0,0,0,0,558.202708,704.784583,6
0,0,0,0,1,1087.407778,0.484422,0,0,0,0,0,0,0,0,1.963855,0,0,0,0,0.298953,0.298953,0,0.083299,96.116962,94.069809,0,0,0,199.828958,0,0,0,0,0,0,0,198.415851,0,0,3.117285,558.202708,558.202708,558.202708,688.776042,541.177951,0,0,0,0,0,0,558.027812,704.607639,6
0,0,0,0,1,904.688333,0.485032,0,0,0,0,0,0,0,0,1.962739,0,0,0,0,0.298783,0.298783,0,0.072464,96.125347,94.090139,0,0,0,199.645885,0,0,0,0,0,0,0,198.183437,0,0,3.121378,558.027812,558.027812,558.027812,688.592778,541.047778,0,0,0,0,0,0,557.867882,704.402153,5
0,0,0,0,1,721.256111,0.485750,0,0,0,0,0,0,0,0,1.961292,0,0,0,0,0.298564,0.298564,0,0.072520,96.123655,94.089844,0,0,0,199.407205,0,0,0,0,0,0,0,197.887170,0,0,3.120436,557.867882,557.867882,557.867882,688.378403,540.903021,0,0,0,0,0,0,557.718854,704.157639,5
0,0,0,0,1,536.966042,0.486622,0,0,0,0,0,0,0,0,1.959538,0,0,0,0,0.298298,0.298298,0,0.072589,96.121606,94.089479,0,0,0,199.118264,0,0,0,0,0,0,0,197.528281,0,0,3.119398,557.718854,557.718854,557.718854,688.118750,540.727778,0,0,0,0,0,0,557.576493,703.855764,5
0,0,0,0,1,351.562222,0.487735,0,0,0,0,0,0,0,0,1.957439,0,0,0,0,0.297979,0.297979,0,0.063355,96.129714,94.108924,0,0,0,198.773750,0,0,0,0,0,0,0,197.094080,0,0,3.123172,557.576493,557.576493,557.576493,687.788056,540.497813,0,0,0,0,0,0,557.436042,703.460625,4
0,0,0,0,1,164.534965,0.489269,0,0,0,0,0,0,0,0,1.954385,0,0,0,0,0.297516,0.297516,0,0.063421,96.125990,94.108177,0,0,0,198.271094,0,0,0,0,0,0,0,196.468576,0,0,3.121641,557.436042,557.436042,557.436042,687.335764,540.193090,0,0,0,0,0,0,557.292639,702.889097,4
0,0,0,0,1,0,0.467937,0,0,0,0,0,0,0,0,1.679156,0,0,0,0,0.255585,0.255585,0,0,69.196202,67.517049,0,0,0,149.029774,0,0,0,0,0,0,0,147.875122,0,0,3.115518,557.292639,557.292639,557.292639,689.002153,560.333576,0,0,0,0,0,0,557.992326,701.914236,5
0,0,0,619,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098309,557.992326,557.992326,557.992326,684.145000,546.100000,0,0,0,0,0,0,557.938160,700.549236,8
378789.724444,380719.284444,791375.075556,806,1,163.964653,0.166679,0.453780,0.609958,0.599912,0.308723,0.662618,0.664881,0.658089,0.664884,1.456849,692.528435,622.615273,640.331594,692.528989,0.279686,0.279696,0.634657,0.068224,34.347261,26.470695,5.102996,1.248498,430.475139,178.500417,117.616619,120.875074,130.460421,486.334062,159.664467,157.834769,168.834827,185.382569,375.891094,61.469223,3.088859,686.387639,686.294271,686.031406,690.202465,544.890764,575.331589,581.964592,582.057960,710.318898,710.318898,710.318898,558.193750,703.902005,11.000000
417349.511111,428817.884444,736542.435556,895,1,580.461458,0.458625,0.512729,0.638919,0.621631,0.377822,0.804711,0.806364,0.800657,0.807112,1.435468,1073.398519,972.645361,1018.711412,1073.399377,0.308304,0.308304,0.994693,0.309290,96.106016,85.166840,7.997886,1.196525,668.527708,197.909878,182.089670,190.472691,200.408872,726.293476,238.654151,238.577173,249.062169,209.552517,584.481667,0,3.079136,706.626875,706.439375,706.225972,692.334236,542.595312,573.368576,581.641806,581.829306,730,730,730,558.518924,705.212778,14
436460.373333,469875.306667,675195.804444,973,1,985.639583,0.452749,0.538679,0.640373,0.601857,0.428976,0.824996,0.824782,0.823066,0.827139,1.597396,1252.604681,1154.399185,1215.238582,1252.605684,0.347946,0.347946,1.175651,0.710119,103.584809,90.628767,9.452884,1.195645,785.339097,217.143403,214.785434,225.778299,232.520938,828.935751,271.950844,275.162258,281.822613,228.790573,683.883194,0,3.074759,705.961250,705.748194,705.621806,692.003750,547.793160,576.212049,582.557639,582.770764,730,730,730,559.176354,705.109028,15
443832.675556,516880.142222,620841.102222,987,1,1411.027500,0.449642,0.551384,0.643380,0.564677,0.474549,0.830604,0.828782,0.830713,0.832316,1.667719,1307.740998,1232.065460,1291.334722,1307.742044,0.363262,0.363262,1.243508,0.790733,102.191675,88.539028,9.998491,1.195700,826.236597,219.028681,227.947639,238.593854,241.538090,860.706489,281.840907,288.076267,290.789316,227.273385,714.921875,0,3.071101,705.783542,705.587569,705.534653,691.890972,554.869722,579.980556,583.392847,583.588819,730,730,730,560.448507,705.031875,16
446557.546667,566336.284444,568618.915556,974,1,1831.960694,0.450054,0.554739,0.644104,0.520639,0.518520,0.828845,0.827700,0.829494,0.829339,1.653440,1296.531042,1223.490085,1294.780453,1296.532079,0.360148,0.360148,1.238312,0.790873,102.446458,88.849792,9.956712,1.195645,816.888472,217.817187,224.737708,237.449722,237.761771,854.516267,280.151076,287.190738,287.174436,227.631233,708.269167,0,3.074146,705.991667,705.757292,705.751667,692.029514,553.577708,580.031354,584.456875,584.691250,730,730,730,561.820139,705.051319,16
443222.826667,618230.684444,520101.440000,958,1,2238.081111,0.451497,0.550589,0.644781,0.475300,0.559813,0.824272,0.824251,0.825203,0.823363,1.621657,1271.594825,1183.473934,1271.595842,1259.701156,0.353221,0.353221,1.205954,0.791550,103.197995,89.892604,9.696534,1.195645,789.873264,216.196181,215.849878,231.450677,229.347066,834.213262,273.778844,281.503609,278.930791,228.568385,687.621389,0,3.077627,706.320417,706.026667,706.065278,692.252083,550.419062,579.108993,585.499722,585.793472,730,730,730,563.110347,705.131667,16
435586.097778,671480.533333,474467.057778,912,1,2605.678611,0.454975,0.538182,0.643384,0.429194,0.595844,0.812471,0.815415,0.812749,0.809250,1.498345,1174.892405,1065.652922,1174.893345,1150.660555,0.326359,0.326359,1.101009,0.674009,103.371554,91.150825,8.852726,1.195645,717.662083,209.317847,193.450816,212.701771,208.436615,776.251307,255.587200,262.834027,257.830062,227.202500,630.676458,0,3.086019,706.921319,706.530417,706.614375,692.633125,539.701285,575.196563,586.189028,586.579931,730,730,730,562.945729,705.273333,15
