a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
414630.791111,734822.684444,432341.937778,830,1,2895.498889,0.460183,0.512897,0.645858,0.374859,0.619999,0.791166,0.794996,0.791366,0.787137,1.477487,989.742854,904.749366,989.743646,960.306467,0.307691,0.307691,0.926846,0.307728,96.115599,85.682161,7.452354,1.195865,607.857778,195.873646,165.137361,180.211771,174.995712,673.378062,222.267769,228.627431,222.482844,208.863733,532.754479,0,3.090824,707.542708,707.191319,707.310000,692.730764,543.125694,575.408507,585.403056,585.754375,730,730,730,563.210486,705.436667,14
373946.631111,780563.128889,376206.862222,665,1,3020.851389,0.467639,0.457584,0.618805,0.305736,0.612391,0.745258,0.751199,0.745012,0.739562,1.651024,640.559842,583.714166,640.560354,615.284838,0.304883,0.304883,0.597246,0.185792,96.115043,88.318776,4.802192,1.157255,395.885000,196.547552,107.587760,117.790174,113.257335,465.787058,153.881049,158.699591,153.206436,205.532361,347.134028,0,3.106642,709.225347,708.884931,709.032986,692.402361,543.455035,573.224792,583.985139,584.325556,730,730,730,562.615035,705.629792,11
0,0,0,137,1,2842.904444,0.481572,0,0,0,0,0,0,0,0,1.969434,0,0,0,0,0.299799,0.299799,0,0.128995,96.089931,93.991502,0,0,0,200.715538,0,0,0,0,0,0,0,199.533924,0,0,3.113018,562.615035,562.615035,562.615035,689.636597,541.795278,0,0,0,0,0,0,560.655833,705.554653,9
0,0,0,0,1,2664.660278,0.481826,0,0,0,0,0,0,0,0,1.969031,0,0,0,0,0.299738,0.299738,0,0.095692,96.113915,94.049193,0,0,0,200.682917,0,0,0,0,0,0,0,199.478507,0,0,3.119291,560.655833,560.655833,560.655833,689.558958,541.713472,0,0,0,0,0,0,559.641979,705.474583,7
0,0,0,0,1,2486.105278,0.482089,0,0,0,0,0,0,0,0,1.968600,0,0,0,0,0.299673,0.299673,0,0.083013,96.122248,94.070634,0,0,0,200.612795,0,0,0,0,0,0,0,199.387014,0,0,3.122089,559.641979,559.641979,559.641979,689.478958,541.653542,0,0,0,0,0,0,559.016493,705.389028,6
0,0,0,0,1,2307.233472,0.482369,0,0,0,0,0,0,0,0,1.968028,0,0,0,0,0.299586,0.299586,0,0.083047,96.121615,94.070538,0,0,0,200.518212,0,0,0,0,0,0,0,199.269931,0,0,3.120579,559.016493,559.016493,559.016493,689.394236,541.596146,0,0,0,0,0,0,558.587361,705.297431,6
0,0,0,0,1,2128.013333,0.482672,0,0,0,0,0,0,0,0,1.967529,0,0,0,0,0.299510,0.299510,0,0.072282,96.130946,94.091137,0,0,0,200.437118,0,0,0,0,0,0,0,199.164167,0,0,3.124407,558.587361,558.587361,558.587361,689.302222,541.527361,0,0,0,0,0,0,558.269201,705.198611,5
0,0,0,0,1,1948.434722,0.482998,0,0,0,0,0,0,0,0,1.966865,0,0,0,0,0.299409,0.299409,0,0.072307,96.130174,94.090998,0,0,0,200.327292,0,0,0,0,0,0,0,199.028142,0,0,3.123452,558.269201,558.269201,558.269201,689.203819,541.460799,0,0,0,0,0,0,558.021007,705.091597,5
0,0,0,0,1,1768.471806,0.483353,0,0,0,0,0,0,0,0,1.966143,0,0,0,0,0.299300,0.299300,0,0.072334,96.129323,94.090851,0,0,0,200.207951,0,0,0,0,0,0,0,198.880295,0,0,3.122616,558.021007,558.021007,558.021007,689.096875,541.388472,0,0,0,0,0,0,557.818889,704.974931,5
0,0,0,0,1,1588.093750,0.483742,0,0,0,0,0,0,0,0,1.965352,0,0,0,0,0.299180,0.299180,0,0.072364,96.128403,94.090686,0,0,0,200.077326,0,0,0,0,0,0,0,198.718403,0,0,3.121849,557.818889,557.818889,557.818889,688.979792,541.309306,0,0,0,0,0,0,557.648368,704.846597,5
0,0,0,0,1,1407.249861,0.484175,0,0,0,0,0,0,0,0,1.964605,0,0,0,0,0.299067,0.299067,0,0.063208,96.138490,94.110677,0,0,0,199.955573,0,0,0,0,0,0,0,198.561597,0,0,3.126100,557.648368,557.648368,557.648368,688.849306,541.213750,0,0,0,0,0,0,557.499167,704.703889,4
0,0,0,0,1,1225.908194,0.484657,0,0,0,0,0,0,0,0,1.963627,0,0,0,0,0.298918,0.298918,0,0.063228,96.137292,94.110434,0,0,0,199.794097,0,0,0,0,0,0,0,198.361354,0,0,3.125372,557.499167,557.499167,557.499167,688.704514,541.115972,0,0,0,0,0,0,557.365799,704.543472,4
0,0,0,0,1,1044.011111,0.485205,0,0,0,0,0,0,0,0,1.962519,0,0,0,0,0.298750,0.298750,0,0.063250,96.135929,94.110165,0,0,0,199.611267,0,0,0,0,0,0,0,198.134497,0,0,3.124627,557.365799,557.365799,557.365799,688.540417,541.005208,0,0,0,0,0,0,557.243542,704.360208,4
0,0,0,0,1,861.482222,0.485839,0,0,0,0,0,0,0,0,1.961242,0,0,0,0,0.298556,0.298556,0,0.063276,96.134366,94.109852,0,0,0,199.400451,0,0,0,0,0,0,0,197.872830,0,0,3.123840,557.243542,557.243542,557.243542,688.351250,540.877535,0,0,0,0,0,0,557.128715,704.146667,4
0,0,0,0,1,678.215625,0.486590,0,0,0,0,0,0,0,0,1.959732,0,0,0,0,0.298327,0.298327,0,0.063307,96.132517,94.109479,0,0,0,199.151545,0,0,0,0,0,0,0,197.563698,0,0,3.122977,557.128715,557.128715,557.128715,688.127708,540.726736,0,0,0,0,0,0,557.018125,703.890764,4
0,0,0,103,1,494.064236,0.487509,0,0,0,0,0,0,0,0,1.957762,0,0,0,0,0.298028,0.298028,0,0.072659,96.119531,94.089115,0,0,0,198.825712,0,0,0,0,0,0,0,197.164635,0,0,3.117009,557.018125,557.018125,557.018125,687.855625,540.550313,0,0,0,0,0,0,556.909236,703.571806,5
0,0,0,626,1,308.719444,0.488710,0,0,0,0,0,0,0,0,1.955580,0,0,0,0,0.297697,0.297697,0,0.097635,96.141875,94.088663,0,0,0,198.484583,0,0,0,0,0,0,0,196.725729,0,0,3.105853,556.909236,556.909236,556.909236,687.502569,540.290521,0,0,0,0,0,0,556.796875,703.148750,7
379958.315556,381357.755556,791515.208889,827.000026,1.000000,443.359067,0.469891,0.455449,0.611186,0.601997,0.310082,0.670374,0.672617,0.665778,0.672727,1.606352,717.564602,644.669118,663.767603,717.565177,0.304547,0.304547,0.657490,0.144312,96.109184,87.824543,5.286583,1.247394,448.881701,197.512326,122.578524,126.113915,136.056007,504.412231,165.626898,163.737511,175.047840,204.590202,392.126701,61.460638,3.096967,686.746033,686.647144,686.381102,690.633056,542.054878,574.191458,581.050590,581.149479,711.013160,711.013160,711.013160,556.945139,704.201337,9.000000
418465.244444,429139.911111,735048.177778,918,1,822.115278,0.458133,0.513563,0.638309,0.622229,0.379103,0.809446,0.810856,0.805457,0.812024,1.437631,1101.733847,999.709955,1045.908985,1101.734728,0.311008,0.311008,1.021411,0.238447,97.380807,86.295495,8.212708,1.196525,691.106528,200.490278,188.413872,196.876580,207.086580,746.143004,245.206951,245.127378,255.808693,212.560174,603.990208,0,3.084574,706.339444,706.154306,705.939653,691.799514,541.266771,572.543611,580.631840,580.816979,730,730,730,557.263993,704.771528,12
437203.804444,470006.577778,674328.035556,940,1,1203.146667,0.455119,0.539165,0.639923,0.602260,0.429860,0.820547,0.821355,0.818212,0.822076,1.521835,1193.370548,1087.952831,1157.900383,1193.371503,0.331492,0.331492,1.116154,0.690140,103.497005,91.114887,8.974495,1.195645,752.101181,213.395972,204.225278,216.977969,223.435191,801.547022,262.990009,266.082062,272.474933,227.406684,657.714653,0,3.070747,706.032153,705.773750,705.647778,691.740139,541.050417,572.815625,581.231840,581.490243,730,730,730,557.638924,704.854097,15
444512.035556,516868.302222,620173.724444,963,1,1607.694861,0.452281,0.551789,0.642883,0.565107,0.475397,0.827687,0.826804,0.827376,0.828881,1.605515,1258.983111,1170.532334,1242.919315,1258.984118,0.349718,0.349718,1.191870,0.792648,103.163307,89.986146,9.583294,1.195700,799.951875,217.418767,218.807413,231.945208,234.857378,840.394524,275.195627,281.278809,283.920089,228.095799,695.592083,0,3.066698,705.780903,705.530000,705.476042,691.648611,548.617882,576.145139,581.858056,582.108924,730,730,730,558.663507,704.846111,16
447190.648889,566154.880000,568166.115556,967,1,2018.000833,0.451298,0.555116,0.643570,0.521194,0.519298,0.828819,0.827979,0.829328,0.829149,1.624539,1273.890212,1195.446922,1272.070470,1273.891231,0.353859,0.353859,1.214340,0.899896,102.795634,89.311597,9.763963,1.195645,809.884236,217.509514,222.018958,235.833698,236.161615,848.951111,278.301156,285.338933,285.311040,227.777500,703.632639,0,3.064218,705.836736,705.577708,705.571736,691.726528,550.629826,577.448646,582.826736,583.085833,730,730,730,560.103125,704.864306,17
443857.991111,617871.431111,519826.595556,926,1,2400.169444,0.454318,0.550928,0.644262,0.475866,0.560452,0.820116,0.821290,0.820438,0.818619,1.540955,1208.335249,1108.788482,1208.336216,1197.499190,0.335649,0.335649,1.140845,1.032242,103.774826,90.832960,9.173023,1.195645,755.997569,213.352674,204.644028,222.479896,220.540660,806.845013,264.799627,272.266347,269.779022,228.419132,661.701181,0,3.062906,706.346736,705.994444,706.031528,692.037708,542.633507,574.740799,583.756389,584.108681,730,730,730,560.776771,704.964722,18
436254.506667,670928.995556,474355.697778,885,1,2750.890556,0.456910,0.538533,0.642866,0.429807,0.596363,0.808917,0.811297,0.809400,0.806053,1.427560,1119.412701,1025.867724,1119.413597,1096.209470,0.310948,0.310948,1.052234,0.575708,97.191771,85.532361,8.460546,1.195590,696.310903,198.841042,189.002899,205.739913,201.592691,753.764764,248.200978,255.207680,250.356089,212.715556,609.730000,0,3.069746,706.753472,706.401250,706.486181,692.346458,541.743715,574.622674,584.023264,584.375486,730,730,730,561.328299,705.092639,17
415664.924444,733867.448889,432451.697778,446,1,2795.627778,0.471851,0.513446,0.645046,0.375801,0.620537,0.711531,0.717756,0.710994,0.705842,1.736394,465.057936,426.852766,465.058308,450.147560,0.303195,0.303195,0.435668,0.453368,96.107101,89.218351,3.503011,1.195975,294.118576,197.493993,80.159844,87.156901,84.428108,362.269369,119.582827,123.001342,119.685191,203.680903,257.763385,0,3.076387,710.116597,709.813958,709.929444,691.669097,543.001979,570.787500,581.211667,581.514340,730,730,730,560.907153,705.294444,16
374576.533333,780644.977778,376831.360000,423,1,2790.734722,0.473295,0.458857,0.620232,0.306747,0.613561,0.679775,0.686949,0.679694,0.672683,1.792440,363.148840,333.029481,363.149130,347.696041,0.303198,0.303198,0.338860,0.259768,96.374115,90.438984,2.724619,1.158300,230.695417,198.900139,63.054957,68.622504,65.767652,297.366293,98.273164,101.291724,97.801404,203.623837,202.145399,0,3.090718,710.923681,710.628681,710.777361,691.574583,542.883681,569.481528,579.983472,580.278507,730,730,730,560.337396,705.452986,13
0,0,0,118,1,2612.564167,0.482146,0,0,0,0,0,0,0,0,1.968209,0,0,0,0,0.299613,0.299613,0,0.178703,96.091111,93.944193,0,0,0,200.527396,0,0,0,0,0,0,0,199.298611,0,0,3.098491,560.337396,560.337396,560.337396,689.463889,541.671215,0,0,0,0,0,0,559.453854,705.371944,11
0,0,0,0,1,2434.078056,0.482406,0,0,0,0,0,0,0,0,1.967747,0,0,0,0,0.299543,0.299543,0,0.129288,96.089896,93.992865,0,0,0,200.438003,0,0,0,0,0,0,0,199.188715,0,0,3.106496,559.453854,559.453854,559.453854,689.384097,541.622882,0,0,0,0,0,0,558.890729,705.285139,9
0,0,0,0,1,2255.269028,0.482692,0,0,0,0,0,0,0,0,1.967171,0,0,0,0,0.299456,0.299456,0,0.129388,96.089887,93.993333,0,0,0,200.343420,0,0,0,0,0,0,0,199.070990,0,0,3.105097,558.890729,558.890729,558.890729,689.297917,541.564132,0,0,0,0,0,0,558.495139,705.192083,9
0,0,0,0,1,2076.113889,0.483006,0,0,0,0,0,0,0,0,1.966573,0,0,0,0,0.299365,0.299365,0,0.111290,96.108047,94.030182,0,0,0,200.275451,0,0,0,0,0,0,0,198.978837,0,0,3.108983,558.495139,558.495139,558.495139,689.202639,541.473715,0,0,0,0,0,0,558.194479,705.091528,8
0,0,0,0,1,1896.592500,0.483339,0,0,0,0,0,0,0,0,1.965902,0,0,0,0,0.299263,0.299263,0,0.111382,96.108047,94.030764,0,0,0,200.165365,0,0,0,0,0,0,0,198.841719,0,0,3.108057,558.194479,558.194479,558.194479,689.102292,541.405243,0,0,0,0,0,0,557.956944,704.982431,8
0,0,0,0,1,1716.672083,0.483702,0,0,0,0,0,0,0,0,1.965213,0,0,0,0,0.299159,0.299159,0,0.096023,96.110295,94.049054,0,0,0,200.051997,0,0,0,0,0,0,0,198.697413,0,0,3.112221,557.956944,557.956944,557.956944,688.992708,541.329722,0,0,0,0,0,0,557.761111,704.863056,7
0,0,0,0,1,1536.315972,0.484102,0,0,0,0,0,0,0,0,1.964502,0,0,0,0,0.299051,0.299051,0,0.083260,96.117682,94.069922,0,0,0,199.935712,0,0,0,0,0,0,0,198.548264,0,0,3.116442,557.761111,557.761111,557.761111,688.871875,541.242778,0,0,0,0,0,0,557.593819,704.731181,6
0,0,0,0,1,1355.495833,0.484546,0,0,0,0,0,0,0,0,1.963603,0,0,0,0,0.298914,0.298914,0,0.083314,96.116675,94.069757,0,0,0,199.787378,0,0,0,0,0,0,0,198.364271,0,0,3.115706,557.593819,557.593819,557.593819,688.738681,541.152743,0,0,0,0,0,0,557.447326,704.584375,6
0,0,0,0,1,1174.163056,0.485045,0,0,0,0,0,0,0,0,1.962595,0,0,0,0,0.298762,0.298762,0,0.083376,96.115556,94.069583,0,0,0,199.621128,0,0,0,0,0,0,0,198.157986,0,0,3.114972,557.447326,557.447326,557.447326,688.589375,541.051806,0,0,0,0,0,0,557.315590,704.418542,6
0,0,0,0,1,992.243333,0.485615,0,0,0,0,0,0,0,0,1.961562,0,0,0,0,0.298605,0.298605,0,0.072510,96.123967,94.089896,0,0,0,199.451823,0,0,0,0,0,0,0,197.942552,0,0,3.119198,557.315590,557.315590,557.315590,688.418472,540.930104,0,0,0,0,0,0,557.193542,704.227986,5
0,0,0,0,1,809.666181,0.486278,0,0,0,0,0,0,0,0,1.960229,0,0,0,0,0.298403,0.298403,0,0.072562,96.122413,94.089618,0,0,0,199.232031,0,0,0,0,0,0,0,197.669618,0,0,3.118389,557.193542,557.193542,557.193542,688.221042,540.796806,0,0,0,0,0,0,557.078264,704.004375,5
0,0,0,0,1,626.300694,0.487072,0,0,0,0,0,0,0,0,1.958766,0,0,0,0,0.298181,0.298181,0,0.063327,96.131337,94.109245,0,0,0,198.992396,0,0,0,0,0,0,0,197.365920,0,0,3.122477,557.078264,557.078264,557.078264,687.984653,540.630312,0,0,0,0,0,0,556.966111,703.733333,4
0,0,0,0,1,441.977049,0.488056,0,0,0,0,0,0,0,0,1.956799,0,0,0,0,0.297882,0.297882,0,0.063369,96.128932,94.108767,0,0,0,198.668368,0,0,0,0,0,0,0,196.963021,0,0,3.121440,556.966111,556.966111,556.966111,687.693333,540.433924,0,0,0,0,0,0,556.854444,703.390069,4
0,0,0,124,1,256.367465,0.489352,0,0,0,0,0,0,0,0,1.954096,0,0,0,0,0.297472,0.297472,0,0.072809,96.115521,94.088620,0,0,0,198.222413,0,0,0,0,0,0,0,196.414045,0,0,3.115180,556.854444,556.854444,556.854444,687.312222,540.183819,0,0,0,0,0,0,556.739896,702.922431,5
0,0,0,263,1,68.470903,0.491269,0,0,0,0,0,0,0,0,1.950504,0,0,0,0,0.296927,0.296927,0,0.098045,96.134905,94.086354,0,0,0,197.650712,0,0,0,0,0,0,0,195.687031,0,0,3.103462,556.739896,556.739896,556.739896,686.752708,539.786111,0,0,0,0,0,0,556.614444,702.185208,7
381216.342222,382002.768889,791698.071111,819.000017,1.000000,205.541069,0.470205,0.457096,0.612280,0.604107,0.311439,0.669418,0.671632,0.664889,0.671731,1.608216,711.972583,640.515515,659.090898,711.973152,0.304363,0.304363,0.652801,0.191212,96.105015,87.807229,5.248883,1.249478,446.220312,197.590404,121.935425,125.378255,135.163516,501.588978,164.723022,162.859609,174.006364,204.462663,389.703924,61.442409,3.086010,686.609436,686.512630,686.249366,690.633238,542.042951,574.155217,580.901814,580.998585,710.912648,710.912648,710.912648,556.755217,704.160738,11.000000
419586.062222,429465.066667,733535.004444,835,1,531.703403,0.461435,0.514380,0.637666,0.622799,0.380384,0.795995,0.797551,0.792264,0.798171,1.479525,982.225936,897.716076,933.609596,982.226722,0.307383,0.307383,0.913070,0.311759,96.119158,85.789870,7.341591,1.196415,620.378958,198.329983,169.870069,176.475538,185.409722,679.732836,223.409191,223.337956,232.985671,208.304826,541.085208,0,3.074894,706.750208,706.591875,706.385625,691.982847,542.546042,572.866701,580.030590,580.188854,730,730,730,557.065069,705.072083,14
437954.275556,470146.097778,673442.275556,928,1,910.241597,0.455485,0.539650,0.639461,0.602652,0.430758,0.818835,0.819962,0.816386,0.820159,1.497694,1174.439980,1068.185032,1139.775016,1174.440920,0.326234,0.326234,1.097698,0.675300,103.139783,90.945052,8.826097,1.195645,740.832917,211.954062,200.844965,213.919253,220.240399,792.029227,259.890862,262.934453,269.203893,226.439601,648.546389,0,3.070921,706.080417,705.811736,705.686806,691.941597,539.414340,572.053472,580.984687,581.253333,730,730,730,557.316285,705.044236,15
445198.791111,516864.924444,619490.062222,935,1,1301.046250,0.454301,0.552190,0.642369,0.565527,0.476256,0.823414,0.823500,0.822659,0.824084,1.546391,1212.623407,1114.982502,1196.947921,1212.624378,0.336840,0.336840,1.143851,0.784700,103.753932,91.030009,9.197193,1.195645,770.007847,215.148299,209.093750,224.018785,226.869375,816.553102,267.393031,273.301387,275.858649,228.381701,672.362778,0,3.066369,705.937917,705.642569,705.588056,691.838611,542.990556,573.659931,581.378368,581.673681,730,730,730,557.834062,704.998819,16
447826.951111,565978.880000,567705.280000,946,1,1699.559167,0.453262,0.555491,0.643021,0.521749,0.520083,0.825927,0.825786,0.826106,0.825888,1.575169,1235.184277,1148.463220,1233.244957,1235.185265,0.343107,0.343107,1.173860,0.793110,103.683733,90.681328,9.438481,1.195645,787.335972,216.364149,214.556181,229.933108,230.284601,831.074916,272.412107,279.352587,279.310222,228.749948,686.407986,0,3.067504,705.887222,705.590278,705.583750,691.812778,545.535764,574.953160,581.946875,582.243750,730,730,730,558.642326,704.972153,16
444499.484444,617511.537778,519545.742222,639,1,1891.662917,0.466406,0.551261,0.643726,0.476431,0.561093,0.770652,0.774016,0.769638,0.768302,1.585543,766.901728,708.670592,766.902342,760.116756,0.305497,0.305497,0.725631,0.564423,96.171484,86.991398,5.834476,1.195645,490.894271,197.649201,133.500165,144.174236,142.931727,557.112782,182.840836,187.994809,186.277156,206.196753,429.326736,0,3.064800,707.924236,707.618681,707.653264,691.905833,542.821979,571.891389,580.718125,581.023646,730,730,730,558.911736,705.229375,17
436926.791111,670376.888889,474238.862222,641,1,2075.053611,0.466323,0.538879,0.642338,0.430416,0.596881,0.768307,0.772199,0.767593,0.765129,1.592941,753.322351,695.963263,753.322953,738.146724,0.305486,0.305486,0.709982,0.562737,96.171293,87.111267,5.708645,1.195700,479.861597,197.785521,130.963385,141.467040,138.690434,546.298347,179.899556,184.954738,181.444071,206.233194,419.716389,0,3.066013,708.028125,707.722986,707.801736,692.086875,542.980556,571.966979,580.883611,581.188750,730,730,730,559.196458,705.436736,17
416694.328889,732890.168889,432555.911111,635,1,2235.009444,0.466942,0.513981,0.644217,0.376736,0.621057,0.761252,0.765552,0.761016,0.757188,1.616336,708.023151,653.115268,708.023717,686.819631,0.305255,0.305255,0.664725,0.454672,96.182865,87.570964,5.344757,1.196140,449.332951,197.967378,122.897439,132.954783,129.073819,516.375609,170.460302,175.327591,170.587716,205.984757,393.090243,0,3.072155,708.306319,707.998681,708.115000,692.201389,543.135729,571.807014,580.890174,581.197778,730,730,730,559.465382,705.618056,16
375214.613333,780736.640000,377471.822222,293,1,2163.282361,0.474496,0.460103,0.621617,0.307747,0.614677,0.614574,0.621944,0.614214,0.607564,1.861317,223.891951,207.675248,223.892130,214.199836,0.302030,0.302030,0.209607,0.252646,96.080017,91.121467,1.685352,1.159235,145.344323,199.970556,40.059622,43.120039,41.291610,206.720978,68.339271,70.398916,67.982782,202.488698,127.047075,0,3.088106,712.316111,712.076319,712.217778,691.496528,542.985104,567.919132,577.149306,577.389063,730,730,730,559.223785,705.717361,13
0,0,0,0,1,1982.940972,0.481347,0,0,0,0,0,0,0,0,1.969827,0,0,0,0,0.299859,0.299859,0,0.178262,96.091128,93.943038,0,0,0,200.795017,0,0,0,0,0,0,0,199.629531,0,0,3.097123,559.223785,559.223785,559.223785,689.705972,541.836528,0,0,0,0,0,0,558.902049,705.612569,11
0,0,0,0,1,1802.208889,0.481690,0,0,0,0,0,0,0,0,1.969165,0,0,0,0,0.299758,0.299758,0,0.151323,96.090920,93.970425,0,0,0,200.679306,0,0,0,0,0,0,0,199.486962,0,0,3.101118,558.902049,558.902049,558.902049,689.601389,541.767708,0,0,0,0,0,0,558.644097,705.498194,10
0,0,0,0,1,1621.061111,0.482069,0,0,0,0,0,0,0,0,1.968398,0,0,0,0,0.299642,0.299642,0,0.151490,96.090903,93.971016,0,0,0,200.552899,0,0,0,0,0,0,0,199.330122,0,0,3.100235,558.644097,558.644097,558.644097,689.486667,541.689340,0,0,0,0,0,0,558.429688,705.372708,10
0,0,0,0,1,1439.455972,0.482485,0,0,0,0,0,0,0,0,1.967588,0,0,0,0,0.299519,0.299519,0,0.129315,96.089896,93.992995,0,0,0,200.411875,0,0,0,0,0,0,0,199.156198,0,0,3.104396,558.429688,558.429688,558.429688,689.360278,541.606667,0,0,0,0,0,0,558.246181,705.233264,9
0,0,0,0,1,1257.350556,0.482962,0,0,0,0,0,0,0,0,1.966663,0,0,0,0,0.299379,0.299379,0,0.111278,96.108047,94.030104,0,0,0,200.290226,0,0,0,0,0,0,0,198.997240,0,0,3.108581,558.246181,558.246181,558.246181,689.216111,541.482917,0,0,0,0,0,0,558.082465,705.076597,8
0,0,0,0,1,1074.686736,0.483493,0,0,0,0,0,0,0,0,1.965633,0,0,0,0,0.299222,0.299222,0,0.095980,96.110321,94.048707,0,0,0,200.121615,0,0,0,0,0,0,0,198.783281,0,0,3.112761,558.082465,558.082465,558.082465,689.055556,541.372535,0,0,0,0,0,0,557.934549,704.897778,7
0,0,0,0,1,891.386111,0.484108,0,0,0,0,0,0,0,0,1.964492,0,0,0,0,0.299049,0.299049,0,0.083260,96.117674,94.069922,0,0,0,199.933976,0,0,0,0,0,0,0,198.546094,0,0,3.116911,557.934549,557.934549,557.934549,688.870278,541.241701,0,0,0,0,0,0,557.797569,704.689792,6
0,0,0,0,1,707.346389,0.484834,0,0,0,0,0,0,0,0,1.963139,0,0,0,0,0.298844,0.298844,0,0.072449,96.125816,94.090226,0,0,0,199.711927,0,0,0,0,0,0,0,198.265382,0,0,3.120997,557.797569,557.797569,557.797569,688.652014,541.087813,0,0,0,0,0,0,557.667604,704.441319,5
0,0,0,0,1,522.415451,0.485721,0,0,0,0,0,0,0,0,1.961479,0,0,0,0,0.298592,0.298592,0,0.063271,96.134661,94.109913,0,0,0,199.439705,0,0,0,0,0,0,0,197.921545,0,0,3.124974,557.667604,557.667604,557.667604,688.386458,540.901285,0,0,0,0,0,0,557.541076,704.132778,4
0,0,0,0,1,336.349861,0.486856,0,0,0,0,0,0,0,0,1.959199,0,0,0,0,0.298246,0.298246,0,0.063318,96.131875,94.109358,0,0,0,199.063681,0,0,0,0,0,0,0,197.454497,0,0,3.123780,557.541076,557.541076,557.541076,688.048681,540.673472,0,0,0,0,0,0,557.414792,703.726875,4
0,0,0,0,1,148.574549,0.488435,0,0,0,0,0,0,0,0,1.956042,0,0,0,0,0.297767,0.297767,0,0.063385,96.128021,94.108594,0,0,0,198.543854,0,0,0,0,0,0,0,196.808108,0,0,3.122242,557.414792,557.414792,557.414792,687.581250,540.358438,0,0,0,0,0,0,557.283333,703.132222,4
0,0,0,0,1,0,0.431936,0,0,0,0,0,0,0,0,1.510102,0,0,0,0,0.229840,0.229840,0,0,54.163937,52.653832,0,0,0,126.335226,0,0,0,0,0,0,0,125.397951,0,0,3.126329,557.283333,557.283333,557.283333,690.269514,569.110903,0,0,0,0,0,0,558.224375,702.127431,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124327,558.224375,558.224375,558.224375,684.145000,546.100000,0,0,0,0,0,0,558.169688,700.752153,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105821,558.169688,558.169688,558.169688,684.145000,546.100000,0,0,0,0,0,0,558.115312,699.385417,6
0,0,0,403,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087337,558.115312,558.115312,558.115312,684.145000,546.100000,0,0,0,0,0,0,558.061250,698.027361,9
382548.977778,382656.995556,791904.071111,55,1,0,0,0.458718,0.613248,0.606221,0.312794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.712240,0,1.712240,0,0,0,0,0,0,0,0,0,0,0,8.107274,3.068876,558.061250,558.061250,558.061250,684.145000,546.100000,592,592,592,592,592,592,558.007465,696.677847,12
420711.680000,429793.168889,732006.391111,740.000009,1,203.084740,0.180110,0.515182,0.636996,0.623344,0.381664,0.691255,0.693591,0.687792,0.692382,1.486653,759.240059,692.055250,722.431235,759.240667,0.289806,0.289822,0.705496,0.147496,37.145265,28.642122,5.672576,1.196415,477.372465,183.627266,130.422934,135.993346,142.734293,534.652871,175.746080,175.692000,183.214800,191.386050,417.049201,52.711250,3.064909,690.472140,690.322695,690.148615,689.636528,544.509457,574.849384,581.944158,582.093620,714.295929,714.295929,714.295929,558.292713,702.677960,15.000000
438710.400000,470290.382222,672544.213333,874,1,642.715625,0.457944,0.540136,0.638991,0.603038,0.431665,0.808828,0.810273,0.806351,0.809859,1.437052,1099.225758,1002.617928,1067.346395,1099.226637,0.310707,0.310707,1.028595,0.579981,97.218898,85.735747,8.270473,1.195645,690.313194,199.581771,187.447691,199.206042,204.988715,746.613262,245.009991,247.869067,253.734222,212.294080,603.883333,0,3.062899,706.516389,706.261597,706.140903,691.948542,541.467604,573.246840,581.842813,582.097604,730,730,730,558.575799,704.774792,17
445892.657778,516869.866667,618790.684444,857,1,996.494514,0.457707,0.552588,0.641839,0.565936,0.477126,0.809182,0.810336,0.807981,0.809230,1.440801,1097.098509,1004.616626,1083.069706,1097.099386,0.311099,0.311099,1.033672,0.917232,97.396536,85.531510,8.311293,1.195700,692.779306,199.999028,187.576667,201.806476,204.347587,748.973156,245.265902,250.685724,253.021564,212.792257,606.049653,0,3.054404,706.537778,706.231528,706.178819,692.161736,541.539792,573.384618,582.038021,582.344236,730,730,730,558.817257,705.039097,19
448467.697778,565807.360000,567235.946667,694,1,1233.950278,0.464054,0.555862,0.642457,0.522301,0.520874,0.781059,0.783665,0.779893,0.779620,1.543352,852.207328,788.252680,850.984503,852.208010,0.306213,0.306213,0.808651,1.166146,96.139019,85.731927,6.501998,1.195590,544.875451,197.623837,147.931962,159.382083,159.605156,610.096356,199.956071,205.092267,205.048036,207.171858,476.508229,0,3.050659,707.534444,707.233819,707.228125,692.173750,542.855243,572.618090,581.282812,581.583403,730,730,730,559.033333,705.354514,20
445147.164444,617150.648889,519259.306667,718,1,1483.299444,0.463033,0.551590,0.643174,0.476994,0.561735,0.784138,0.786753,0.783574,0.782086,1.528671,883.023091,815.377403,883.023798,875.122636,0.306557,0.306557,0.835303,1.162525,96.136424,85.533229,6.716300,1.195700,561.662187,197.713472,152.695382,165.013472,163.576285,626.362169,205.568569,211.363022,209.430560,207.623177,491.142986,0,3.051764,707.430417,707.116319,707.151875,692.389306,542.969549,572.970451,581.602917,581.917014,730,730,730,559.285035,705.545278,20
437602.168889,669826.631111,474115.235556,837,1,1802.985000,0.458985,0.539218,0.641801,0.431019,0.597399,0.801572,0.803936,0.801964,0.798815,1.452431,1039.168395,957.546169,1039.169226,1017.722572,0.308019,0.308019,0.978430,0.891734,96.115816,84.708889,7.867119,1.195645,654.149514,197.731233,178.289219,193.054688,189.178767,713.791360,235.074364,241.648338,237.068658,209.409410,572.152187,0,3.057599,706.827153,706.497569,706.581944,692.626458,542.839167,573.761354,582.457882,582.787500,730,730,730,559.646319,705.584722,19
417719.288889,731892.835556,432655.040000,841,1,2097.951250,0.460130,0.514503,0.643372,0.377666,0.621560,0.795330,0.798127,0.796052,0.791810,1.475183,993.220899,916.757277,993.221693,963.228188,0.307636,0.307636,0.932612,0.558270,96.111050,85.382682,7.498718,1.196195,623.085486,197.561424,170.537899,184.360885,178.942951,684.642347,226.017813,232.461956,226.162596,208.878056,544.520660,0,3.068550,707.049375,706.729306,706.852292,692.652292,543.007465,574.235764,582.596944,582.917014,730,730,730,560.039375,705.649167,17
375389.831111,780763.591111,377644.693333,487,1,2127.052917,0.471164,0.460433,0.621980,0.308014,0.614971,0.703965,0.709954,0.704032,0.697908,1.754889,434.538548,400.628982,434.538896,416.775840,0.303456,0.303456,0.406378,0.183073,96.126675,89.761641,3.267507,1.159565,276.711094,198.670885,75.916667,82.185425,78.903420,343.924871,113.707200,117.116596,113.101067,204.019583,242.114826,0,3.099717,710.188611,709.902431,710.049861,692.047708,543.308993,570.450556,579.850799,580.136979,730,730,730,559.983368,705.835486,11
0,0,0,51,1,1946.380972,0.480972,0,0,0,0,0,0,0,0,1.970651,0,0,0,0,0.299984,0.299984,0,0.128785,96.089957,93.990521,0,0,0,200.916007,0,0,0,0,0,0,0,199.783056,0,0,3.109181,559.983368,559.983368,559.983368,689.818889,541.919722,0,0,0,0,0,0,559.586875,705.728542,9
0,0,0,0,1,1765.304583,0.481334,0,0,0,0,0,0,0,0,1.970038,0,0,0,0,0.299891,0.299891,0,0.095607,96.114983,94.049340,0,0,0,200.849566,0,0,0,0,0,0,0,199.684653,0,0,3.117982,559.586875,559.586875,559.586875,689.708194,541.814618,0,0,0,0,0,0,559.265104,705.611458,7
0,0,0,0,1,1583.794583,0.481723,0,0,0,0,0,0,0,0,1.969349,0,0,0,0,0.299786,0.299786,0,0.082968,96.123082,94.070764,0,0,0,200.736615,0,0,0,0,0,0,0,199.540226,0,0,3.121930,559.265104,559.265104,559.265104,689.589861,541.728611,0,0,0,0,0,0,558.997674,705.482500,6
0,0,0,0,1,1401.812083,0.482155,0,0,0,0,0,0,0,0,1.968585,0,0,0,0,0.299671,0.299671,0,0.072242,96.132188,94.091363,0,0,0,200.611788,0,0,0,0,0,0,0,199.380434,0,0,3.125960,558.997674,558.997674,558.997674,689.458681,541.633194,0,0,0,0,0,0,558.769063,705.338889,5
0,0,0,0,1,1219.322917,0.482637,0,0,0,0,0,0,0,0,1.967601,0,0,0,0,0.299521,0.299521,0,0.072279,96.131033,94.091155,0,0,0,200.449028,0,0,0,0,0,0,0,199.178924,0,0,3.125048,558.769063,558.769063,558.769063,689.312917,541.534583,0,0,0,0,0,0,558.569306,705.177292,5
0,0,0,0,1,1036.254028,0.483187,0,0,0,0,0,0,0,0,1.966611,0,0,0,0,0.299371,0.299371,0,0.063169,96.140955,94.111172,0,0,0,200.287274,0,0,0,0,0,0,0,198.972552,0,0,3.129131,558.569306,558.569306,558.569306,689.146458,541.414514,0,0,0,0,0,0,558.390000,704.992222,4
0,0,0,0,1,852.540278,0.483822,0,0,0,0,0,0,0,0,1.965319,0,0,0,0,0.299175,0.299175,0,0.063194,96.139366,94.110851,0,0,0,200.073750,0,0,0,0,0,0,0,198.707969,0,0,3.128206,558.390000,558.390000,558.390000,688.955139,541.285243,0,0,0,0,0,0,558.226111,704.776042,4
0,0,0,0,1,668.071528,0.484577,0,0,0,0,0,0,0,0,1.963790,0,0,0,0,0.298943,0.298943,0,0.063224,96.137491,94.110477,0,0,0,199.820972,0,0,0,0,0,0,0,198.394688,0,0,3.127222,558.226111,558.226111,558.226111,688.728611,541.132222,0,0,0,0,0,0,558.072813,704.516319,4
0,0,0,0,1,482.679792,0.485505,0,0,0,0,0,0,0,0,1.961914,0,0,0,0,0.298658,0.298658,0,0.063262,96.135200,94.110017,0,0,0,199.511406,0,0,0,0,0,0,0,198.010556,0,0,3.126125,558.072813,558.072813,558.072813,688.450833,540.944722,0,0,0,0,0,0,557.925833,704.190903,4
0,0,0,0,1,296.053437,0.486714,0,0,0,0,0,0,0,0,1.959625,0,0,0,0,0.298311,0.298311,0,0.055379,96.144384,94.129384,0,0,0,199.135920,0,0,0,0,0,0,0,197.537569,0,0,3.129809,557.925833,557.925833,557.925833,688.090139,540.693333,0,0,0,0,0,0,557.779931,703.754375,3
0,0,0,0,1,107.467630,0.488441,0,0,0,0,0,0,0,0,1.956174,0,0,0,0,0.297787,0.297787,0,0.055398,96.139974,94.128403,0,0,0,198.567153,0,0,0,0,0,0,0,196.830399,0,0,3.128109,557.779931,557.779931,557.779931,687.579028,540.349028,0,0,0,0,0,0,557.629375,703.091389,3
0,0,0,0,1,0,0.426476,0,0,0,0,0,0,0,0,1.088321,0,0,0,0,0.165680,0.165680,0,0,48.050881,46.962561,0,0,0,113.972535,0,0,0,0,0,0,0,112.669575,0,0,3.130432,557.629375,557.629375,557.629375,688.028194,535.891111,0,0,0,0,0,0,557.363368,702.008125,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126866,557.363368,557.363368,557.363368,684.145000,546.100000,0,0,0,0,0,0,557.308681,700.631111,2
0,0,0,91,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118319,557.308681,557.308681,557.308681,684.145000,546.100000,0,0,0,0,0,0,557.254097,699.258750,3
420898.675556,377253.457778,778130.186667,575,1.000000,0,0,0.103714,0.128497,0.141180,0.072144,0,0.416541,0.450267,0.457261,0,0,0,0,0,0,0,0,0,0,-1.107969,0,1.107969,0,0,0,0,0,0,0,0,0,0,0,61.371645,3.099821,557.242188,557.242188,557.242188,684.145000,546.100000,193.425625,193.425625,193.425625,193.425625,193.425625,193.425625,557.211771,698.194896,6.000000
384336.853333,383508.057778,792174.702222,778,1.000000,154.415521,0.166290,0.460747,0.614316,0.608895,0.314519,0.659980,0.662270,0.655635,0.662034,1.468284,675.616691,609.563312,626.649766,675.617232,0.280013,0.280023,0.620461,0.051997,34.137648,26.371519,4.988851,1.256998,422.830972,178.127405,115.689449,118.846975,127.882630,478.223431,157.087631,155.365787,165.770018,184.652630,369.094410,61.390395,3.093393,685.932656,685.840764,685.588715,689.451484,544.733116,574.889731,581.385391,581.477283,710.015165,710.015165,710.015165,557.475686,702.771354,9.000000
422152.746667,430217.315556,730038.968889,877,1,557.534028,0.459634,0.516181,0.636105,0.624001,0.383294,0.803111,0.804862,0.799174,0.805298,1.446465,1050.362232,954.585732,998.822567,1050.363072,0.308052,0.308052,0.974853,0.222036,96.096363,85.393194,7.838356,1.196305,658.245694,197.940816,179.534028,187.622240,197.031319,716.341902,235.503947,235.435964,245.401973,209.071250,575.323993,0,3.086204,706.606319,706.422500,706.216944,691.960417,542.385903,572.799306,580.949375,581.133194,730,730,730,557.819618,704.892708,12
439679.928889,470479.822222,671386.168889,913,1,930.616250,0.455906,0.540754,0.638380,0.603523,0.432834,0.816253,0.817721,0.813705,0.817333,1.476823,1158.067595,1051.147034,1124.446371,1158.068522,0.321686,0.321686,1.081936,0.512945,102.129757,90.244931,8.699364,1.195700,727.348333,209.158403,196.875851,210.210972,216.318108,780.822044,256.263431,259.241973,265.316604,224.015000,637.350417,0,3.082536,706.250069,705.972708,705.850625,692.007778,538.907153,572.167257,581.569514,581.846910,730,730,730,557.996562,705.012639,13
446785.884444,516890.808889,617875.555556,930,1,1320.733333,0.454330,0.553089,0.641141,0.566441,0.478250,0.822484,0.822750,0.821655,0.823045,1.544585,1211.200079,1111.636089,1195.643821,1211.201048,0.336445,0.336445,1.141933,0.636914,103.776745,91.217830,9.181770,1.195645,765.765972,214.716701,207.671181,222.909514,225.727500,813.508124,266.401262,272.292836,274.813991,228.416962,669.096875,0,3.078018,706.044583,705.742569,705.688611,691.916597,542.869063,573.915938,581.952014,582.254028,730,730,730,558.464792,705.014375,14
449290.808889,565597.333333,566623.111111,924,1,1708.637778,0.454317,0.556328,0.641719,0.522997,0.521889,0.822183,0.822746,0.822038,0.821766,1.537803,1205.878202,1111.734302,1203.982553,1205.879167,0.334966,0.334966,1.142980,0.698164,103.682205,91.060399,9.190193,1.195645,764.431042,214.026545,207.129757,223.815764,224.158385,812.970738,266.406276,273.324409,273.240036,228.215521,668.407292,0,3.074163,706.109028,705.779306,705.772778,691.972708,542.388576,573.927674,582.355799,582.685486,730,730,730,558.965347,705.035278,15
445980.017778,616692.622222,518884.586667,930,1,2093.449722,0.454216,0.552000,0.642449,0.477708,0.562554,0.821681,0.822541,0.822158,0.820343,1.543853,1210.617442,1114.553227,1210.618410,1199.635370,0.336283,0.336283,1.144061,0.636565,103.783316,91.208368,9.198886,1.195645,762.996806,214.222951,207.040938,224.364878,222.386615,811.907840,266.463076,273.976942,271.467787,228.488715,667.125903,0,3.080397,706.167917,705.826736,705.864583,692.024375,542.865451,574.332431,582.797361,583.138542,730,730,730,559.614792,705.064653,14
438465.066667,669134.933333,473944.142222,417,1,2132.082778,0.472306,0.539641,0.641106,0.431773,0.598065,0.709898,0.714984,0.709156,0.705554,1.744254,449.529363,415.533962,449.529723,439.594544,0.303093,0.303093,0.423477,0.256648,96.117396,89.515807,3.404991,1.195700,288.781788,198.036233,78.868220,85.162231,83.324245,355.895467,117.219787,120.477298,118.198382,203.506510,252.642847,0,3.087297,710.010833,709.731667,709.811389,691.568889,542.955243,570.296250,579.603924,579.883125,730,730,730,559.584757,705.301528,13
419015.680000,730602.240000,432771.804444,388,1,2140.747222,0.472791,0.515148,0.642278,0.378837,0.622177,0.691743,0.697853,0.690948,0.686427,1.776159,389.062914,360.070016,389.063225,376.681704,0.302889,0.302889,0.365426,0.183306,96.129418,90.035373,2.938226,1.196360,250.109427,198.621597,68.580365,73.970451,71.670004,316.283804,104.420347,107.390391,104.473067,203.323177,218.784392,0,3.097726,710.507500,710.238472,710.351181,691.636597,543.033611,569.748368,579.077292,579.346285,730,730,730,559.508090,705.500069,11
376706.240000,780963.413333,378963.840000,648,1,2258.259444,0.468514,0.462819,0.624564,0.309970,0.617027,0.746691,0.751740,0.746748,0.741584,1.660425,620.661452,571.858670,620.661948,596.585485,0.304654,0.304654,0.580719,0.139842,96.124097,88.492812,4.669303,1.161710,393.206528,198.058767,107.772023,116.730243,112.313524,460.846933,152.459484,156.864907,151.522560,205.168056,344.115139,0,3.107978,708.842986,708.537639,708.685625,692.157361,543.313542,571.318090,580.665069,580.970486,730,730,730,559.679410,705.689097,9
0,0,0,0,1,2078.228889,0.481434,0,0,0,0,0,0,0,0,1.969834,0,0,0,0,0.299860,0.299860,0,0.095624,96.114766,94.049306,0,0,0,200.815747,0,0,0,0,0,0,0,199.642830,0,0,3.118009,559.679410,559.679410,559.679410,689.677917,541.794097,0,0,0,0,0,0,559.265625,705.588125,7
0,0,0,0,1,1897.805972,0.481769,0,0,0,0,0,0,0,0,1.969374,0,0,0,0,0.299790,0.299790,0,0.072213,96.133108,94.091528,0,0,0,200.742240,0,0,0,0,0,0,0,199.541823,0,0,3.126802,559.265625,559.265625,559.265625,689.575417,541.712188,0,0,0,0,0,0,558.940069,705.478264,5
0,0,0,0,1,1716.973472,0.482135,0,0,0,0,0,0,0,0,1.968759,0,0,0,0,0.299697,0.299697,0,0.063127,96.143585,94.111701,0,0,0,200.642396,0,0,0,0,0,0,0,199.412274,0,0,3.130769,558.940069,558.940069,558.940069,689.464375,541.629444,0,0,0,0,0,0,558.674479,705.357986,4
0,0,0,0,1,1535.712083,0.482534,0,0,0,0,0,0,0,0,1.967942,0,0,0,0,0.299573,0.299573,0,0.063143,96.142587,94.111502,0,0,0,200.507309,0,0,0,0,0,0,0,199.245052,0,0,3.129848,558.674479,558.674479,558.674479,689.343472,541.547708,0,0,0,0,0,0,558.451528,705.225278,4
0,0,0,0,1,1353.967500,0.482981,0,0,0,0,0,0,0,0,1.967176,0,0,0,0,0.299457,0.299457,0,0.055345,96.154062,94.131545,0,0,0,200.383056,0,0,0,0,0,0,0,199.084462,0,0,3.133966,558.451528,558.451528,558.451528,689.208194,541.447708,0,0,0,0,0,0,558.258229,705.077153,3
0,0,0,0,1,1171.689583,0.483484,0,0,0,0,0,0,0,0,1.966310,0,0,0,0,0.299326,0.299326,0,0.048632,96.166701,94.151762,0,0,0,200.242986,0,0,0,0,0,0,0,198.903403,0,0,3.138105,558.258229,558.258229,558.258229,689.056181,541.335451,0,0,0,0,0,0,558.086250,704.909583,2
0,0,0,0,1,988.830903,0.484055,0,0,0,0,0,0,0,0,1.965151,0,0,0,0,0.299150,0.299150,0,0.048622,96.165234,94.151458,0,0,0,200.051146,0,0,0,0,0,0,0,198.665764,0,0,3.137250,558.086250,558.086250,558.086250,688.884375,541.219410,0,0,0,0,0,0,557.930521,704.717083,2
0,0,0,0,1,805.306944,0.484720,0,0,0,0,0,0,0,0,1.963802,0,0,0,0,0.298945,0.298945,0,0.048608,96.163342,94.150929,0,0,0,199.828125,0,0,0,0,0,0,0,198.389323,0,0,3.136357,557.930521,557.930521,557.930521,688.684792,541.084896,0,0,0,0,0,0,557.786215,704.490833,2
0,0,0,0,1,620.997083,0.485516,0,0,0,0,0,0,0,0,1.962194,0,0,0,0,0.298701,0.298701,0,0.048594,96.161189,94.150399,0,0,0,199.562361,0,0,0,0,0,0,0,198.059792,0,0,3.135388,557.786215,557.786215,557.786215,688.446736,540.924375,0,0,0,0,0,0,557.649236,704.216667,2
0,0,0,0,1,435.727917,0.486503,0,0,0,0,0,0,0,0,1.960050,0,0,0,0,0.298376,0.298376,0,0.055377,96.144922,94.129497,0,0,0,199.205955,0,0,0,0,0,0,0,197.624583,0,0,3.129300,557.649236,557.649236,557.649236,688.153056,540.735729,0,0,0,0,0,0,557.516354,703.868958,3
0,0,0,0,1,249.113212,0.487815,0,0,0,0,0,0,0,0,1.957579,0,0,0,0,0.298001,0.298001,0,0.048554,96.155017,94.148880,0,0,0,198.801076,0,0,0,0,0,0,0,197.113889,0,0,3.132940,557.516354,557.516354,557.516354,687.763403,540.464097,0,0,0,0,0,0,557.381667,703.391528,2
0,0,0,0,1,60.109874,0.489790,0,0,0,0,0,0,0,0,1.953816,0,0,0,0,0.297430,0.297430,0,0.042856,96.182726,94.186050,0,0,0,198.299653,0,0,0,0,0,0,0,196.375451,0,0,3.136081,557.381667,557.381667,557.381667,687.180556,540.033889,0,0,0,0,0,0,557.233472,702.627639,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.604257,0,0,0,0,0.091983,0.091983,0,0,0,-0.604257,0,0,0,59.825226,0,0,0,0,0,0,0,0,0,0,3.133393,557.233472,557.233472,557.233472,689.824097,546.100000,0,0,0,0,0,0,557.197569,701.434375,1
0,0,0,149,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125024,557.197569,557.197569,557.197569,684.145000,546.100000,0,0,0,0,0,0,557.142882,700.058472,2
419859.537778,375947.466667,778991.360000,377,1,0,0,0.182443,0.226568,0.248656,0.126706,0,0.229923,0.255685,0.261834,0,0,0,0,0,0,0,0,0,0,-1.522613,0,1.522613,0,0,0,0,0,0,0,0,0,0,0,61.703511,3.106517,557.129549,557.129549,557.129549,684.145000,546.099983,335.527569,335.527569,335.527569,335.527569,335.527569,335.527569,557.101875,699.026771,5.000000
385798.084444,384186.702222,792375.964444,845.999983,1,199.105156,0.172038,0.462306,0.615028,0.610963,0.315870,0.679953,0.681825,0.675485,0.682548,1.448837,762.530173,688.088511,707.207736,762.530783,0.284326,0.284340,0.700292,0.042686,35.507795,27.134265,5.630734,1.251274,476.170122,180.719527,130.307391,133.831072,144.011914,531.280622,174.529222,172.651724,184.099680,187.989314,415.527135,61.390078,3.104411,687.699162,687.605048,687.344440,689.799948,544.693555,575.066181,581.493333,581.587448,711.983698,711.983698,711.983698,557.404701,703.164366,7.000000
423287.893333,430551.608889,728486.897778,928,1,649.419514,0.457223,0.516947,0.635381,0.624491,0.384569,0.811819,0.813305,0.807852,0.814301,1.437151,1126.964701,1022.379643,1071.655020,1126.965603,0.313046,0.313046,1.045348,0.195149,98.239193,87.005469,8.405181,1.196250,704.732986,202.070677,191.993420,200.985920,211.063767,759.084231,249.584907,249.516587,259.982702,214.860781,616.265417,0,3.100917,706.318958,706.125972,705.918125,691.873056,540.773507,572.815694,581.174306,581.367292,730,730,730,557.724618,704.803125,9
440445.155556,470626.915556,670473.386667,895,1,1013.635972,0.456848,0.541237,0.637892,0.603903,0.433757,0.813141,0.814382,0.810748,0.814292,1.441699,1130.526973,1031.879146,1098.152701,1130.527877,0.314036,0.314036,1.058204,0.238124,98.652300,87.268290,8.508545,1.195645,712.233403,202.861042,193.471094,205.542934,211.431389,766.112498,251.455964,254.370453,260.286062,215.941406,622.960417,0,3.097076,706.312778,706.057222,705.937222,692.005069,540.660972,572.888229,581.411875,581.667361,730,730,730,557.977014,704.974583,10
447494.577778,516913.813333,617142.968889,910,1,1392.046111,0.455211,0.553478,0.640576,0.566828,0.479141,0.819290,0.820162,0.818190,0.819516,1.504634,1179.873896,1076.562639,1164.686917,1179.874840,0.327743,0.327743,1.110334,0.525583,103.255521,91.101962,8.927698,1.195645,745.257083,211.970174,201.320764,217.322882,220.076684,796.572444,260.855502,266.631040,269.085902,226.829878,652.619097,0,3.087889,706.173750,705.848889,705.795069,691.965903,539.907083,572.668958,581.803264,582.128090,730,730,730,558.260486,705.018889,12
449944,565433.315556,566134.328889,908,1,1770.298889,0.455045,0.556688,0.641125,0.523539,0.522688,0.819721,0.820724,0.819370,0.819068,1.504521,1179.782163,1082.676303,1177.925367,1179.783107,0.327718,0.327718,1.116606,0.566087,103.234297,90.989913,8.978133,1.195645,748.172569,211.838247,202.102274,219.365104,219.701337,799.411200,261.931022,268.792178,268.687982,226.866250,655.287153,0,3.083639,706.189583,705.841597,705.835069,692.007778,539.920833,572.806215,582.070903,582.418889,730,730,730,558.590660,705.050625,13
446641.315556,616328.462222,518587.306667,965,1,2174.446389,0.451755,0.552316,0.641862,0.478269,0.563196,0.827682,0.827210,0.828833,0.827004,1.615101,1266.488889,1183.842290,1266.489902,1254.472036,0.351803,0.351803,1.202453,0.594851,103.072682,89.998698,9.668388,1.195645,802.557014,217.475677,220.016684,234.927274,232.761181,842.946489,276.648196,284.454062,281.844213,228.160764,697.697292,0,3.084394,705.867014,705.585764,705.625694,691.864444,549.680799,577.005903,582.723611,583.004861,730,730,730,560.110417,705.022083,13
439145.920000,668594.702222,473802.417778,907,1,2536.021389,0.455773,0.539968,0.640552,0.432360,0.598590,0.813648,0.816012,0.814168,0.810764,1.470643,1153.200909,1055.198948,1153.201831,1129.449832,0.320334,0.320334,1.083465,0.476843,101.469375,89.614583,8.711656,1.195645,719.049792,206.930087,195.012674,212.598785,208.341285,774.562347,255.135236,262.189707,257.237422,222.631458,630.218681,0,3.088192,706.548750,706.187361,706.272431,692.253194,539.447257,573.810174,583.561667,583.923056,730,730,730,560.356979,705.114792,13
420031.502222,729566.862222,432860.835556,810,1,2810.160833,0.461563,0.515642,0.641405,0.379753,0.622642,0.790190,0.793520,0.790597,0.786454,1.494842,955.157412,879.211054,955.158176,926.347250,0.307443,0.307443,0.896142,0.222070,96.178142,86.059444,7.205481,1.196305,597.186597,196.990399,163.061406,176.751806,171.562500,660.946133,218.222364,224.414702,218.309084,208.374722,522.275417,0,3.093972,707.309444,706.981806,707.103403,692.306389,542.856181,574.089340,583.047500,583.375208,730,730,730,561.038403,705.263125,12
377385.244444,781063.822222,379632.711111,607,1,2908.117500,0.469494,0.463967,0.625763,0.310929,0.617990,0.737422,0.743133,0.737028,0.732104,1.680426,579.864810,533.919677,579.865274,557.557305,0.304282,0.304282,0.542551,0.139411,96.127031,88.782023,4.362412,1.162755,365.006146,197.278229,99.897622,108.273142,104.209089,433.166471,143.345342,147.413396,142.407742,204.745920,319.429792,0,3.110891,709.282639,708.980694,709.124653,692.001944,543.228542,572.040069,581.755729,582.057708,730,730,730,560.979340,705.453264,9
416435.200000,786701.084444,369738.915556,0,1,2730.195000,0.482145,0,0,0,0,0,0,0,0,1.968485,0,0,0,0,0.299655,0.299655,0,0.083020,96.122118,93.530113,0,0.540500,0,200.593785,0,0,0,0,0,0,0,199.363490,0,0,3.124522,560.979340,560.979340,560.979340,689.461944,541.641979,0,0,0,0,0,0,559.751042,705.374931,6
0,0,0,0,1,2551.979444,0.482401,0,0,0,0,0,0,0,0,1.967963,0,0,0,0,0.299576,0.299576,0,0.083051,96.121536,94.070521,0,0,0,200.507431,0,0,0,0,0,0,0,199.256580,0,0,3.121989,559.751042,559.751042,559.751042,689.384514,541.589618,0,0,0,0,0,0,559.036354,705.291528,6
0,0,0,0,1,2373.454444,0.482674,0,0,0,0,0,0,0,0,1.967406,0,0,0,0,0.299491,0.299491,0,0.083085,96.120920,94.070425,0,0,0,200.415312,0,0,0,0,0,0,0,199.142500,0,0,3.120327,559.036354,559.036354,559.036354,689.301944,541.533715,0,0,0,0,0,0,558.562917,705.202292,6
0,0,0,0,1,2194.601944,0.482967,0,0,0,0,0,0,0,0,1.966808,0,0,0,0,0.299401,0.299401,0,0.083121,96.120252,94.070321,0,0,0,200.316597,0,0,0,0,0,0,0,199.020226,0,0,3.119097,558.562917,558.562917,558.562917,689.213472,541.473854,0,0,0,0,0,0,558.221563,705.106528,6
0,0,0,0,1,2015.388333,0.483285,0,0,0,0,0,0,0,0,1.966280,0,0,0,0,0.299321,0.299321,0,0.072329,96.129488,94.090877,0,0,0,200.230590,0,0,0,0,0,0,0,198.908351,0,0,3.123088,558.221563,558.221563,558.221563,689.117153,541.402187,0,0,0,0,0,0,557.958889,705.002778,5
0,0,0,0,1,1835.801528,0.483629,0,0,0,0,0,0,0,0,1.965581,0,0,0,0,0.299215,0.299215,0,0.072356,96.128663,94.090729,0,0,0,200.115139,0,0,0,0,0,0,0,198.765278,0,0,3.122233,557.958889,557.958889,557.958889,689.013681,541.332222,0,0,0,0,0,0,557.747917,704.890069,5
0,0,0,0,1,1655.799583,0.484007,0,0,0,0,0,0,0,0,1.964945,0,0,0,0,0.299118,0.299118,0,0.063201,96.138906,94.110755,0,0,0,200.011806,0,0,0,0,0,0,0,198.631198,0,0,3.126442,557.747917,557.747917,557.747917,688.899583,541.247743,0,0,0,0,0,0,557.570972,704.766319,4
0,0,0,0,1,1475.361528,0.484422,0,0,0,0,0,0,0,0,1.964103,0,0,0,0,0.298991,0.298991,0,0.063218,96.137873,94.110547,0,0,0,199.872778,0,0,0,0,0,0,0,198.458941,0,0,3.125709,557.570972,557.570972,557.570972,688.775069,541.163611,0,0,0,0,0,0,557.418507,704.629444,4
0,0,0,0,1,1294.430972,0.484887,0,0,0,0,0,0,0,0,1.963307,0,0,0,0,0.298870,0.298870,0,0.055361,96.149097,94.130425,0,0,0,199.743455,0,0,0,0,0,0,0,198.291806,0,0,3.129975,557.418507,557.418507,557.418507,688.635278,541.060938,0,0,0,0,0,0,557.282500,704.476042,3
0,0,0,0,1,1112.954861,0.485412,0,0,0,0,0,0,0,0,1.962403,0,0,0,0,0.298733,0.298733,0,0.048596,96.161467,94.150460,0,0,0,199.597014,0,0,0,0,0,0,0,198.102604,0,0,3.134228,557.282500,557.282500,557.282500,688.477639,540.945243,0,0,0,0,0,0,557.157917,704.301875,2
0,0,0,0,1,930.945833,0.485985,0,0,0,0,0,0,0,0,1.960468,0,0,0,0,0.298439,0.298439,0,0.041487,96.089757,94.087804,0,0,0,199.259583,0,0,0,0,0,0,0,197.721823,0,0,3.138451,557.157917,557.157917,557.157917,688.304653,540.876562,0,0,0,0,0,0,557.045208,704.100208,1
0,0,0,0,1,748.243542,0.486687,0,0,0,0,0,0,0,0,1.959085,0,0,0,0,0.298229,0.298229,0,0.036229,96.088585,94.093264,0,0,0,199.027917,0,0,0,0,0,0,0,197.433889,0,0,3.142614,557.045208,557.045208,557.045208,688.094722,540.736042,0,0,0,0,0,0,556.937188,703.861111,0
0,0,0,0,1,564.717569,0.487541,0,0,0,0,0,0,0,0,1.957397,0,0,0,0,0.297973,0.297973,0,0.036216,96.088672,94.095061,0,0,0,198.750729,0,0,0,0,0,0,0,197.088212,0,0,3.141688,556.937188,556.937188,556.937188,687.841528,540.563681,0,0,0,0,0,0,556.830903,703.567986,0
0,0,0,0,1,380.106528,0.488644,0,0,0,0,0,0,0,0,1.955769,0,0,0,0,0.297726,0.297726,0,0.055400,96.139436,94.128264,0,0,0,198.500573,0,0,0,0,0,0,0,196.747569,0,0,3.125640,556.830903,556.830903,556.830903,687.519167,540.308750,0,0,0,0,0,0,556.721319,703.190764,3
418834.311111,374669.475556,779815.680000,398,1,262.510477,0.485580,0.326422,0.406284,0.445440,0.226346,0.298532,0.301726,0.294510,0.299360,1.902844,107.125640,98.946805,99.634895,107.125725,0.298612,0.298612,0.099209,0.115016,96.097617,91.814067,0.797697,1.467991,69.914353,197.928281,19.403457,19.535590,20.972632,99.086169,32.831336,32.199829,34.055002,197.917405,61.027057,61.620885,3.099967,632.035556,632.024757,631.911076,688.249132,540.781719,579.604253,583.555573,583.566372,658.897882,658.897882,658.897882,556.656198,703.171597,8
