a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
387300.728889,384876.373333,792551.253333,830,1,481.468507,0.465488,0.463837,0.615639,0.612994,0.317222,0.780835,0.783253,0.775676,0.783575,1.538107,859.418311,774.637341,797.738989,859.418999,0.306023,0.306023,0.789173,0.192082,96.104931,86.846415,6.345390,1.182940,538.712917,197.807465,147.265608,151.540590,162.935937,602.396658,197.903022,195.819449,208.674169,206.460521,470.412361,0,3.087877,707.320278,707.204167,706.907639,691.484306,542.505139,571.568160,579.328299,579.444410,730,730,730,556.892118,704.683611,11
424426.595556,430888.426667,726928.782222,915,1,832.015069,0.457861,0.517698,0.634639,0.624959,0.385841,0.810198,0.811738,0.806284,0.812572,1.448047,1105.728790,1004.680310,1052.074955,1105.729675,0.312927,0.312927,1.026316,0.363953,98.293585,87.033238,8.252147,1.196195,694.646528,202.288524,189.410573,198.094705,207.910590,749.499022,246.462364,246.398169,256.638453,214.679757,607.267014,0,3.074932,706.308403,706.119236,705.913750,691.911111,540.854340,572.347014,580.583715,580.772882,730,730,730,557.176875,704.922986,14
441213.191111,470773.048889,669557.973333,964,1,1228.631806,0.453544,0.541720,0.637397,0.604282,0.434684,0.825171,0.825137,0.823263,0.827112,1.577486,1237.008672,1140.218670,1201.715845,1237.009661,0.343614,0.343614,1.161491,0.793421,103.729722,90.824080,9.339031,1.195700,782.161528,216.794219,213.863333,225.065469,231.485816,825.910827,271.103822,274.238364,280.568658,228.709410,681.529861,0,3.065757,705.825694,705.606389,705.484861,691.697014,545.650590,574.701597,581.351215,581.570486,730,730,730,557.858507,704.893542,16
448209.244444,516944.355556,616396.800000,984,1,1648.399722,0.450047,0.553863,0.639996,0.567205,0.480042,0.831605,0.829860,0.831708,0.833249,1.658788,1300.753462,1223.377334,1284.803872,1300.754502,0.361321,0.361321,1.236189,0.899390,102.196155,88.502639,9.939642,1.195700,827.795069,219.158299,228.113229,239.233420,242.118073,861.946667,282.262702,288.522027,291.161956,227.078802,716.814792,0,3.062293,705.627361,705.421667,705.369653,691.602292,553.927257,578.476736,582.231111,582.436840,730,730,730,559.337639,704.842986,17
450603.164444,565271.680000,565637.262222,984,1,2072.587083,0.449244,0.557043,0.640519,0.524076,0.523491,0.831861,0.830237,0.832785,0.832561,1.673830,1312.533017,1242.053734,1311.489049,1312.534067,0.364593,0.364593,1.254861,1.042286,101.930165,87.928628,10.089773,1.195645,832.885417,218.849948,229.528368,241.984062,242.171354,866.875307,284.001956,291.505227,291.368124,226.892517,721.131736,0,3.060894,705.772708,705.545625,705.542292,691.725347,555.448715,579.780694,583.564931,583.791944,730,730,730,561.308819,704.857847,18
447308.408889,615962.524444,518285.902222,967,1,2483.560833,0.450603,0.552627,0.641260,0.478830,0.563838,0.826616,0.826094,0.827803,0.825953,1.644128,1289.222163,1207.235494,1289.223194,1276.871580,0.358118,0.358118,1.224921,1.236042,102.669783,88.744922,9.849046,1.195645,804.429514,216.962813,220.722187,235.272535,233.082535,845.169422,277.375342,285.208373,282.585707,227.849948,698.636667,0,3.060880,706.167569,705.897361,705.937083,692.011667,552.609444,579.807847,585.141250,585.411458,730,730,730,563.402743,704.948611,19
439828.728889,668060.302222,473652.088889,925,1,2859.584167,0.454376,0.540290,0.639990,0.432940,0.599119,0.815049,0.817608,0.815526,0.812014,1.534247,1203.041738,1096.753312,1203.042701,1178.286375,0.334179,0.334179,1.129238,1.025897,103.905035,91.069497,9.079696,1.195700,734.453056,211.493924,198.592899,217.275260,212.928924,790.403342,260.374738,267.537493,262.491111,228.676319,644.214722,0,3.071259,706.847083,706.475833,706.559722,692.466181,542.237361,576.368924,586.555694,586.926944,730,730,730,563.753889,705.108681,18
421043.768889,728518.044444,432945.848889,844,1,3028.953611,0.459494,0.516125,0.640522,0.380662,0.623093,0.793979,0.797927,0.794202,0.789807,1.460661,1022.607881,932.639956,1022.608700,991.709633,0.307880,0.307880,0.956819,0.558386,96.114983,85.206224,7.693356,1.196360,451.714236,195.285295,169.274531,185.138785,179.695590,689.355804,227.616444,234.057387,227.682009,209.175868,547.335104,0,3.077170,707.532986,707.172708,707.293264,692.640417,542.930417,575.861215,586.220903,586.581181,730,730,730,563.888056,705.207153,17
378080.320000,781161.031111,380304,688,1,3031.965000,0.467424,0.465084,0.626895,0.311876,0.618913,0.752353,0.759157,0.751305,0.746598,1.626454,686.153956,624.161882,686.154504,660.336568,0.304959,0.304959,0.639838,0.307884,96.102240,87.859340,5.144652,1.163910,237.246319,195.858733,114.388299,125.447231,120.845339,492.619840,163.067502,167.614187,161.938151,205.599566,370.625938,0,3.092445,709.065278,708.716319,708.858264,692.177778,543.221111,572.983160,584.822708,585.171736,730,730,730,562.962257,705.271736,14
415649.244444,786957.368889,368750.257778,0,1,2854.677778,0.482711,0,0,0,0,0,0,0,0,1.967070,0,0,0,0,0.299440,0.299440,0,0.179013,96.091094,93.405035,0,0.539975,0,200.339566,0,0,0,0,0,0,0,199.065434,0,0,3.102625,562.962257,562.962257,562.962257,689.293264,541.554792,0,0,0,0,0,0,560.730868,705.197292,11
0,0,0,0,1,2677.107778,0.482955,0,0,0,0,0,0,0,0,1.966578,0,0,0,0,0.299366,0.299366,0,0.179147,96.091085,93.945356,0,0,0,200.258663,0,0,0,0,0,0,0,198.964948,0,0,3.098509,560.730868,560.730868,560.730868,689.219792,541.504618,0,0,0,0,0,0,559.615035,705.118264,11
0,0,0,0,1,2499.235278,0.483212,0,0,0,0,0,0,0,0,1.966094,0,0,0,0,0.299292,0.299292,0,0.151992,96.090868,93.972778,0,0,0,200.173194,0,0,0,0,0,0,0,198.858646,0,0,3.101127,559.615035,559.615035,559.615035,689.141736,541.453958,0,0,0,0,0,0,558.938299,705.033819,10
0,0,0,0,1,2321.048472,0.483490,0,0,0,0,0,0,0,0,1.965535,0,0,0,0,0.299207,0.299207,0,0.152113,96.090859,93.973212,0,0,0,200.081146,0,0,0,0,0,0,0,198.744271,0,0,3.099521,558.938299,558.938299,558.938299,689.058056,541.396910,0,0,0,0,0,0,558.478507,704.943472,10
0,0,0,0,1,2142.523194,0.483786,0,0,0,0,0,0,0,0,1.964971,0,0,0,0,0.299122,0.299122,0,0.129770,96.089852,93.995104,0,0,0,199.981198,0,0,0,0,0,0,0,198.620712,0,0,3.103293,558.478507,558.478507,558.478507,688.968542,541.339410,0,0,0,0,0,0,558.141632,704.846111,9
0,0,0,0,1,1963.639444,0.484117,0,0,0,0,0,0,0,0,1.964342,0,0,0,0,0.299027,0.299027,0,0.111594,96.108056,94.032118,0,0,0,199.909236,0,0,0,0,0,0,0,198.522552,0,0,3.107282,558.141632,558.141632,558.141632,688.868750,541.245903,0,0,0,0,0,0,557.877049,704.740556,8
0,0,0,0,1,1784.369583,0.484467,0,0,0,0,0,0,0,0,1.963679,0,0,0,0,0.298926,0.298926,0,0.096185,96.110295,94.050434,0,0,0,199.797934,0,0,0,0,0,0,0,198.383611,0,0,3.111399,557.877049,557.877049,557.877049,688.763056,541.173090,0,0,0,0,0,0,557.662535,704.625417,7
0,0,0,0,1,1604.689583,0.484853,0,0,0,0,0,0,0,0,1.962908,0,0,0,0,0.298809,0.298809,0,0.096266,96.110304,94.051128,0,0,0,199.670208,0,0,0,0,0,0,0,198.225781,0,0,3.110610,557.662535,557.662535,557.662535,688.647569,541.094340,0,0,0,0,0,0,557.482500,704.498958,7
0,0,0,0,1,1424.563056,0.485279,0,0,0,0,0,0,0,0,1.962056,0,0,0,0,0.298680,0.298680,0,0.096356,96.110304,94.051892,0,0,0,199.529705,0,0,0,0,0,0,0,198.051528,0,0,3.109861,557.482500,557.482500,557.482500,688.520000,541.007396,0,0,0,0,0,0,557.326701,704.358681,7
0,0,0,0,1,1243.938750,0.485756,0,0,0,0,0,0,0,0,1.961162,0,0,0,0,0.298544,0.298544,0,0.083463,96.113967,94.069340,0,0,0,199.384792,0,0,0,0,0,0,0,197.864601,0,0,3.114109,557.326701,557.326701,557.326701,688.377014,540.908333,0,0,0,0,0,0,557.187500,704.201042,6
0,0,0,0,1,1062.769167,0.486297,0,0,0,0,0,0,0,0,1.960075,0,0,0,0,0.298379,0.298379,0,0.083530,96.112786,94.069175,0,0,0,199.205694,0,0,0,0,0,0,0,197.642170,0,0,3.113359,557.187500,557.187500,557.187500,688.215972,540.799549,0,0,0,0,0,0,557.060590,704.021389,6
0,0,0,0,1,880.979722,0.486921,0,0,0,0,0,0,0,0,1.958838,0,0,0,0,0.298191,0.298191,0,0.083631,96.112786,94.070321,0,0,0,199.001059,0,0,0,0,0,0,0,197.388993,0,0,3.112571,557.060590,557.060590,557.060590,688.030694,540.673333,0,0,0,0,0,0,556.942014,703.812569,6
0,0,0,0,1,698.469236,0.487657,0,0,0,0,0,0,0,0,1.957381,0,0,0,0,0.297970,0.297970,0,0.083750,96.112795,94.071667,0,0,0,198.760295,0,0,0,0,0,0,0,197.090937,0,0,3.111714,556.942014,556.942014,556.942014,687.812500,540.524826,0,0,0,0,0,0,556.828472,703.563333,6
0,0,0,0,1,515.098125,0.488560,0,0,0,0,0,0,0,0,1.955519,0,0,0,0,0.297688,0.297688,0,0.112804,96.108090,94.039766,0,0,0,198.461927,0,0,0,0,0,0,0,196.717257,0,0,3.100776,556.828472,556.828472,556.828472,687.547500,540.345937,0,0,0,0,0,0,556.716944,703.255139,8
417829.475556,373424.133333,780598.666667,684.000017,1.000000,483.817023,0.479269,0.330987,0.412857,0.452228,0.229164,0.534119,0.538284,0.528404,0.535670,1.790279,339.199921,310.917345,315.757823,339.200192,0.300885,0.300885,0.313450,0.219805,96.116699,90.262671,2.520308,1.323638,217.366076,197.737452,60.016463,60.928711,65.341311,266.716124,88.435342,86.573893,91.706889,200.577227,190.092240,61.610347,3.081118,671.359401,671.317804,671.123672,689.544722,541.592483,574.182014,580.767674,580.809271,695.430868,695.430868,695.430868,556.733646,703.813299,12.000000
388836.480000,385576.817778,792685.368889,846,1,740.731111,0.464746,0.465343,0.616157,0.614981,0.318578,0.783665,0.785994,0.778490,0.786510,1.525928,884.350025,796.931798,821.274810,884.350732,0.306255,0.306255,0.812143,0.460634,96.166198,86.464800,6.530076,1.184755,553.661458,197.911285,151.304983,155.803073,167.439184,616.936178,202.688516,200.605476,213.642187,206.921979,483.513125,0,3.063708,707.221250,707.101875,706.806181,691.555625,542.390660,571.726111,579.527257,579.646562,730,730,730,557.015486,704.767083,16
425568.391111,431227.555556,725366.897778,926,1,1097.368194,0.457261,0.518435,0.633882,0.625406,0.387110,0.812122,0.813532,0.808256,0.814579,1.433843,1124.374360,1022.551890,1070.197952,1124.375260,0.312326,0.312326,1.044057,0.941697,97.907214,85.940738,8.394795,1.196140,705.834375,201.770312,192.550903,201.270035,211.169062,759.550649,249.797796,249.735129,260.017689,214.116788,616.873333,0,3.050311,706.253056,706.065833,705.861389,691.899931,540.964201,572.662604,580.762465,580.949687,730,730,730,557.329653,704.924653,19
441983.573333,470917.440000,668641.351111,902,1,1459.980417,0.456495,0.542201,0.636896,0.604661,0.435615,0.814852,0.816045,0.812487,0.816023,1.455390,1141.266647,1042.129742,1108.974714,1141.267560,0.317019,0.317019,1.068500,1.701222,100.006476,87.062891,8.591329,1.195645,720.626319,205.522413,195.782830,207.982465,213.867413,773.477049,253.910791,256.840427,262.725831,219.074410,630.272569,0,3.041316,706.218264,705.962153,705.843125,691.947153,539.914479,572.590937,581.111424,581.367535,730,730,730,557.637986,704.996875,21
448929.564444,516982.222222,615637.760000,926,1,1843.218889,0.454373,0.554243,0.639403,0.567572,0.480951,0.822334,0.822632,0.821509,0.822861,1.537305,1205.496257,1106.143068,1190.255965,1205.497221,0.334860,0.334860,1.136522,2.232317,103.649826,89.546293,9.138267,1.195645,763.866528,214.375365,207.099705,222.390955,225.157830,811.697351,265.805404,271.711289,274.180640,228.116111,667.485833,0,3.037119,706.015347,705.711111,705.657986,691.859722,542.287778,573.509826,581.622639,581.926875,730,730,730,558.251597,704.997569,22
451268.444444,565112.035556,565132.160000,930,1,2231.121250,0.453754,0.557393,0.639902,0.524605,0.524295,0.823584,0.823797,0.823631,0.823324,1.552280,1217.232435,1125.129433,1215.741812,1217.233408,0.338120,0.338120,1.154813,2.240359,103.653602,89.379983,9.285333,1.195645,773.160069,214.879444,209.813056,226.217483,226.487170,819.817458,268.554009,275.708284,275.555164,228.435469,675.186875,0,3.033613,706.030139,705.708819,705.703750,691.897431,543.636215,574.348438,582.221458,582.542778,730,730,730,559.165208,705.006389,23
447981.155556,615594.595556,517980.728889,946,1,2623.050833,0.452904,0.552934,0.640645,0.479390,0.564479,0.824465,0.824723,0.825254,0.823417,1.582250,1240.723674,1149.609690,1240.724667,1229.164519,0.344646,0.344646,1.174812,2.248471,103.688056,89.215495,9.446138,1.195700,782.191181,216.064497,213.121684,229.518889,227.440799,827.272818,271.498862,279.173920,276.600036,228.940712,682.057917,0,3.035838,706.068472,705.752778,705.791736,691.953750,546.263160,575.835069,583.096736,583.412361,730,730,730,560.884340,705.027222,23
440513.280000,667532.160000,473493.155556,905,1,2983.480833,0.455464,0.540605,0.639422,0.433512,0.599653,0.813058,0.815565,0.813507,0.810103,1.474515,1156.229768,1057.048470,1156.230693,1132.496946,0.321175,0.321175,1.086095,2.122134,101.296632,87.771536,8.732803,1.195645,717.873542,206.535608,194.464618,212.180851,207.946163,773.764551,254.914862,261.891680,256.957991,222.403160,629.112639,0,3.040090,706.647917,706.284514,706.368958,692.322778,540.118264,574.308819,584.236458,584.599792,730,730,730,561.480799,705.125625,23
422052.764444,727457.777778,433027.057778,824,0.551960,3009.177778,0.477771,0.285141,0.353050,0.210608,0.344163,0.717044,0.726544,0.714529,0.710060,2.004148,480.255960,432.040879,480.256345,465.402999,0.345225,0.345225,0.447243,1.926900,113.758411,105.570911,3.596079,0.660373,301.565903,230.072778,81.038446,89.855278,87.141936,371.826738,122.780649,126.243822,122.802276,238.102222,266.607344,0,3.051592,710.092153,709.717639,709.829444,690.999236,538.726111,566.467222,581.388681,581.763194,730,730,730,558.996875,705.314722,21
378793.137778,781252.693333,380975.146667,676,1,3034.025833,0.468520,0.466170,0.627956,0.312810,0.619802,0.754034,0.759083,0.753837,0.749182,1.639131,658.919585,608.669603,658.920112,633.989169,0.304616,0.304616,0.617205,0.706176,96.163585,87.690538,4.962668,1.165065,273.705208,197.820851,114.870634,124.105130,119.526311,485.623787,160.796942,165.203467,159.623396,205.249670,366.181597,0,3.060619,708.546944,708.247500,708.393542,691.875972,542.940139,571.225035,580.449931,580.749375,730,730,730,559.856458,705.367917,18
414898.844444,787179.093333,367791.040000,0,1,2856.595000,0.482417,0,0,0,0,0,0,0,0,1.967580,0,0,0,0,0.299518,0.299518,0,0.458732,96.093533,93.127769,0,0.539450,0,200.442760,0,0,0,0,0,0,0,199.191753,0,0,3.071726,559.856458,559.856458,559.856458,689.384861,541.608333,0,0,0,0,0,0,558.700660,705.294028,16
0,0,0,0,1,2678.876944,0.482657,0,0,0,0,0,0,0,0,1.967107,0,0,0,0,0.299446,0.299446,0,0.373371,96.093264,93.752786,0,0,0,200.362517,0,0,0,0,0,0,0,199.092222,0,0,3.074479,558.700660,558.700660,558.700660,689.311944,541.559618,0,0,0,0,0,0,558.116111,705.215417,15
0,0,0,0,1,2500.856389,0.482913,0,0,0,0,0,0,0,0,1.966605,0,0,0,0,0.299370,0.299370,0,0.306882,96.092882,93.819392,0,0,0,200.276788,0,0,0,0,0,0,0,198.985990,0,0,3.078121,558.116111,558.116111,558.116111,689.234236,541.507986,0,0,0,0,0,0,557.755937,705.131458,14
0,0,0,0,1,2322.520694,0.483189,0,0,0,0,0,0,0,0,1.966049,0,0,0,0,0.299285,0.299285,0,0.307178,96.092873,93.819653,0,0,0,200.185226,0,0,0,0,0,0,0,198.872257,0,0,3.077159,557.755937,557.755937,557.755937,689.151042,541.451215,0,0,0,0,0,0,557.506424,705.041597,14
0,0,0,0,1,2143.846528,0.483483,0,0,0,0,0,0,0,0,1.965473,0,0,0,0,0.299198,0.299198,0,0.254960,96.092387,93.871962,0,0,0,200.086701,0,0,0,0,0,0,0,198.750139,0,0,3.081374,557.506424,557.506424,557.506424,689.061875,541.392118,0,0,0,0,0,0,557.319062,704.944792,13
0,0,0,0,1,1964.815694,0.483804,0,0,0,0,0,0,0,0,1.964828,0,0,0,0,0.299100,0.299100,0,0.255235,96.092387,93.872326,0,0,0,199.980573,0,0,0,0,0,0,0,198.618229,0,0,3.080707,557.319062,557.319062,557.319062,688.965347,541.326285,0,0,0,0,0,0,557.169722,704.840000,13
0,0,0,0,1,1785.402500,0.484154,0,0,0,0,0,0,0,0,1.964127,0,0,0,0,0.298994,0.298994,0,0.255533,96.092378,93.872717,0,0,0,199.865382,0,0,0,0,0,0,0,198.475000,0,0,3.080095,557.169722,557.169722,557.169722,688.860556,541.254826,0,0,0,0,0,0,557.045035,704.725833,13
0,0,0,0,1,1605.572639,0.484534,0,0,0,0,0,0,0,0,1.963386,0,0,0,0,0.298881,0.298881,0,0.213836,96.091771,93.914549,0,0,0,199.738889,0,0,0,0,0,0,0,198.318090,0,0,3.084492,557.045035,557.045035,557.045035,688.746042,541.178924,0,0,0,0,0,0,556.936771,704.600278,12
0,0,0,0,1,1425.289444,0.484954,0,0,0,0,0,0,0,0,1.962567,0,0,0,0,0.298757,0.298757,0,0.180242,96.091033,93.948229,0,0,0,199.598698,0,0,0,0,0,0,0,198.144514,0,0,3.088892,556.936771,556.936771,556.936771,688.619583,541.095312,0,0,0,0,0,0,556.839722,704.460764,11
0,0,0,0,1,1244.513194,0.485428,0,0,0,0,0,0,0,0,1.961621,0,0,0,0,0.298614,0.298614,0,0.180501,96.091024,93.948906,0,0,0,199.443542,0,0,0,0,0,0,0,197.951024,0,0,3.088292,556.839722,556.839722,556.839722,688.477986,540.998854,0,0,0,0,0,0,556.750035,704.304167,11
0,0,0,0,1,1063.182708,0.485962,0,0,0,0,0,0,0,0,1.960584,0,0,0,0,0.298456,0.298456,0,0.153179,96.090130,93.976372,0,0,0,199.266510,0,0,0,0,0,0,0,197.731615,0,0,3.092643,556.750035,556.750035,556.750035,688.318125,540.893056,0,0,0,0,0,0,556.665035,704.125486,10
0,0,0,0,1,881.229375,0.486583,0,0,0,0,0,0,0,0,1.959352,0,0,0,0,0.298269,0.298269,0,0.153449,96.090122,93.977318,0,0,0,199.064184,0,0,0,0,0,0,0,197.479531,0,0,3.091954,556.665035,556.665035,556.665035,688.133681,540.767465,0,0,0,0,0,0,556.582326,703.917778,10
0,0,0,0,1,698.551250,0.487315,0,0,0,0,0,0,0,0,1.957901,0,0,0,0,0.298049,0.298049,0,0.153766,96.090104,93.978429,0,0,0,198.826076,0,0,0,0,0,0,0,197.182743,0,0,3.091184,556.582326,556.582326,556.582326,687.916528,540.619653,0,0,0,0,0,0,556.499826,703.669861,10
0,0,0,40,1,514.996181,0.488209,0,0,0,0,0,0,0,0,1.956137,0,0,0,0,0.297782,0.297782,0,0.154153,96.090078,93.979792,0,0,0,198.536719,0,0,0,0,0,0,0,196.821788,0,0,3.090289,556.499826,556.499826,556.499826,687.652431,540.440000,0,0,0,0,0,0,556.415313,703.362292,10
416851.924444,372216.173333,781335.822222,278.999996,1.000000,355.575382,0.488224,0.335585,0.419456,0.459075,0.232011,0.096859,0.098091,0.095260,0.097227,1.942389,24.776583,22.989767,22.884122,24.776603,0.297755,0.297755,0.022927,0.216515,96.077038,92.102393,0.184348,1.631391,16.335706,198.144167,4.557243,4.536699,4.904398,26.017122,8.632032,8.435751,8.949338,196.792546,14.244053,61.903563,3.079283,584.202474,584.204913,584.162578,687.607309,540.401719,587.245391,588.618464,588.616024,616.418568,616.418568,616.418568,556.340052,703.053177,12.000000
390397.511111,386287.644444,792761.671111,293,1,273.089063,0.479322,0.466827,0.616592,0.616915,0.319942,0.624601,0.628972,0.616645,0.628186,1.843810,237.667694,215.317190,219.120333,237.667884,0.300524,0.300524,0.218109,0.375425,96.073681,90.914219,1.753716,1.186515,153.803663,198.364201,42.256953,42.987600,46.546476,214.669547,70.529782,69.823889,74.315876,200.436649,134.102057,0,3.065601,711.875972,711.819028,711.552847,689.912986,541.881389,566.825486,574.454410,574.511319,730,730,730,556.345000,703.896458,15
426712.817778,431568.711111,723803.164444,493,1,348.522500,0.471881,0.519159,0.633112,0.625834,0.388375,0.731536,0.735114,0.726789,0.732704,1.703802,526.632968,482.112465,501.438742,526.633389,0.303393,0.303393,0.490079,0.709450,96.159852,88.610069,3.940509,1.196030,339.229410,198.787101,92.912613,96.545425,101.275330,404.927431,133.187324,133.154498,138.585609,203.780087,296.225347,0,3.053215,709.088958,708.943958,708.761875,691.372639,542.722604,569.184965,577.256007,577.401042,730,730,730,556.497778,705.048333,18
442755.982222,471059.662222,667724.515556,544,1,472.517882,0.468716,0.542679,0.636388,0.605040,0.436549,0.750554,0.753442,0.747618,0.750601,1.658589,620.644464,572.240892,603.631574,620.644961,0.304377,0.304377,0.583005,1.549584,96.136597,87.045104,4.687683,1.195645,401.465417,199.138403,109.725451,115.590486,118.765486,466.898382,153.280000,155.045511,158.572889,205.106424,350.427292,0,3.040652,708.469097,708.266875,708.160972,692.047847,543.090451,570.197465,578.028646,578.230868,730,730,730,556.700590,705.667917,21
449655.288889,517027.057778,614866.417778,376,1,487.583924,0.471005,0.554619,0.638796,0.567929,0.481867,0.700352,0.703559,0.698170,0.699326,1.778873,402.675635,373.861909,397.848733,402.675957,0.304443,0.304443,0.381117,1.905049,96.108351,88.164340,3.064389,1.195700,264.869010,200.466215,72.336606,76.866944,77.777726,329.810987,108.001556,110.406640,111.402782,204.049688,230.974931,0,3.032385,710.047222,709.826528,709.783542,692.131458,543.891389,569.053889,576.653403,576.874028,730,730,730,556.857431,706.096528,23
451939.768889,564953.920000,564619.484444,188,1,379.457500,0.473393,0.557737,0.639276,0.525126,0.525100,0.568895,0.571352,0.567875,0.567459,1.904309,160.538953,151.477662,160.539082,160.500454,0.303271,0.303271,0.153345,1.899366,95.979661,89.747370,1.232977,1.195645,108.596823,201.418351,29.850525,31.600007,31.592554,165.828871,54.315911,55.774364,55.738596,202.748316,94.335764,0,3.033407,713.037639,712.859028,712.859792,691.893611,543.899028,567.750972,573.819792,573.998403,730,730,730,556.925208,706.170347,23
448659.448889,615224.391111,517672.106667,259,1,314.156042,0.471286,0.553234,0.640016,0.479949,0.565118,0.633053,0.635784,0.632749,0.630627,1.869436,247.500741,232.637717,247.500939,244.708917,0.305239,0.305239,0.235234,1.911796,96.141762,89.273420,1.891412,1.195700,165.054167,201.694045,45.427622,48.266337,47.733424,226.617476,74.371604,76.476507,75.769378,203.998941,143.456927,0,3.029089,711.685833,711.481944,711.519444,692.311806,544.504167,569.047569,575.239375,575.443229,730,730,730,557.051736,706.423125,24
441199.537778,667010.346667,473325.724444,251,1,239.980035,0.471249,0.540916,0.638846,0.434077,0.600190,0.623067,0.626965,0.623033,0.619203,1.871757,231.430202,217.810782,231.430388,225.964250,0.304247,0.304247,0.219126,1.904143,96.131563,89.398125,1.761891,1.195645,153.873490,201.789826,42.560508,45.164154,44.119666,214.724942,70.746533,72.672973,71.305436,203.993160,133.785799,0,3.035026,711.913542,711.716111,711.794167,692.485625,544.186979,568.735104,575.138194,575.335625,730,730,730,557.148333,706.615069,23
423058.915556,726387.768889,433104.604444,192,1,122.766432,0.472432,0.517058,0.638729,0.382460,0.623953,0.557917,0.562729,0.558443,0.552579,1.909513,151.049679,142.162998,151.049800,145.556976,0.303269,0.303269,0.142396,1.544417,96.371771,90.576484,1.144940,1.196415,100.822031,202.658993,28.003014,29.718403,28.658424,157.108036,51.882280,53.340311,51.885444,203.990816,87.654010,0,3.045548,713.258889,713.074653,713.187431,692.312917,543.448819,567.354201,573.889479,574.073715,730,730,730,557.172257,706.541944,21
379525.511111,781336.248889,381643.591111,173,1,122.143498,0,0,0,0,0,0,0.447380,0.504844,0.496135,0,0,0,0,0,0,0,0,0,0,-0.530075,0,0.530075,0,0,0,0,0,0,0,0,0,0,0,0,3.058639,557.172257,557.172257,557.172257,684.145000,546.100000,0,0,0,0,0,0,557.117361,705.727569,18
414187.626667,787365.048889,366862.968889,0,1,121.519488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066440,557.117361,557.117361,557.117361,684.145000,546.100000,0,0,0,0,0,0,557.062222,704.911806,16
0,0,0,0,1,120.894410,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074236,557.062222,557.062222,557.062222,684.145000,546.100000,0,0,0,0,0,0,557.006910,704.094583,14
0,0,0,0,1,120.270061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072063,557.006910,557.006910,557.006910,684.145000,546.100000,0,0,0,0,0,0,556.951597,703.278333,14
0,0,0,0,1,119.645547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074875,556.951597,556.951597,556.951597,684.145000,546.100000,0,0,0,0,0,0,556.896215,702.461875,13
0,0,0,0,1,119.020859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077686,556.896215,556.896215,556.896215,684.145000,546.100000,0,0,0,0,0,0,556.840694,701.645208,12
0,0,0,0,1,118.396007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080496,556.840694,556.840694,556.840694,684.145000,546.100000,0,0,0,0,0,0,556.785104,700.828333,11
0,0,0,0,1,117.770990,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083306,556.785104,556.785104,556.785104,684.145000,546.100000,0,0,0,0,0,0,556.729410,700.011250,10
0,0,0,0,1,117.145799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086115,556.729410,556.729410,556.729410,684.145000,546.100000,0,0,0,0,0,0,556.673611,699.193958,9
0,0,0,0,1,116.520443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088923,556.673611,556.673611,556.673611,684.145000,546.100000,0,0,0,0,0,0,556.617743,698.376389,8
0,0,0,0,1,115.895825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086747,556.617743,556.617743,556.617743,684.145000,546.100000,0,0,0,0,0,0,556.561840,697.559861,8
0,0,0,0,1,115.271042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089557,556.561840,556.561840,556.561840,684.145000,546.100000,0,0,0,0,0,0,556.505868,696.743056,7
0,0,0,0,1,114.646997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087383,556.505868,556.505868,556.505868,684.145000,546.100000,0,0,0,0,0,0,556.449896,695.927222,7
0,0,0,0,1,114.023681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085212,556.449896,556.449896,556.449896,684.145000,546.100000,0,0,0,0,0,0,556.393924,695.112361,7
0,0,0,223,1,113.402005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078060,556.393924,556.393924,556.393924,684.145000,546.100000,0,0,0,0,0,0,556.338056,694.299653,8
415908.720000,371050.586667,782022.702222,659,1,65.274698,0.240574,0.340210,0.426064,0.465964,0.234882,0.529748,0.534076,0.523830,0.531337,1.994903,332.456306,304.960886,308.430597,332.456572,0.331456,0.331652,0.306947,0.096575,48.077873,42.194784,2.468026,1.323585,213.089562,208.629119,58.931519,59.586059,64.114054,262.121876,87.018389,84.903184,90.200296,211.660308,186.369227,61.770499,3.072892,670.624462,670.594201,670.392396,685.494965,543.444392,574.141632,580.706241,580.736493,694.832951,694.832951,694.832951,556.571606,699.368420,11
391976.177778,387008.248889,792761.742222,819,1,312.740382,0.465743,0.468293,0.616952,0.618792,0.321319,0.780955,0.783432,0.775883,0.783550,1.538297,859.132919,774.855968,799.148649,859.133606,0.306028,0.306028,0.789608,0.315621,96.188602,86.797517,6.348886,1.188275,539.052083,197.789149,147.321424,151.817118,162.900226,602.814862,198.059022,196.132267,208.623573,206.527413,470.808438,0,3.071680,707.316806,707.194792,706.906528,691.335833,542.292639,571.450486,579.313542,579.435521,730,730,730,556.853646,704.470556,14
427859.413333,431911.644444,722239.360000,892,1,655.573472,0.458880,0.519870,0.632331,0.626243,0.389635,0.806932,0.808493,0.803163,0.809142,1.433458,1075.953620,981.391086,1025.312820,1075.954481,0.308215,0.308215,1.000407,0.457029,96.096918,84.966580,8.043827,1.196030,677.733264,198.318281,185.179167,193.235139,202.509826,733.616853,241.329618,241.269582,251.017671,209.416267,592.000903,0,3.064720,706.398958,706.219861,706.021389,691.915972,542.203750,572.601563,580.454687,580.633750,730,730,730,557.161632,704.896250,16
443530.382222,471199.751111,666807.537778,904,1,1024.544861,0.456330,0.543155,0.635873,0.605419,0.437484,0.815546,0.816698,0.813222,0.816720,1.460863,1145.559151,1046.971781,1113.568338,1145.560067,0.318211,0.318211,1.072943,0.737355,100.544123,88.523203,8.627053,1.195645,724.200208,206.601667,196.856632,209.020903,214.855833,776.554453,254.954364,257.887111,263.712960,220.331840,633.319653,0,3.060886,706.176181,705.921736,705.804097,691.934583,539.628611,572.548750,580.985451,581.239896,730,730,730,557.409792,704.982986,17
450386.133333,517078.506667,614083.413333,923,1,1410.262083,0.454663,0.554990,0.638178,0.568275,0.482791,0.822163,0.822493,0.821332,0.822663,1.531776,1201.162746,1101.857040,1186.152771,1201.163707,0.333657,0.333657,1.132375,0.885811,103.612873,90.894661,9.104925,1.195700,762.102361,214.119115,206.589722,221.936128,224.665069,810.157227,265.294613,271.217120,273.645511,227.889167,666.080417,0,3.061501,705.999861,705.693542,705.640972,691.842292,541.854896,573.226424,581.409965,581.716250,730,730,730,557.870833,704.978194,17
452616.960000,564796.942222,564099.733333,927,1,1799.449583,0.454168,0.558075,0.638642,0.525639,0.525907,0.823484,0.823706,0.823544,0.823204,1.545384,1211.829017,1119.259444,1210.570529,1211.829987,0.336619,0.336619,1.149445,0.892105,103.699158,90.823898,9.242178,1.195590,771.270972,214.733073,209.206701,225.776458,226.004722,818.173653,267.958951,275.207342,275.007342,228.327691,673.751736,0,3.062585,705.998889,705.673125,705.668750,691.857639,542.950799,573.891285,581.871910,582.197708,730,730,730,558.502257,704.980833,17
449343.217778,614851.768889,517360.426667,909,1,2172.525833,0.455154,0.553530,0.639374,0.480506,0.565756,0.818868,0.820247,0.819088,0.817269,1.502266,1178.012365,1078.957268,1178.013308,1167.325378,0.327226,0.327226,1.111403,0.761341,103.203984,90.808437,8.936294,1.195645,743.822014,211.540347,201.146753,219.075521,217.143507,795.773156,261.154293,268.554827,266.064036,226.745243,651.627083,0,3.069149,706.237014,705.875139,705.912847,692.000208,539.756285,572.823715,582.265243,582.627153,730,730,730,558.903056,705.028958,16
441887.537778,666494.720000,473150.080000,872,1,2512.088056,0.457704,0.541221,0.638263,0.434635,0.600731,0.808482,0.810747,0.808973,0.805725,1.448809,1094.856770,1007.834801,1094.857646,1072.383752,0.312130,0.312130,1.030543,0.295631,97.906467,86.680243,8.286139,1.195645,689.686736,200.815017,187.805729,203.556476,199.492830,746.395662,245.939360,252.602578,247.853707,213.907604,603.445278,0,3.085196,706.569375,706.232361,706.317153,692.189097,541.294583,573.376597,582.333681,582.670625,730,730,730,559.504583,705.115833,13
424062.506667,725309.866667,433178.631111,0,1,2333.791944,0.483228,0,0,0,0,0,0,0,0,1.966061,0,0,0,0,0.299287,0.299287,0,0.151999,96.090868,93.428984,0,0.543825,0,200.167778,0,0,0,0,0,0,0,198.851910,0,0,3.101016,559.504583,559.504583,559.504583,689.136806,541.450625,0,0,0,0,0,0,558.953333,705.025833,10
380279.573333,781409.191111,382306.880000,437,1.000000,2242.876667,0.476630,0.468257,0.629848,0.314646,0.621495,0.494145,0.498699,0.493898,0.489838,1.829617,277.029452,257.404631,277.029673,265.960549,0.301667,0.301667,0.259785,0.117244,96.147517,90.792778,2.088815,1.319065,178.589653,198.918963,49.241224,52.905872,50.839796,225.552160,74.723102,76.703831,74.125218,201.739870,156.125781,60.647135,3.109978,667.082066,666.899115,667.000920,690.633108,542.370799,575.879948,582.296615,582.479566,690.517656,690.517656,690.517656,558.812222,705.104045,8.000000
413519.004444,787514.168889,365967.573333,0,1,2109.665556,0.483151,0,0,0,0,0,0,0,0,1.966434,0,0,0,0,0.299344,0.299344,0,0.083143,96.119835,93.531780,0,0.538475,0,200.254844,0,0,0,0,0,0,0,198.943715,0,0,3.119541,558.807500,558.807500,558.807500,689.158125,541.436354,0,0,0,0,0,0,558.448750,705.046875,6
0,0,0,0,1,1930.285278,0.483484,0,0,0,0,0,0,0,0,1.966008,0,0,0,0,0.299280,0.299280,0,0.063180,96.140208,94.111024,0,0,0,200.187552,0,0,0,0,0,0,0,198.848993,0,0,3.128461,558.448750,558.448750,558.448750,689.057083,541.354132,0,0,0,0,0,0,558.166875,704.938889,4
0,0,0,0,1,1750.519167,0.483842,0,0,0,0,0,0,0,0,1.965279,0,0,0,0,0.299169,0.299169,0,0.063195,96.139314,94.110842,0,0,0,200.067101,0,0,0,0,0,0,0,198.699722,0,0,3.127547,558.166875,558.166875,558.166875,688.949167,541.281215,0,0,0,0,0,0,557.937917,704.821111,4
0,0,0,0,1,1570.321528,0.484239,0,0,0,0,0,0,0,0,1.964620,0,0,0,0,0.299069,0.299069,0,0.055355,96.150773,94.130799,0,0,0,199.960417,0,0,0,0,0,0,0,198.560747,0,0,3.131700,557.937917,557.937917,557.937917,688.829653,541.192118,0,0,0,0,0,0,557.744444,704.691319,3
0,0,0,0,1,1389.669444,0.484675,0,0,0,0,0,0,0,0,1.963735,0,0,0,0,0.298935,0.298935,0,0.055359,96.149644,94.130547,0,0,0,199.814167,0,0,0,0,0,0,0,198.379531,0,0,3.130911,557.744444,557.744444,557.744444,688.698681,541.103715,0,0,0,0,0,0,557.576979,704.546944,3
0,0,0,0,1,1208.500972,0.485168,0,0,0,0,0,0,0,0,1.962897,0,0,0,0,0.298808,0.298808,0,0.048600,96.162127,94.150625,0,0,0,199.678628,0,0,0,0,0,0,0,198.203889,0,0,3.135120,557.576979,557.576979,557.576979,688.550833,540.994549,0,0,0,0,0,0,557.427222,704.384306,2
0,0,0,0,1,1026.773125,0.485725,0,0,0,0,0,0,0,0,1.961773,0,0,0,0,0.298637,0.298637,0,0.048590,96.160616,94.150260,0,0,0,199.493056,0,0,0,0,0,0,0,197.973455,0,0,3.134331,557.427222,557.427222,557.427222,688.384375,540.882326,0,0,0,0,0,0,557.290868,704.198194,2
0,0,0,0,1,844.407917,0.486370,0,0,0,0,0,0,0,0,1.960474,0,0,0,0,0.298440,0.298440,0,0.048578,96.158880,94.149826,0,0,0,199.278524,0,0,0,0,0,0,0,197.707222,0,0,3.133502,557.290868,557.290868,557.290868,688.192014,540.752743,0,0,0,0,0,0,557.163715,703.980833,2
0,0,0,0,1,661.296458,0.487137,0,0,0,0,0,0,0,0,1.958935,0,0,0,0,0.298207,0.298207,0,0.048565,96.156823,94.149323,0,0,0,199.024705,0,0,0,0,0,0,0,197.391892,0,0,3.132600,557.163715,557.163715,557.163715,687.964236,540.599306,0,0,0,0,0,0,557.042222,703.719653,2
0,0,0,0,1,477.251146,0.488064,0,0,0,0,0,0,0,0,1.957252,0,0,0,0,0.297951,0.297951,0,0.042925,96.187509,94.187335,0,0,0,198.674618,0,0,0,0,0,0,0,197.079653,0,0,3.136560,557.042222,557.042222,557.042222,687.689028,540.375799,0,0,0,0,0,0,556.925625,703.391736,1
0,0,0,0,1,292.076458,0.489284,0,0,0,0,0,0,0,0,1.953974,0,0,0,0,0.297453,0.297453,0,0.036185,96.088872,94.098715,0,0,0,198.189149,0,0,0,0,0,0,0,196.386858,0,0,3.140308,556.925625,556.925625,556.925625,687.327847,540.214514,0,0,0,0,0,0,556.806840,702.951667,0
0,0,0,0,1,104.955182,0.491050,0,0,0,0,0,0,0,0,1.950538,0,0,0,0,0.296932,0.296932,0,0.036141,96.088958,94.102283,0,0,0,197.626233,0,0,0,0,0,0,0,195.680781,0,0,3.138660,556.806840,556.806840,556.806840,686.811806,539.865486,0,0,0,0,0,0,556.680000,702.282500,0
0,0,0,0,1,0,0.430398,0,0,0,0,0,0,0,0,1.068249,0,0,0,0,0.162628,0.162628,0,0,48.050881,46.982630,0,0,0,113.057483,0,0,0,0,0,0,0,111.642917,0,0,3.135961,556.680000,556.680000,556.680000,687.114931,533.356181,0,0,0,0,0,0,556.373958,701.193333,0
0,0,0,246,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132335,556.373958,556.373958,556.373958,684.145000,546.100000,0,0,0,0,0,0,556.319167,699.814028,0
415007.120000,369932.302222,782655.057778,666,1,9.669995,0.119884,0.344851,0.432663,0.472878,0.237775,0.537160,0.540659,0.531527,0.539294,1.442649,345.381679,319.552996,319.977767,345.381955,0.248437,0.248868,0.319621,0.016034,24.253312,18.906123,2.569929,1.318577,221.939705,159.945247,61.757246,61.837320,66.625966,270.809378,89.950400,87.633393,93.225591,162.755621,193.420729,61.845239,3.126048,671.579983,671.576389,671.367795,688.406024,545.126120,575.290807,580.587352,580.590964,695.801372,695.801372,695.801372,556.481432,702.506823,2
393564.906667,387737.991111,792664.035556,817,1,260.219184,0.464320,0.469746,0.617247,0.620606,0.322717,0.781140,0.783385,0.776211,0.783823,1.541059,860.639526,778.363724,801.127910,860.640214,0.306573,0.306573,0.791874,0.083063,96.118811,86.937613,6.367102,1.189980,540.791007,198.636163,148.034670,152.248854,163.248663,604.061227,198.471040,196.596853,208.993316,207.009792,471.893750,0,3.124741,707.289097,707.175069,706.889514,692.125694,543.103090,571.850382,579.265590,579.379618,730,730,730,556.809236,705.326806,4
429007.751111,432255.928889,720676.835556,885,1,599.880625,0.458799,0.520570,0.631543,0.626635,0.390892,0.805940,0.807462,0.802237,0.808120,1.440084,1066.782341,974.754676,1017.096083,1066.783194,0.308456,0.308456,0.992608,0.099737,96.093359,85.376450,7.981114,1.195975,672.766319,198.711389,184.007639,191.777569,200.882205,728.806684,239.779076,239.717013,249.310578,209.445538,587.395139,0,3.115924,706.420556,706.246806,706.050625,692.268958,542.677708,572.750521,580.388646,580.562396,730,730,730,557.128438,705.299444,6
444306.880000,471338.026667,665890.133333,925,1,979.681389,0.455264,0.543628,0.635351,0.605796,0.438422,0.819424,0.820552,0.817079,0.820641,1.504052,1179.423684,1075.593157,1146.518251,1179.424627,0.327618,0.327618,1.103912,0.427480,103.292439,91.289193,8.876067,1.195645,744.646736,212.542969,202.125937,215.071389,221.068524,795.283911,261.118880,264.119787,270.045244,226.884792,651.678542,0,3.106361,706.060625,705.795972,705.677986,692.044028,539.890104,572.289167,581.067812,581.332431,730,730,730,557.408403,705.166528,8
451121.848889,517136.284444,613289.315556,946,1,1379.373611,0.453215,0.555357,0.637548,0.568611,0.483722,0.826049,0.825565,0.825602,0.826981,1.580570,1239.422736,1147.012947,1224.236120,1239.423727,0.344284,0.344284,1.171807,0.475735,103.687274,91.013351,9.421974,1.195645,787.882222,216.939844,214.816892,228.859219,231.617431,830.893227,272.080889,278.170756,280.641618,228.781701,686.364097,0,3.101682,705.833194,705.561111,705.509306,691.850139,546.064375,574.987743,581.575243,581.847326,730,730,730,558.151076,705.052361,9
453299.840000,564640.853333,563573.440000,956,1,1786.935556,0.451913,0.558408,0.638002,0.526144,0.526713,0.828206,0.827340,0.828798,0.828479,1.609351,1261.984000,1180.134475,1261.147004,1261.985010,0.350551,0.350551,1.201918,0.496287,103.114609,90.149236,9.664085,1.195645,804.164375,217.435382,219.903420,234.557899,234.709323,844.272071,276.480924,284.010649,283.780533,228.173403,699.237361,0,3.098283,705.818542,705.541250,705.538472,691.822500,549.108160,576.589410,582.332569,582.609792,730,730,730,559.286042,704.998403,10
450032.284444,614476.373333,517046.044444,956,1,2188.861250,0.452072,0.553820,0.638721,0.481062,0.566392,0.826273,0.826076,0.827300,0.825444,1.607685,1260.666627,1174.274836,1260.667636,1248.615873,0.350185,0.350185,1.195614,0.522861,103.246684,90.307101,9.613398,1.195645,794.931597,216.855885,217.412326,232.939288,230.775469,837.357227,274.797564,282.594524,279.965173,228.385573,691.889792,0,3.096019,705.997847,705.703472,705.743472,691.927500,548.927465,577.001042,583.288194,583.582569,730,730,730,560.650521,705.011042,11
442577.422222,665984.782222,472966.648889,910,1,2553.356944,0.455371,0.541520,0.637672,0.435186,0.601275,0.814507,0.817312,0.814816,0.811393,1.485436,1164.794943,1060.803930,1164.795875,1141.051935,0.323554,0.323554,1.092854,0.478634,102.925486,90.978681,8.787150,1.195590,722.837500,209.282917,195.403316,214.000694,209.759427,779.351040,256.819573,263.742951,258.788498,226.025556,634.783056,0,3.099489,706.601528,706.221736,706.305833,692.283611,538.764132,573.355694,584.049028,584.428750,730,730,730,560.740312,705.114722,11
425063.822222,724225.493333,433249.208889,825,1,2840.724722,0.460758,0.517949,0.636908,0.384230,0.624762,0.793036,0.796345,0.793505,0.789257,1.480546,983.664040,905.231420,983.664826,953.831242,0.307652,0.307652,0.922788,0.189538,96.124366,85.838142,7.419723,1.196415,613.103542,196.750747,167.380920,181.474740,176.118281,676.230684,223.349529,229.571964,223.309227,208.622135,536.278090,0,3.099894,707.245833,706.916528,707.039028,692.374236,542.888542,574.465382,583.494514,583.823819,730,730,730,561.429861,705.260417,11
381057.706667,781469.155556,382962.488889,643,1,2964.416111,0.468392,0.469259,0.630672,0.315550,0.622308,0.746713,0.752312,0.746519,0.741309,1.653218,634.607763,584.941110,634.608271,610.274740,0.304722,0.304722,0.594014,0.140242,96.122943,88.384870,4.776197,1.168420,397.860174,196.965868,108.946901,117.956042,113.544887,466.326293,154.527289,158.558791,153.240213,205.218872,348.218229,0,3.111812,708.997083,708.695556,708.840694,692.115278,543.272986,572.657812,582.432778,582.734306,730,730,730,561.410799,705.452153,9
412896.284444,787625.386667,365106.346667,177,1,2819.085556,0.477151,0.332747,0.422130,0.223774,0.466746,0.432927,0.444286,0.430579,0.423916,1.940059,68.868617,66.071199,68.868672,65.602482,0.301045,0.301045,0.065102,0.081449,96.006389,92.277830,0.523454,1.183600,45.679041,200.870226,12.874334,13.410025,12.784533,92.209547,30.850364,31.196293,30.162884,201.207604,39.925365,0,3.126875,715.794097,715.685833,715.812569,690.857431,542.650486,565.687222,575.616736,575.725000,730,730,730,559.784931,705.412847,6
0,0,0,0,1,2641.009167,0.482279,0,0,0,0,0,0,0,0,1.968332,0,0,0,0,0.299632,0.299632,0,0.072252,96.131892,94.091302,0,0,0,200.569826,0,0,0,0,0,0,0,199.328490,0,0,3.127025,559.784931,559.784931,559.784931,689.421111,541.607778,0,0,0,0,0,0,558.981146,705.331944,5
0,0,0,0,1,2462.618889,0.482546,0,0,0,0,0,0,0,0,1.967919,0,0,0,0,0.299569,0.299569,0,0.063143,96.142561,94.111493,0,0,0,200.503472,0,0,0,0,0,0,0,199.240312,0,0,3.130215,558.981146,558.981146,558.981146,689.340069,541.545382,0,0,0,0,0,0,558.474931,705.245486,4
0,0,0,0,1,2283.896250,0.482832,0,0,0,0,0,0,0,0,1.967480,0,0,0,0,0.299503,0.299503,0,0.055344,96.154453,94.131632,0,0,0,200.433351,0,0,0,0,0,0,0,199.146719,0,0,3.133923,558.474931,558.474931,558.474931,689.253194,541.478090,0,0,0,0,0,0,558.120799,705.152708,3
0,0,0,0,1,2104.820833,0.483141,0,0,0,0,0,0,0,0,1.967009,0,0,0,0,0.299432,0.299432,0,0.048639,96.167639,94.151988,0,0,0,200.358628,0,0,0,0,0,0,0,199.046667,0,0,3.137903,558.120799,558.120799,558.120799,689.159653,541.405278,0,0,0,0,0,0,557.854306,705.052569,2
0,0,0,0,1,1925.385556,0.483472,0,0,0,0,0,0,0,0,1.966335,0,0,0,0,0.299329,0.299329,0,0.048633,96.166736,94.151762,0,0,0,200.247153,0,0,0,0,0,0,0,198.908576,0,0,3.137055,557.854306,557.854306,557.854306,689.059861,541.337951,0,0,0,0,0,0,557.643993,704.944028,2
0,0,0,0,1,1745.632083,0.483800,0,0,0,0,0,0,0,0,1.964826,0,0,0,0,0.299100,0.299100,0,0.041481,96.089540,94.083238,0,0,0,199.976493,0,0,0,0,0,0,0,198.614045,0,0,3.141289,557.643993,557.643993,557.643993,688.958194,541.322014,0,0,0,0,0,0,557.476285,704.825486,1
0,0,0,0,1,1565.460972,0.484197,0,0,0,0,0,0,0,0,1.964031,0,0,0,0,0.298979,0.298979,0,0.041482,96.089583,94.084063,0,0,0,199.845642,0,0,0,0,0,0,0,198.451319,0,0,3.140593,557.476285,557.476285,557.476285,688.839028,541.240729,0,0,0,0,0,0,557.332813,704.694931,1
0,0,0,0,1,1384.830972,0.484634,0,0,0,0,0,0,0,0,1.963168,0,0,0,0,0.298848,0.298848,0,0.036264,96.088359,94.088924,0,0,0,199.699306,0,0,0,0,0,0,0,198.270035,0,0,3.144899,557.332813,557.332813,557.332813,688.707292,541.153368,0,0,0,0,0,0,557.206215,704.549514,0
0,0,0,0,1,1203.699306,0.485128,0,0,0,0,0,0,0,0,1.962183,0,0,0,0,0.298699,0.298699,0,0.036255,96.088411,94.089974,0,0,0,199.537257,0,0,0,0,0,0,0,198.068351,0,0,3.144214,557.206215,557.206215,557.206215,688.559583,541.052639,0,0,0,0,0,0,557.091319,704.385833,0
0,0,0,0,1,1022.006458,0.485689,0,0,0,0,0,0,0,0,1.961066,0,0,0,0,0.298529,0.298529,0,0.036246,96.088472,94.091163,0,0,0,199.353420,0,0,0,0,0,0,0,197.839462,0,0,3.143503,557.091319,557.091319,557.091319,688.391875,540.938403,0,0,0,0,0,0,556.984340,704.198472,0
0,0,0,0,1,839.674236,0.486340,0,0,0,0,0,0,0,0,1.959773,0,0,0,0,0.298333,0.298333,0,0.036235,96.088542,94.092535,0,0,0,199.141007,0,0,0,0,0,0,0,197.574844,0,0,3.142738,556.984340,556.984340,556.984340,688.197986,540.806354,0,0,0,0,0,0,556.882257,703.979583,0
0,0,0,0,1,656.592500,0.487114,0,0,0,0,0,0,0,0,1.958242,0,0,0,0,0.298101,0.298101,0,0.036223,96.088628,94.094158,0,0,0,198.889410,0,0,0,0,0,0,0,197.261198,0,0,3.141889,556.882257,556.882257,556.882257,687.968264,540.649931,0,0,0,0,0,0,556.782292,703.716181,0
0,0,0,80,1,472.550000,0.488092,0,0,0,0,0,0,0,0,1.956869,0,0,0,0,0.297893,0.297893,0,0.055393,96.140842,94.128585,0,0,0,198.681684,0,0,0,0,0,0,0,196.972917,0,0,3.125952,556.782292,556.782292,556.782292,687.682014,540.418403,0,0,0,0,0,0,556.679757,703.387083,3
414154.275556,368866.346667,783228.871111,352,1,346.611068,0.485693,0.349500,0.439234,0.479799,0.240686,0.262312,0.265297,0.257430,0.264209,1.912463,89.118706,82.160135,81.533473,89.118777,0.298572,0.298572,0.082043,0.113389,96.100551,91.926697,0.659673,1.488328,57.928468,198.139531,16.141006,16.020393,17.478875,83.770009,27.838016,27.083713,28.848276,197.874436,50.556793,62.275877,3.100234,624.346042,624.356597,624.233090,688.249618,540.787830,580.799514,584.303333,584.292760,651.995208,651.995208,651.995208,556.614010,703.294896,8
395156.017778,388476.231111,792442.453333,833,1,577.409410,0.464985,0.471195,0.617490,0.622352,0.324143,0.784082,0.786380,0.779072,0.786796,1.525229,885.386667,799.231849,824.503020,885.387375,0.306236,0.306236,0.814265,0.192617,96.103498,86.646936,6.547142,1.191575,555.517917,197.735087,151.854288,156.527222,167.767344,618.617600,203.255947,201.393547,213.968124,206.680816,485.085486,0,3.087569,707.191111,707.067500,706.782431,691.402083,542.390139,571.661528,579.414097,579.537708,730,730,730,556.862222,704.581111,11
430157.475556,432601.137778,719116.942222,911,1,927.145694,0.457870,0.521258,0.630748,0.627011,0.392145,0.810583,0.812270,0.806736,0.812743,1.454502,1107.000731,1007.216371,1055.575679,1107.001616,0.314016,0.314016,1.028685,0.338063,98.806181,87.546493,8.271201,1.195920,696.330694,203.157830,189.908038,198.769583,208.178646,751.178453,247.173476,247.104871,256.900124,215.795139,608.913958,0,3.079579,706.294028,706.101458,705.904792,691.818056,540.517465,572.185174,580.568194,580.760764,730,730,730,557.145764,704.842431,13
445085.973333,471475.306667,664971.093333,940,1,1311.575972,0.454740,0.544096,0.634819,0.606171,0.439361,0.821999,0.822686,0.819848,0.823463,1.535916,1204.412681,1103.237939,1171.054053,1204.413645,0.334559,0.334559,1.128958,0.697438,103.654071,91.147569,9.077446,1.195700,761.007708,214.430503,207.154427,219.521753,225.596649,808.875733,265.596000,268.646898,274.632836,227.941632,664.901528,0,3.070536,705.958125,705.710139,705.592639,691.726389,542.110278,573.207917,581.187604,581.435625,730,730,730,557.618750,704.876528,15
451862.186667,517200.035556,612484.764444,953,1,1713.173194,0.452567,0.555718,0.636909,0.568936,0.484658,0.827180,0.826421,0.826864,0.828256,1.598143,1253.202805,1163.626886,1238.026551,1253.203808,0.348112,0.348112,1.186163,0.792812,103.298090,90.174080,9.537409,1.195645,796.336250,217.190816,217.577934,231.084792,233.836771,837.586204,274.268516,280.423591,282.894116,228.249514,692.842083,0,3.066684,705.802708,705.543750,705.492500,691.670764,547.863924,575.821563,581.816042,582.075035,730,730,730,558.646528,704.866667,16
453987.982222,564485.333333,563041.244444,948,1,2114.861389,0.452410,0.558735,0.637356,0.526639,0.527519,0.826725,0.826171,0.827175,0.826831,1.597889,1252.992474,1167.028292,1252.163846,1252.993476,0.348054,0.348054,1.191871,0.900473,103.300295,90.023038,9.583300,1.195590,795.420486,216.641771,216.909132,232.270174,232.419688,837.697280,274.305493,281.821351,281.570436,228.333420,692.549792,0,3.064224,705.934097,705.641250,705.638542,691.781111,547.906632,576.301736,582.712431,583.005208,730,730,730,559.894757,704.894236,17
450726.613333,614098.133333,516729.244444,947,1,2511.088333,0.452603,0.554105,0.638057,0.481615,0.567025,0.824561,0.824737,0.825405,0.823541,1.594844,1250.592237,1159.752592,1250.593238,1238.731658,0.347387,0.347387,1.184471,1.043422,103.483976,90.126259,9.523805,1.195645,785.065139,216.028420,214.040955,230.315208,228.192483,829.900658,272.347182,280.083893,277.469600,228.641701,684.305347,0,3.062382,706.134028,705.822917,705.862431,691.943125,547.593299,576.712431,583.760694,584.071806,730,730,730,561.473299,704.954792,18
443269.440000,665479.680000,472776.035556,902,1,2872.517500,0.455574,0.541814,0.637073,0.435732,0.601821,0.812637,0.815440,0.812938,0.809535,1.476649,1157.897956,1056.156183,1157.898882,1134.275041,0.321639,0.321639,1.086967,0.950304,102.052882,89.690408,8.739820,1.195700,715.825764,207.256424,193.635503,211.746267,207.545920,772.916480,254.720178,261.553369,256.642933,224.009358,628.096944,0,3.066413,706.732153,706.360764,706.444444,692.336389,539.241319,574.320278,584.741111,585.112500,730,730,730,561.553576,705.082083,18
426063.253333,723136.284444,433316.444444,267,1,2811.600556,0.475564,0.518379,0.635989,0.385104,0.625151,0.623090,0.631921,0.621519,0.615830,1.849124,242.593679,223.600653,242.593873,234.217471,0.301739,0.301739,0.227376,0.562391,96.089097,90.652995,1.828227,1.196360,155.604462,198.915451,42.543446,46.077595,44.519848,219.031449,72.349369,74.354951,72.327124,202.052830,136.473333,0,3.071754,712.298611,712.038681,712.151111,691.110694,542.711840,568.074722,579.254965,579.514931,730,730,730,560.432743,705.199653,17
