a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
381862.684444,781513.386667,383607.893333,657,1,2943.108611,0.468342,0.470236,0.631410,0.316445,0.623107,0.750722,0.755878,0.750655,0.745633,1.644116,650.553047,601.833094,650.553567,625.787207,0.304672,0.304672,0.609668,0.258611,96.117604,88.143238,4.902067,1.169575,410.418611,197.156736,112.668863,121.550998,117.038455,477.932587,158.410453,162.480231,157.041920,205.229375,358.801076,0,3.089266,708.768056,708.477153,708.622639,692.014792,543.136771,572.486146,581.664688,581.955556,730,730,730,560.731840,705.386736,13
412322.560000,787697.920000,364280.675556,197,1,2804.075000,0.477178,0.335752,0.426323,0.225647,0.471318,0.456537,0.467612,0.454833,0.447166,1.933236,81.560484,78.141001,81.560549,77.513697,0.301068,0.301068,0.077003,0.149417,96.022196,92.137778,0.619149,1.182610,54.083108,200.714931,15.243014,15.898184,15.122762,103.467671,34.629198,35.015131,33.823342,201.229149,47.243724,0,3.105129,715.292778,715.177292,715.314375,690.839514,542.626319,565.863785,575.439097,575.554549,730,730,730,559.386424,705.362778,10
0,0,0,0,1,2626.089167,0.482429,0,0,0,0,0,0,0,0,1.967671,0,0,0,0,0.299531,0.299531,0,0.151648,96.090894,93.971571,0,0,0,200.433021,0,0,0,0,0,0,0,199.181319,0,0,3.101139,559.386424,559.386424,559.386424,689.377778,541.615035,0,0,0,0,0,0,558.694028,705.282083,10
0,0,0,0,1,2447.800278,0.482694,0,0,0,0,0,0,0,0,1.967137,0,0,0,0,0.299451,0.299451,0,0.151764,96.090885,93.971979,0,0,0,200.345052,0,0,0,0,0,0,0,199.072101,0,0,3.099558,558.694028,558.694028,558.694028,689.297917,541.560521,0,0,0,0,0,0,558.253924,705.195903,10
0,0,0,0,1,2269.185417,0.482974,0,0,0,0,0,0,0,0,1.966602,0,0,0,0,0.299369,0.299369,0,0.129486,96.089878,93.993793,0,0,0,200.249792,0,0,0,0,0,0,0,198.954444,0,0,3.103402,558.253924,558.253924,558.253924,689.212708,541.505972,0,0,0,0,0,0,557.944653,705.103403,9
0,0,0,0,1,2090.226667,0.483287,0,0,0,0,0,0,0,0,1.966007,0,0,0,0,0.299279,0.299279,0,0.111367,96.108047,94.030677,0,0,0,200.182569,0,0,0,0,0,0,0,198.863160,0,0,3.107474,557.944653,557.944653,557.944653,689.117986,541.415938,0,0,0,0,0,0,557.707639,705.003542,8
0,0,0,0,1,1910.899028,0.483618,0,0,0,0,0,0,0,0,1.965382,0,0,0,0,0.299184,0.299184,0,0.096005,96.110295,94.048906,0,0,0,200.080000,0,0,0,0,0,0,0,198.731997,0,0,3.111673,557.707639,557.707639,557.707639,689.018056,541.346979,0,0,0,0,0,0,557.518542,704.895069,7
0,0,0,0,1,1731.181250,0.483979,0,0,0,0,0,0,0,0,1.964658,0,0,0,0,0.299074,0.299074,0,0.096082,96.110295,94.049557,0,0,0,199.959948,0,0,0,0,0,0,0,198.583750,0,0,3.110962,557.518542,557.518542,557.518542,688.909514,541.272986,0,0,0,0,0,0,557.361597,704.776667,7
0,0,0,0,1,1551.031944,0.484376,0,0,0,0,0,0,0,0,1.963947,0,0,0,0,0.298967,0.298967,0,0.083293,96.117066,94.069818,0,0,0,199.844201,0,0,0,0,0,0,0,198.434757,0,0,3.115273,557.361597,557.361597,557.361597,688.789722,541.187222,0,0,0,0,0,0,557.225903,704.646042,6
0,0,0,0,1,1370.410833,0.484818,0,0,0,0,0,0,0,0,1.963172,0,0,0,0,0.298849,0.298849,0,0.072448,96.125851,94.090226,0,0,0,199.717309,0,0,0,0,0,0,0,198.272066,0,0,3.119596,557.225903,557.225903,557.225903,688.656875,541.091076,0,0,0,0,0,0,557.104896,704.500417,5
0,0,0,0,1,1189.269861,0.485315,0,0,0,0,0,0,0,0,1.962299,0,0,0,0,0.298717,0.298717,0,0.063254,96.135660,94.110113,0,0,0,199.574913,0,0,0,0,0,0,0,198.089392,0,0,3.123906,557.104896,557.104896,557.104896,688.507847,540.983194,0,0,0,0,0,0,556.993958,704.336042,4
0,0,0,0,1,1007.547569,0.485881,0,0,0,0,0,0,0,0,1.961301,0,0,0,0,0.298565,0.298565,0,0.055370,96.146519,94.129852,0,0,0,199.412292,0,0,0,0,0,0,0,197.880816,0,0,3.128184,556.993958,556.993958,556.993958,688.338264,540.860590,0,0,0,0,0,0,556.889514,704.147361,3
0,0,0,0,1,825.162639,0.486540,0,0,0,0,0,0,0,0,1.960133,0,0,0,0,0.298388,0.298388,0,0.048576,96.158420,94.149714,0,0,0,199.222344,0,0,0,0,0,0,0,197.637448,0,0,3.132405,556.889514,556.889514,556.889514,688.141597,540.718785,0,0,0,0,0,0,556.788819,703.926181,2
0,0,0,0,1,642.017778,0.487322,0,0,0,0,0,0,0,0,1.958565,0,0,0,0,0.298150,0.298150,0,0.048562,96.156319,94.149193,0,0,0,198.963576,0,0,0,0,0,0,0,197.315920,0,0,3.131552,556.788819,556.788819,556.788819,687.909375,540.562361,0,0,0,0,0,0,556.690035,703.659306,2
0,0,0,55,1,457.980729,0.488282,0,0,0,0,0,0,0,0,1.956218,0,0,0,0,0.297794,0.297794,0,0.072719,96.117674,94.088741,0,0,0,198.571667,0,0,0,0,0,0,0,196.848559,0,0,3.115611,556.690035,556.690035,556.690035,687.627083,540.396250,0,0,0,0,0,0,556.592222,703.324444,5
413357.191111,367857.635556,783740.515556,346,1,331.660417,0.485935,0.354147,0.445759,0.486706,0.243611,0.259090,0.262078,0.254195,0.260996,1.912731,87.585738,80.777991,80.007264,87.585808,0.298484,0.298484,0.080601,0.131782,96.077053,91.894905,0.648080,1.489554,56.946398,198.041884,15.879249,15.730808,17.188967,82.486898,27.423642,26.646889,28.416371,197.727326,49.696623,62.347995,3.094871,623.586007,623.599097,623.474861,688.179618,540.770104,580.890451,584.343003,584.329931,651.361181,651.361181,651.361181,556.529375,703.226389,9
396741.191111,389222.186667,792063.502222,857,1,578.817222,0.464107,0.472650,0.617696,0.624025,0.325611,0.788225,0.790341,0.783211,0.791125,1.509007,920.112751,830.565405,857.149762,920.113487,0.306674,0.306674,0.846293,0.265663,96.188177,86.415842,6.804662,1.193005,577.044514,197.914427,157.723021,162.635208,174.250642,639.196871,210.021067,208.151876,221.023947,207.254358,503.872535,0,3.077273,707.027222,706.901389,706.616042,691.391042,542.220625,571.771840,579.493993,579.619896,730,730,730,556.786979,704.532708,13
431308.195556,432946.808889,717560.604444,937,1,944.923958,0.456569,0.521935,0.629949,0.627373,0.393393,0.815142,0.816659,0.811316,0.817452,1.462667,1146.979714,1043.500608,1093.948371,1146.980631,0.318606,0.318606,1.065883,0.642796,100.764115,88.892561,8.570286,1.195810,721.102014,206.978385,196.642656,205.880208,215.576042,773.591467,254.584764,254.506951,264.499733,220.698750,630.610208,0,3.064274,706.138542,705.943611,705.746806,691.711111,539.329340,572.258264,580.648472,580.843403,730,730,730,557.033368,704.767153,16
445868.551111,471612.977778,664048.284444,981,1,1353.029444,0.451810,0.544560,0.634276,0.606540,0.440303,0.828763,0.827987,0.827250,0.831051,1.620292,1270.577541,1184.216572,1235.906016,1270.578557,0.352938,0.352938,1.197748,1.240647,102.874089,89.186892,9.630560,1.195700,806.544167,218.168958,222.062118,231.475156,237.781910,844.874738,277.430347,280.617067,286.827342,227.693368,700.217361,0,3.050054,705.647708,705.468333,705.351667,691.500347,550.056181,576.472014,581.385660,581.565000,730,730,730,558.075208,704.752292,19
452606.897778,517269.404444,611670.400000,996,1,1782.081111,0.448488,0.556075,0.636260,0.569249,0.485601,0.834151,0.831890,0.834525,0.836039,1.694238,1328.550558,1258.533985,1313.084073,1328.551621,0.369042,0.369042,1.265817,1.510245,101.478151,86.900148,10.177873,1.195645,846.024028,220.118576,234.187951,244.042726,246.834497,875.940124,286.823662,293.277084,295.839396,226.267188,730.686181,0,3.047551,705.539236,705.360694,705.311181,691.479792,557.260556,579.978681,582.535972,582.714514,730,730,730,559.981319,704.732778,20
454680.924444,564330.133333,562503.822222,994,1,2216.045417,0.447656,0.559056,0.636706,0.527124,0.528325,0.833741,0.831432,0.835045,0.834747,1.708894,1340.021728,1278.151106,1340.000203,1340.022800,0.372229,0.372229,1.284810,1.893503,101.237908,86.109280,10.330585,1.195645,849.046458,219.572448,235.125868,246.170000,246.174045,878.850347,287.761244,295.687271,295.401796,226.151319,732.751667,0,3.047289,705.744653,705.547431,705.547361,691.673056,558.723160,581.899444,584.236667,584.433889,730,730,730,562.554965,704.779167,21
451426.026667,613716.764444,516410.346667,1000,1,2651.382222,0.446864,0.554385,0.637383,0.482167,0.567656,0.832051,0.830338,0.833864,0.831950,1.734312,1359.923674,1291.416500,1359.924762,1346.077521,0.377757,0.377757,1.297777,1.887983,101.062708,85.809931,10.434844,1.195645,844.742014,219.236719,233.938802,245.983646,243.550781,876.789120,287.731520,295.914116,293.143467,226.159861,729.547361,0,3.053795,706.067431,705.854583,705.896875,691.967361,561.024618,583.646111,586.487500,586.700347,730,730,730,566.662604,704.883264,21
443963.982222,664978.417778,472579.057778,964,1,2995.639167,0.450559,0.542101,0.636464,0.436271,0.602368,0.820181,0.821541,0.821322,0.817681,1.651243,1294.744257,1198.077087,1294.745293,1267.579562,0.359651,0.359651,1.221171,1.879451,102.992986,88.447760,9.818889,1.195645,698.307986,214.629965,212.212743,228.830295,224.164757,826.480284,272.394702,279.667022,274.418524,228.589149,677.866944,0,3.064172,706.950000,706.641042,706.725833,692.592014,553.366285,582.220764,589.712569,590.021528,730,730,730,569.935035,705.063889,21
427061.013333,722043.520000,433380.373333,888,0.473768,3009.068889,0.477258,0.245791,0.300873,0.182861,0.296356,0.697855,0.712092,0.693391,0.688082,2.018290,454.649679,399.477534,454.650043,440.198199,0.345225,0.345225,0.420419,1.530969,113.989809,106.493351,3.380405,0.566798,270.008351,227.878941,71.340842,80.946562,78.433759,345.396373,114.100187,117.246071,114.050107,238.843247,241.023038,0,3.077540,711.345208,710.914583,711.022917,691.420764,538.723889,568.937361,588.589792,589.020486,730,730,730,563.553299,705.315625,20
382697.813333,781539.128889,384240.426667,748,1,3033.209167,0.465393,0.471188,0.632057,0.317335,0.623898,0.765048,0.771257,0.764115,0.759774,1.583928,773.256296,707.061109,773.256915,744.896596,0.305775,0.305775,0.722473,0.560293,96.167856,87.043932,5.809086,1.170620,265.509705,195.910243,129.427431,141.216076,136.169392,545.758258,180.931324,185.511396,179.315538,206.638003,417.535694,0,3.076953,708.561806,708.225278,708.366319,692.389167,543.186493,573.765486,584.991458,585.327986,730,730,730,563.055590,705.367847,17
411800.675556,787730.915556,363491.697778,304,1,2931.858056,0.475971,0.338733,0.430441,0.227518,0.475855,0.557164,0.570659,0.554233,0.546602,1.893823,158.642341,149.514371,158.642468,151.173000,0.301517,0.301517,0.149128,0.301390,96.066892,91.490990,1.199073,1.181620,102.099184,199.818507,28.427507,30.127934,28.736660,160.952213,53.885787,54.483764,52.582662,201.833611,89.688872,0,3.090859,713.679792,713.504444,713.647292,691.134722,542.767049,567.112917,579.375799,579.551181,730,730,730,560.815035,705.420208,14
0,0,0,0,1,2754.090278,0.482249,0,0,0,0,0,0,0,0,1.967960,0,0,0,0,0.299575,0.299575,0,0.253902,96.092413,93.870556,0,0,0,200.496215,0,0,0,0,0,0,0,199.258750,0,0,3.089136,560.815035,560.815035,560.815035,689.433889,541.646042,0,0,0,0,0,0,559.588924,705.343264,13
0,0,0,0,1,2576.026111,0.482499,0,0,0,0,0,0,0,0,1.967476,0,0,0,0,0.299502,0.299502,0,0.212441,96.091814,93.911901,0,0,0,200.412066,0,0,0,0,0,0,0,199.154635,0,0,3.091622,559.588924,559.588924,559.588924,689.358056,541.596424,0,0,0,0,0,0,558.891215,705.261319,12
0,0,0,0,1,2397.649167,0.482765,0,0,0,0,0,0,0,0,1.966961,0,0,0,0,0.299424,0.299424,0,0.179043,96.091094,93.945087,0,0,0,200.321753,0,0,0,0,0,0,0,199.043299,0,0,3.094992,558.891215,558.891215,558.891215,689.277083,541.543750,0,0,0,0,0,0,558.434931,705.173611,11
0,0,0,0,1,2218.940556,0.483051,0,0,0,0,0,0,0,0,1.966417,0,0,0,0,0.299341,0.299341,0,0.151921,96.090868,93.972535,0,0,0,200.226510,0,0,0,0,0,0,0,198.924878,0,0,3.098790,558.434931,558.434931,558.434931,689.190208,541.487049,0,0,0,0,0,0,558.108438,705.079375,10
0,0,0,0,1,2039.879861,0.483360,0,0,0,0,0,0,0,0,1.965826,0,0,0,0,0.299252,0.299252,0,0.129621,96.089861,93.994418,0,0,0,200.122049,0,0,0,0,0,0,0,198.795764,0,0,3.102820,558.108438,558.108438,558.108438,689.096597,541.426771,0,0,0,0,0,0,557.859549,704.977431,9
0,0,0,0,1,1860.445000,0.483706,0,0,0,0,0,0,0,0,1.965166,0,0,0,0,0.299152,0.299152,0,0.111482,96.108047,94.031406,0,0,0,200.044427,0,0,0,0,0,0,0,198.691094,0,0,3.106982,557.859549,557.859549,557.859549,688.992083,541.330035,0,0,0,0,0,0,557.657014,704.866458,8
0,0,0,0,1,1680.611389,0.484076,0,0,0,0,0,0,0,0,1.964424,0,0,0,0,0.299039,0.299039,0,0.111583,96.108056,94.032049,0,0,0,199.922552,0,0,0,0,0,0,0,198.539167,0,0,3.106232,557.657014,557.657014,557.657014,688.880903,541.254201,0,0,0,0,0,0,557.488229,704.745069,8
0,0,0,0,1,1500.345278,0.484484,0,0,0,0,0,0,0,0,1.963607,0,0,0,0,0.298915,0.298915,0,0.111695,96.108056,94.032752,0,0,0,199.788628,0,0,0,0,0,0,0,198.372135,0,0,3.105525,557.488229,557.488229,557.488229,688.758681,541.170833,0,0,0,0,0,0,557.342778,704.610972,8
0,0,0,0,1,1319.600278,0.484935,0,0,0,0,0,0,0,0,1.962743,0,0,0,0,0.298784,0.298784,0,0.096283,96.110304,94.051276,0,0,0,199.642917,0,0,0,0,0,0,0,198.192049,0,0,3.109815,557.342778,557.342778,557.342778,688.622847,541.077500,0,0,0,0,0,0,557.213611,704.461042,7
0,0,0,0,1,1138.331319,0.485447,0,0,0,0,0,0,0,0,1.961723,0,0,0,0,0.298629,0.298629,0,0.096391,96.110304,94.052188,0,0,0,199.475069,0,0,0,0,0,0,0,197.983299,0,0,3.109111,557.213611,557.213611,557.213611,688.470069,540.973368,0,0,0,0,0,0,557.095972,704.291250,7
0,0,0,0,1,956.466597,0.486031,0,0,0,0,0,0,0,0,1.960608,0,0,0,0,0.298460,0.298460,0,0.083497,96.113351,94.069245,0,0,0,199.293542,0,0,0,0,0,0,0,197.751285,0,0,3.113358,557.095972,557.095972,557.095972,688.295000,540.852917,0,0,0,0,0,0,556.985660,704.095347,6
0,0,0,0,1,773.924722,0.486716,0,0,0,0,0,0,0,0,1.959244,0,0,0,0,0.298253,0.298253,0,0.083598,96.112786,94.069948,0,0,0,199.068247,0,0,0,0,0,0,0,197.472118,0,0,3.112559,556.985660,556.985660,556.985660,688.091528,540.714757,0,0,0,0,0,0,556.880139,703.864375,6
0,0,0,96,1,590.589375,0.487542,0,0,0,0,0,0,0,0,1.957526,0,0,0,0,0.297992,0.297992,0,0.112527,96.108082,94.038030,0,0,0,198.791024,0,0,0,0,0,0,0,197.127951,0,0,3.101697,556.880139,556.880139,556.880139,687.848125,540.550486,0,0,0,0,0,0,556.776736,703.583542,8
412622.524444,366910.862222,784186.915556,407,1,482.082153,0.483482,0.358781,0.452218,0.493581,0.246545,0.350272,0.354016,0.344836,0.351965,1.888169,141.534854,130.670327,129.907343,141.534968,0.299253,0.299253,0.130495,0.216815,96.081298,91.503672,1.049256,1.423390,91.643672,198.187405,25.534275,25.388338,27.610130,125.836791,41.852342,40.619876,43.364573,198.743516,79.998056,62.207552,3.081284,642.100295,642.110920,641.954635,688.816458,541.174566,578.248802,582.701962,582.691337,668.050851,668.050851,668.050851,556.729479,703.651215,12
398310.542222,389975.146667,791478.826667,852,1,736.512500,0.463989,0.474128,0.617887,0.625620,0.327139,0.787899,0.790068,0.782898,0.790731,1.508817,918.974894,829.492891,856.621327,918.975629,0.306549,0.306549,0.845416,0.461325,96.160156,86.198073,6.797612,1.194325,575.789236,197.830851,157.338681,162.345642,173.835399,638.157013,209.686489,207.867698,220.602791,207.246597,502.843299,0,3.063265,707.059653,706.931250,706.648819,691.475139,542.253472,571.875243,579.668750,579.797153,730,730,730,557.001389,704.631944,16
432459.555556,433292.515556,716008.817778,931,1,1098.769792,0.456757,0.522602,0.629145,0.627720,0.394638,0.814232,0.815835,0.810407,0.816456,1.454555,1140.616691,1037.814164,1088.367488,1140.617604,0.316838,0.316838,1.060177,1.046390,99.958819,87.737656,8.524407,1.195810,716.482569,205.436493,195.361024,204.608177,214.150972,769.593102,253.306382,253.219431,263.067289,218.844653,626.649722,0,3.049988,706.190347,705.994375,705.799792,691.780625,539.801111,572.350625,580.811042,581.007049,730,730,730,557.271771,704.823403,19
446656.071111,471753.280000,663118.008889,975,1,1502.709444,0.452168,0.545018,0.633719,0.606900,0.441249,0.827813,0.827244,0.826228,0.829967,1.611442,1263.634884,1174.989661,1229.334159,1263.635895,0.351010,0.351010,1.190387,1.898052,103.072778,88.796319,9.571374,1.195590,800.652014,217.805295,220.079896,229.965122,236.197049,840.412373,275.977991,279.149387,285.284996,227.952639,695.719444,0,3.040795,705.713750,705.524375,705.408542,691.579236,549.174167,576.211806,581.558056,581.747396,730,730,730,558.311285,704.810833,21
453355.768889,517344.035556,610846.648889,994,1,1930.854861,0.448304,0.556426,0.635603,0.569550,0.486548,0.833705,0.831306,0.834151,0.835657,1.693370,1327.866943,1261.187853,1312.605732,1327.868006,0.368852,0.368852,1.266322,2.241176,101.497318,86.185139,10.181930,1.195700,845.229653,220.037708,234.348976,243.625017,246.376024,874.733653,286.425369,292.885316,295.422933,226.402882,729.290069,0,3.038286,705.563819,705.395833,705.347083,691.546528,557.187326,580.613646,582.747431,582.915417,730,730,730,560.382535,704.786042,22
455378.062222,564175.111111,561961.955556,992,1,2363.776667,0.447510,0.559372,0.636056,0.527600,0.529130,0.833304,0.831062,0.834582,0.834268,1.709511,1340.500701,1277.007639,1340.501774,1340.454682,0.372362,0.372362,1.284777,2.244249,101.286163,85.806441,10.330319,1.195645,847.092778,219.466458,234.373056,245.684566,245.676181,877.577956,287.328729,295.277280,294.971982,226.332899,731.306875,0,3.038424,705.805278,705.603264,705.603403,691.753958,558.776354,582.057014,584.577222,584.779236,730,730,730,563.285903,704.831597,23
452130.453333,613332.053333,516089.706667,845,1,2711.734722,0.456635,0.554659,0.636701,0.482717,0.568284,0.804880,0.807134,0.804642,0.802865,1.433104,1106.732879,1011.463209,1106.733764,1096.615672,0.310726,0.310726,1.043753,1.915043,96.093576,83.157378,8.392351,1.195700,680.714167,195.976545,183.686267,200.488681,198.706493,741.253262,243.251591,250.175502,247.826204,210.438455,596.609167,0,3.040914,707.152083,706.794792,706.831458,692.562639,543.506944,576.363160,586.133819,586.491111,730,730,730,563.638125,705.051042,24
444661.653333,664479.502222,472376.711111,660,1,2916.139444,0.464583,0.542383,0.635845,0.436807,0.602915,0.769064,0.774238,0.767787,0.765166,1.574817,803.510993,734.479521,803.511635,787.572541,0.306920,0.306920,0.755059,1.907671,96.110425,85.361198,6.071089,1.195645,495.958646,195.850521,134.246493,146.519635,143.688828,566.139876,186.605671,191.564338,187.969867,206.874792,435.385938,0,3.047182,708.430208,708.090694,708.166806,692.378542,543.627465,574.286840,585.207917,585.547431,730,730,730,563.443646,705.291181,23
428057.422222,720948.480000,433441.031111,863,1,3030.760556,0.458346,0.519210,0.634134,0.386833,0.625898,0.798208,0.801984,0.798570,0.794071,1.445304,1056.326558,964.696001,1056.327403,1024.282735,0.308364,0.308364,0.988730,1.904776,96.106033,83.609661,7.949935,1.196360,383.116771,195.602951,175.255434,191.425469,185.775955,709.059698,234.257653,240.679058,234.123004,209.680052,565.980174,0,3.051796,707.359444,707.002014,707.123889,692.760069,542.981424,575.855382,586.084236,586.441597,730,730,730,563.789757,705.322708,22
383567.111111,781543.537778,384857.244444,351,1,2997.725833,0.473894,0.472117,0.632609,0.318221,0.624687,0.652426,0.663192,0.650402,0.643683,1.825317,303.419022,278.042474,303.419265,290.830356,0.303202,0.303202,0.283217,0.711389,96.507795,90.522101,2.277219,1.171775,190.504757,199.066684,51.963772,56.597500,54.300117,256.850062,85.169387,87.294960,84.385724,203.648611,167.578142,0,3.072697,711.839167,711.554653,711.693194,691.559514,542.824444,569.131806,581.950590,582.235104,730,730,730,561.550764,705.464167,18
411333.226667,787723.804444,362740.480000,68,1,2824.739167,0.477900,0.341691,0.434479,0.229387,0.480352,0.220293,0.226254,0.220016,0.214609,1.969245,13.553174,13.202249,13.553185,12.752352,0.300859,0.300859,0.012825,0.301610,96.049201,92.494479,0.103124,1.180740,9.210020,201.389826,2.631474,2.700534,2.542899,36.288344,12.152652,12.287151,11.848542,200.981910,7.995755,0,3.087252,719.469861,719.417986,719.538125,690.667708,542.492639,565.031875,572.080903,572.132813,730,730,730,559.681979,705.345903,14
0,0,0,0,1,2646.842500,0.482487,0,0,0,0,0,0,0,0,1.967499,0,0,0,0,0.299505,0.299505,0,0.212433,96.091814,93.911884,0,0,0,200.415903,0,0,0,0,0,0,0,199.159410,0,0,3.091734,559.681979,559.681979,559.681979,689.361528,541.598819,0,0,0,0,0,0,558.894931,705.266042,12
0,0,0,0,1,2468.640000,0.482746,0,0,0,0,0,0,0,0,1.966999,0,0,0,0,0.299430,0.299430,0,0.179033,96.091094,93.945061,0,0,0,200.327917,0,0,0,0,0,0,0,199.050955,0,0,3.094965,558.894931,558.894931,558.894931,689.282708,541.547569,0,0,0,0,0,0,558.403194,705.180694,11
0,0,0,0,1,2290.108472,0.483021,0,0,0,0,0,0,0,0,1.966507,0,0,0,0,0.299355,0.299355,0,0.129503,96.089878,93.993863,0,0,0,200.234132,0,0,0,0,0,0,0,198.935017,0,0,3.103694,558.403194,558.403194,558.403194,689.198472,541.496250,0,0,0,0,0,0,558.061840,705.088958,9
0,0,0,0,1,2111.239028,0.483324,0,0,0,0,0,0,0,0,1.965898,0,0,0,0,0.299262,0.299262,0,0.129609,96.089870,93.994358,0,0,0,200.133802,0,0,0,0,0,0,0,198.810365,0,0,3.102723,558.061840,558.061840,558.061840,689.107292,541.434062,0,0,0,0,0,0,557.806632,704.990139,9
0,0,0,0,1,1932.005694,0.483659,0,0,0,0,0,0,0,0,1.965259,0,0,0,0,0.299166,0.299166,0,0.111469,96.108047,94.031319,0,0,0,200.059740,0,0,0,0,0,0,0,198.710191,0,0,3.106883,557.806632,557.806632,557.806632,689.006042,541.339583,0,0,0,0,0,0,557.601944,704.882986,8
0,0,0,0,1,1752.385694,0.484017,0,0,0,0,0,0,0,0,1.964543,0,0,0,0,0.299057,0.299057,0,0.111567,96.108056,94.031944,0,0,0,199.942135,0,0,0,0,0,0,0,198.563576,0,0,3.106141,557.601944,557.601944,557.601944,688.898750,541.266389,0,0,0,0,0,0,557.433229,704.765972,8
0,0,0,0,1,1572.342083,0.484407,0,0,0,0,0,0,0,0,1.963800,0,0,0,0,0.298944,0.298944,0,0.096172,96.110295,94.050330,0,0,0,199.817813,0,0,0,0,0,0,0,198.408177,0,0,3.110432,557.433229,557.433229,557.433229,688.781042,541.185347,0,0,0,0,0,0,557.288924,704.637083,7
0,0,0,0,1,1391.843056,0.484841,0,0,0,0,0,0,0,0,1.962931,0,0,0,0,0.298812,0.298812,0,0.096263,96.110304,94.051102,0,0,0,199.673993,0,0,0,0,0,0,0,198.230469,0,0,3.109756,557.288924,557.288924,557.288924,688.650972,541.096667,0,0,0,0,0,0,557.161840,704.493819,7
0,0,0,0,1,1210.834583,0.485328,0,0,0,0,0,0,0,0,1.962024,0,0,0,0,0.298675,0.298675,0,0.083410,96.114922,94.069488,0,0,0,199.526892,0,0,0,0,0,0,0,198.041007,0,0,3.114060,557.161840,557.161840,557.161840,688.504722,540.994583,0,0,0,0,0,0,557.046215,704.332431,6
0,0,0,0,1,1029.254583,0.485883,0,0,0,0,0,0,0,0,1.961023,0,0,0,0,0.298523,0.298523,0,0.072531,96.123342,94.089783,0,0,0,199.362865,0,0,0,0,0,0,0,197.832118,0,0,3.118337,557.046215,557.046215,557.046215,688.338542,540.876146,0,0,0,0,0,0,556.938194,704.147500,5
0,0,0,0,1,847.024792,0.486527,0,0,0,0,0,0,0,0,1.959858,0,0,0,0,0.298346,0.298346,0,0.063305,96.132674,94.109514,0,0,0,199.172378,0,0,0,0,0,0,0,197.589583,0,0,3.122560,556.938194,556.938194,556.938194,688.146389,540.739375,0,0,0,0,0,0,556.834826,703.931389,4
0,0,0,0,1,664.050417,0.487290,0,0,0,0,0,0,0,0,1.958329,0,0,0,0,0.298114,0.298114,0,0.063337,96.130799,94.109141,0,0,0,198.920347,0,0,0,0,0,0,0,197.276372,0,0,3.121717,556.834826,556.834826,556.834826,687.919931,540.586632,0,0,0,0,0,0,556.733993,703.671806,4
0,0,0,241,1,480.151354,0.488242,0,0,0,0,0,0,0,0,1.956649,0,0,0,0,0.297860,0.297860,0,0.084574,96.155208,94.113984,0,0,0,198.663490,0,0,0,0,0,0,0,196.941528,0,0,3.110773,556.733993,556.733993,556.733993,687.639861,540.374444,0,0,0,0,0,0,556.631701,703.347569,6
411956.435556,366030.497778,784565.546667,636,1.000000,452.117361,0.478821,0.363392,0.458591,0.500403,0.249484,0.537733,0.542324,0.531316,0.539559,1.787138,347.533669,319.227850,320.217817,347.533947,0.301104,0.301104,0.320297,0.138221,96.131612,90.316519,2.575362,1.314374,222.122257,197.885473,61.616554,61.803129,66.945048,271.625120,90.372711,87.618836,93.633582,200.796589,194.224566,62.089523,3.096132,671.674297,671.665929,671.442630,689.663715,541.685677,574.211997,580.734948,580.743351,695.796337,695.796337,695.796337,556.657769,703.921823,9.000000
399850.737778,390734.542222,790610.560000,797,1,695.171319,0.465386,0.475658,0.618096,0.627130,0.328759,0.780223,0.782694,0.775351,0.782623,1.541673,852.190578,770.490690,795.288814,852.191260,0.305960,0.305960,0.784688,0.262859,96.102474,86.793194,6.309328,1.195425,535.661979,197.937813,146.476094,151.064913,161.577969,599.430116,196.975520,195.297973,207.156640,206.500729,467.721563,0,3.078770,707.344792,707.219722,706.944861,691.612153,542.579618,571.575174,579.329792,579.454861,730,730,730,556.937708,704.872986,13
433611.164444,433637.724444,714462.222222,874,1,1023.896458,0.459328,0.523258,0.628339,0.628055,0.395878,0.804821,0.806580,0.801134,0.806750,1.443040,1056.516899,965.988723,1009.056333,1056.517744,0.308047,0.308047,0.983831,0.456541,96.100356,85.094418,7.910545,1.195810,666.513542,198.343177,182.263872,190.163420,198.856302,723.360498,238.125618,238.032604,247.202258,209.219531,582.193750,0,3.065388,706.474722,706.296806,706.108125,692.007778,542.336319,572.587986,580.462986,580.640868,730,730,730,557.288368,705.056042,16
447451.164444,471900.017778,662174.008889,902,1,1389.848056,0.456159,0.545469,0.633143,0.607246,0.442200,0.815802,0.816991,0.813515,0.816900,1.464633,1148.513817,1050.329650,1117.425249,1148.514736,0.319032,0.319032,1.076252,1.092628,100.911432,88.504922,8.653664,1.195590,725.873194,207.268924,197.327344,209.572535,215.238229,778.131271,255.537209,258.476391,264.117689,221.220052,634.803889,0,3.051453,706.180417,705.925000,705.811042,692.006875,539.503854,572.637708,581.107951,581.363403,730,730,730,557.570799,705.078194,19
454108.480000,517423.608889,610014.293333,924,1,1774.736111,0.454410,0.556772,0.634939,0.569839,0.487500,0.822736,0.822944,0.821996,0.823269,1.540967,1208.367170,1109.791150,1193.802595,1208.368137,0.335658,0.335658,1.139784,1.497670,103.729870,90.331102,9.164491,1.195645,766.281944,214.713906,207.843785,223.120903,225.765903,813.638684,266.418187,272.439733,274.780747,228.273802,669.410139,0,3.047094,705.992431,705.689306,705.638611,691.897639,542.583403,573.606389,581.578333,581.881528,730,730,730,558.187951,705.049931,20
456078.577778,564020.160000,561416.604444,924,1,2161.639583,0.454099,0.559683,0.635407,0.528064,0.529933,0.823260,0.823465,0.823361,0.822954,1.547223,1213.266963,1119.685162,1212.508861,1213.267934,0.337019,0.337019,1.150704,1.884419,103.748689,89.869097,9.252300,1.195645,770.752708,214.760521,208.902656,225.715660,225.852951,817.876196,267.770987,275.203076,274.902151,228.471476,673.323264,0,3.043550,706.041319,705.711042,705.708403,691.935000,543.120382,574.108056,582.146632,582.476944,730,730,730,558.997535,705.046597,21
452839.715556,612943.857778,515767.680000,908,1,2534.180278,0.454833,0.554929,0.636009,0.483264,0.568908,0.818812,0.820196,0.819045,0.817196,1.508957,1183.254044,1083.365370,1183.254991,1172.323229,0.328682,0.328682,1.116195,2.217640,103.321571,89.424505,8.974824,1.195645,744.921667,211.846719,201.368767,219.394219,217.424045,796.904604,261.513298,268.961938,266.429387,227.163663,652.509028,0,3.040556,706.288611,705.926042,705.964375,692.084028,540.267604,573.262639,582.708958,583.071528,730,730,730,559.590799,705.088333,22
445363.200000,663980.800000,472170.204444,869,1,2873.400556,0.457541,0.542658,0.635214,0.437338,0.603459,0.807975,0.810430,0.808372,0.805122,1.446459,1097.342736,1009.527484,1097.343614,1074.870035,0.311979,0.311979,1.032755,1.581564,97.814948,85.287361,8.303923,1.195645,688.610903,200.360330,187.364462,203.194566,199.147448,745.793778,245.840942,252.343982,247.608818,213.784063,602.579931,0,3.047041,706.656250,706.318125,706.402431,692.301875,541.430000,573.766979,582.934514,583.272639,730,730,730,560.545347,705.172083,21
429052.622222,719852.231111,433498.524444,788,1,3030.216389,0.462113,0.519611,0.633200,0.387687,0.626257,0.787469,0.791108,0.787684,0.783614,1.503588,933.008198,859.244144,933.008944,904.904072,0.306920,0.306920,0.875522,1.164580,96.133377,85.229227,7.039681,1.196305,444.531563,196.763559,159.280851,172.573038,167.512691,647.920996,214.080640,219.912800,213.927538,208.030052,510.219306,0,3.054343,707.424583,707.100278,707.221181,692.279514,542.785347,573.968611,583.120764,583.445069,730,730,730,561.580139,705.247500,20
384475.591111,781523.128889,385455.182222,625,1,3032.941944,0.468892,0.473027,0.633058,0.319105,0.625482,0.744418,0.750375,0.743983,0.738896,1.658585,621.969422,573.717516,621.969920,598.372113,0.304481,0.304481,0.582409,0.562110,96.175790,88.099280,4.682893,1.172930,240.253993,196.873229,106.813724,115.563620,111.287092,458.674453,152.122204,155.867591,150.684640,205.112708,341.451806,0,3.071848,709.086806,708.789167,708.932153,691.976389,543.058993,572.481181,582.493333,582.790972,730,730,730,561.376875,705.312986,17
410922.453333,787676.017778,362027.982222,194,1,2894.757778,0.477379,0.344624,0.438433,0.231254,0.484808,0.457708,0.469732,0.455836,0.447556,1.932295,82.824805,79.192725,82.824871,78.417184,0.301031,0.301031,0.078052,0.301644,96.049531,92.008212,0.627579,1.179805,54.620352,200.651563,15.386370,16.079442,15.238300,104.338791,34.951384,35.337689,34.049718,201.201736,47.765122,0,3.086476,715.312639,715.191944,715.339028,690.777569,542.554375,565.794965,576.064236,576.184931,730,730,730,559.531319,705.293542,14
0,0,0,0,1,2717.119444,0.482650,0,0,0,0,0,0,0,0,1.967170,0,0,0,0,0.299455,0.299455,0,0.212545,96.091814,93.912101,0,0,0,200.361649,0,0,0,0,0,0,0,199.092031,0,0,3.091144,559.531319,559.531319,559.531319,689.312292,541.565174,0,0,0,0,0,0,558.690000,705.215625,12
0,0,0,0,1,2539.176944,0.482900,0,0,0,0,0,0,0,0,1.966721,0,0,0,0,0.299387,0.299387,0,0.151855,96.090877,93.972300,0,0,0,200.276476,0,0,0,0,0,0,0,198.986927,0,0,3.099304,558.690000,558.690000,558.690000,689.235556,541.518021,0,0,0,0,0,0,558.192431,705.132361,10
0,0,0,0,1,2360.918611,0.483171,0,0,0,0,0,0,0,0,1.966206,0,0,0,0,0.299309,0.299309,0,0.129555,96.089870,93.994115,0,0,0,200.184549,0,0,0,0,0,0,0,198.873403,0,0,3.103059,558.192431,558.192431,558.192431,689.153403,541.465521,0,0,0,0,0,0,557.858021,705.043264,9
0,0,0,0,1,2182.327778,0.483473,0,0,0,0,0,0,0,0,1.965634,0,0,0,0,0.299223,0.299223,0,0.111418,96.108047,94.030998,0,0,0,200.121285,0,0,0,0,0,0,0,198.786875,0,0,3.107096,557.858021,557.858021,557.858021,689.062222,541.377882,0,0,0,0,0,0,557.609306,704.947292,8
0,0,0,0,1,2003.380972,0.483790,0,0,0,0,0,0,0,0,1.965037,0,0,0,0,0.299132,0.299132,0,0.096042,96.110295,94.049219,0,0,0,200.022778,0,0,0,0,0,0,0,198.661337,0,0,3.111286,557.609306,557.609306,557.609306,688.966319,541.311701,0,0,0,0,0,0,557.415174,704.843472,7
0,0,0,0,1,1824.049444,0.484136,0,0,0,0,0,0,0,0,1.964434,0,0,0,0,0.299041,0.299041,0,0.083264,96.117604,94.069905,0,0,0,199.924497,0,0,0,0,0,0,0,198.534340,0,0,3.115563,557.415174,557.415174,557.415174,688.861806,541.235972,0,0,0,0,0,0,557.255868,704.730347,6
0,0,0,0,1,1644.315139,0.484514,0,0,0,0,0,0,0,0,1.963669,0,0,0,0,0.298924,0.298924,0,0.083310,96.116753,94.069774,0,0,0,199.798194,0,0,0,0,0,0,0,198.377691,0,0,3.114903,557.255868,557.255868,557.255868,688.748403,541.159306,0,0,0,0,0,0,557.120590,704.606319,6
0,0,0,0,1,1464.130972,0.484932,0,0,0,0,0,0,0,0,1.962940,0,0,0,0,0.298814,0.298814,0,0.072457,96.125582,94.090182,0,0,0,199.679132,0,0,0,0,0,0,0,198.224687,0,0,3.119246,557.120590,557.120590,557.120590,688.622569,541.067951,0,0,0,0,0,0,557.001146,704.468819,5
0,0,0,0,1,1283.467222,0.485398,0,0,0,0,0,0,0,0,1.962001,0,0,0,0,0.298671,0.298671,0,0.072493,96.124479,94.089983,0,0,0,199.524132,0,0,0,0,0,0,0,198.032326,0,0,3.118601,557.001146,557.001146,557.001146,688.483403,540.973958,0,0,0,0,0,0,556.893229,704.315000,5
0,0,0,0,1,1102.270972,0.485924,0,0,0,0,0,0,0,0,1.960941,0,0,0,0,0.298511,0.298511,0,0.072534,96.123247,94.089766,0,0,0,199.349479,0,0,0,0,0,0,0,197.815486,0,0,3.117934,556.893229,556.893229,556.893229,688.326528,540.868021,0,0,0,0,0,0,556.793125,704.140278,5
0,0,0,0,1,920.473333,0.486528,0,0,0,0,0,0,0,0,1.959728,0,0,0,0,0.298327,0.298327,0,0.072581,96.121823,94.089514,0,0,0,199.149462,0,0,0,0,0,0,0,197.567031,0,0,3.117223,556.793125,556.793125,556.793125,688.146806,540.746701,0,0,0,0,0,0,556.697847,703.938194,5
0,0,0,0,1,737.980556,0.487237,0,0,0,0,0,0,0,0,1.958307,0,0,0,0,0.298111,0.298111,0,0.072637,96.120165,94.089227,0,0,0,198.915382,0,0,0,0,0,0,0,197.276128,0,0,3.116441,556.697847,556.697847,556.697847,687.936319,540.604722,0,0,0,0,0,0,556.604931,703.698542,5
0,0,0,0,1,554.669653,0.488096,0,0,0,0,0,0,0,0,1.956471,0,0,0,0,0.297832,0.297832,0,0.096948,96.110330,94.056910,0,0,0,198.615660,0,0,0,0,0,0,0,196.908542,0,0,3.105581,556.604931,556.604931,556.604931,687.683403,540.437708,0,0,0,0,0,0,556.512326,703.404931,7
411364.551111,365220.586667,784874.666667,7,1,370.305451,0.489174,0.367969,0.464861,0.507152,0.252422,0,0,0,0,1.954269,0,0,0,0,0.297498,0.297498,0,0.131624,96.089002,92.286068,0,1.717040,0,198.223177,0,0,0,0,0,0,0,196.431094,0,0.283983,3.094551,556.512326,556.512326,556.512326,687.367500,540.249931,592,592,592,592,592,592,556.418437,703.025278,9
401349.053333,391499.595556,789382.755556,621,1,419.149510,0.475053,0.477267,0.618356,0.628550,0.330503,0.618310,0.621008,0.613679,0.620245,1.699458,523.473185,472.851618,488.135541,523.473604,0.302479,0.302479,0.481733,0.262871,96.108039,89.076110,3.873403,1.196195,331.862431,197.501016,90.708707,93.566510,100.164080,385.933938,126.835929,125.762969,133.335040,202.352146,289.975625,60.946832,3.075524,681.530946,681.431849,681.212474,690.083385,541.843290,573.668160,580.444653,580.543750,705.571424,705.571424,705.571424,556.513646,703.977335,13
434762.737778,433982.008889,712921.528889,453,1,494.081076,0.472782,0.523906,0.627531,0.628379,0.397115,0.720888,0.725105,0.716227,0.721332,1.726823,479.284109,440.422002,457.978282,479.284492,0.302934,0.302934,0.447087,0.456115,96.107240,89.133724,3.594826,1.195755,309.826076,198.730608,84.968229,88.273160,92.279227,375.375644,123.590711,123.535404,128.249538,203.280191,270.606076,0,3.063797,709.442153,709.300069,709.133681,691.270556,542.710764,568.867083,577.095729,577.237813,730,730,730,556.670208,705.041597,16
448258.737778,472060.017778,661204.622222,757,1,766.730833,0.462589,0.545911,0.632541,0.607567,0.443162,0.790946,0.792858,0.788607,0.791373,1.506892,925.727605,853.354085,901.619921,925.728346,0.306820,0.306820,0.869951,0.899436,96.142118,85.545260,6.994884,1.195645,592.244167,198.550538,161.796632,170.696597,175.136372,653.571413,214.641209,217.113582,221.816604,207.834722,516.936944,0,3.050399,706.938819,706.717986,706.611389,692.082708,542.652153,572.111840,579.731354,579.952257,730,730,730,556.971771,705.310764,19
454864.746667,517507.768889,609173.902222,615,1,948.114583,0.466500,0.557113,0.634270,0.570116,0.488455,0.768559,0.771080,0.766932,0.767665,1.599696,738.029195,681.977830,729.831458,738.029785,0.305236,0.305236,0.697687,1.548845,96.133533,86.179549,5.609792,1.195645,476.953438,198.665330,129.838464,138.706701,140.224219,541.876907,177.431822,181.449262,182.995804,206.074045,416.453021,0,3.041797,707.858958,707.595764,707.552153,692.125556,542.999931,571.160174,579.112813,579.376042,730,730,730,557.227604,705.609583,21
456781.368889,563865.280000,560868.835556,539,1,1078.220556,0.467904,0.559990,0.634763,0.528517,0.530735,0.753042,0.755646,0.751955,0.751526,1.655439,632.101373,586.820104,632.018955,632.101879,0.304855,0.304855,0.600696,1.904290,96.127118,86.541814,4.829932,1.195645,411.638194,199.096198,111.982734,120.383689,120.399080,477.356053,156.281849,160.628729,160.445493,205.442101,359.458194,0,3.038090,708.464514,708.183194,708.182708,692.222778,543.302951,570.656146,578.763090,579.044410,730,730,730,557.456354,705.867083,22
453553.635556,612551.893333,515444.551111,568,1,1224.547500,0.466845,0.555193,0.635310,0.483808,0.569529,0.758171,0.761287,0.757334,0.755892,1.637618,668.869689,620.718087,668.870224,662.535286,0.305219,0.305219,0.633544,1.904138,96.125859,86.294418,5.094042,1.195645,432.998507,199.129132,118.130061,127.053212,125.880408,498.741156,163.667680,168.331164,166.742329,205.905295,378.120104,0,3.039155,708.280486,707.995208,708.031736,692.434444,543.415764,571.065451,579.175868,579.461146,730,730,730,557.708681,706.038611,22
446069.831111,663479.537778,471961.208889,422,1,1265.542500,0.470158,0.542926,0.634569,0.437869,0.603998,0.714449,0.718901,0.714017,0.710428,1.744946,455.736375,423.658532,455.736740,445.696910,0.303718,0.303718,0.430054,1.541860,96.125859,88.185590,3.457871,1.195590,296.335243,199.875660,81.262969,87.264913,85.387743,362.347307,119.452240,122.598107,120.296951,204.454427,258.873767,0,3.045212,709.719375,709.456667,709.537153,692.311181,543.438403,569.492361,577.989306,578.251979,730,730,730,557.847569,706.240139,21
430046.862222,718755.697778,433552.888889,758,1,1509.542917,0.462357,0.520004,0.632261,0.388534,0.626609,0.784221,0.787353,0.784572,0.780739,1.531711,879.456395,816.288021,879.457099,853.036060,0.306722,0.306722,0.827205,1.154393,96.134583,85.601042,6.651190,1.196250,560.175729,198.872187,153.910069,165.492344,160.651250,623.705884,206.101618,211.679876,205.924373,207.922726,489.126042,0,3.050682,707.270347,706.974653,707.096042,692.854097,543.346181,572.615069,580.577188,580.872917,730,730,730,558.206354,706.187500,20
385429.688889,781474.204444,386030.542222,598,1,1609.965833,0.467925,0.473919,0.633399,0.319991,0.626295,0.741555,0.746642,0.741391,0.736632,1.681828,582.253314,541.879861,582.253779,560.309070,0.304698,0.304698,0.546698,0.556547,96.173811,88.365651,4.395757,1.174030,373.456076,199.425625,103.030417,110.510278,106.446649,440.106738,145.990267,149.538667,144.577813,205.532465,326.369792,0,3.066618,708.882708,708.615069,708.758472,692.595000,543.544097,570.726007,579.323646,579.591285,730,730,730,558.412604,706.321181,17
410570.417778,787587.342222,361354.915556,196,1,1467.611528,0.474459,0.347531,0.442300,0.233119,0.489219,0.464177,0.472680,0.464197,0.455652,1.937523,84.463684,81.484840,84.463752,79.878982,0.301961,0.301961,0.079786,0.247775,96.054844,92.049045,0.641526,1.178980,56.701962,201.883038,16.098895,16.676915,15.787118,106.227742,35.592642,35.985922,34.649180,202.451441,49.316471,0,3.087150,714.977986,714.879306,715.032500,691.697639,543.187222,566.473333,573.434583,573.533333,730,730,730,558.269931,706.255625,13
0,0,0,0,1,1283.811806,0.479729,0,0,0,0,0,0,0,0,1.973128,0,0,0,0,0.300359,0.300359,0,0.177379,96.091806,93.941302,0,0,0,201.339323,0,0,0,0,0,0,0,200.304514,0,0,3.096315,558.269931,558.269931,558.269931,690.198819,542.172847,0,0,0,0,0,0,558.166840,706.101319,11
0,0,0,0,1,1099.450069,0.480243,0,0,0,0,0,0,0,0,1.972105,0,0,0,0,0.300204,0.300204,0,0.150685,96.090972,93.968177,0,0,0,201.164271,0,0,0,0,0,0,0,200.088385,0,0,3.100642,558.166840,558.166840,558.166840,690.041319,542.068229,0,0,0,0,0,0,558.070764,705.925486,10
0,0,0,0,1,914.452500,0.480835,0,0,0,0,0,0,0,0,1.970929,0,0,0,0,0.300026,0.300026,0,0.128737,96.089965,93.990295,0,0,0,200.961667,0,0,0,0,0,0,0,199.839792,0,0,3.104921,558.070764,558.070764,558.070764,689.860347,541.948090,0,0,0,0,0,0,557.979028,705.721250,9
0,0,0,0,1,728.720625,0.481546,0,0,0,0,0,0,0,0,1.969522,0,0,0,0,0.299812,0.299812,0,0.110890,96.108047,94.027630,0,0,0,200.762587,0,0,0,0,0,0,0,199.582222,0,0,3.109121,557.979028,557.979028,557.979028,689.644236,541.775208,0,0,0,0,0,0,557.887049,705.477778,8
0,0,0,0,1,542.101250,0.482401,0,0,0,0,0,0,0,0,1.967855,0,0,0,0,0.299560,0.299560,0,0.095791,96.112674,94.049028,0,0,0,200.488594,0,0,0,0,0,0,0,199.237951,0,0,3.113202,557.887049,557.887049,557.887049,689.384722,541.595451,0,0,0,0,0,0,557.794132,705.176597,7
0,0,0,0,1,354.354097,0.483492,0,0,0,0,0,0,0,0,1.965635,0,0,0,0,0.299223,0.299223,0,0.095979,96.110330,94.048715,0,0,0,200.122014,0,0,0,0,0,0,0,198.783767,0,0,3.112110,557.794132,557.794132,557.794132,689.055903,541.372778,0,0,0,0,0,0,557.697778,704.782500,7
0,0,0,0,1,164.928872,0.484999,0,0,0,0,0,0,0,0,1.962689,0,0,0,0,0.298776,0.298776,0,0.083370,96.115677,94.069618,0,0,0,199.636562,0,0,0,0,0,0,0,198.177135,0,0,3.115668,557.697778,557.697778,557.697778,688.603264,541.061146,0,0,0,0,0,0,557.593021,704.210694,6
0,0,0,0,1,0,0.459424,0,0,0,0,0,0,0,0,1.668607,0,0,0,0,0.253975,0.253975,0,0,67.447244,65.778637,0,0,0,147.715382,0,0,0,0,0,0,0,146.808212,0,0,3.119629,557.593021,557.593021,557.593021,690.374236,562.065451,0,0,0,0,0,0,558.350590,703.232431,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117429,558.350590,558.350590,558.350590,684.145000,546.100000,0,0,0,0,0,0,558.296076,701.858889,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118855,558.296076,558.296076,558.296076,684.145000,546.100000,0,0,0,0,0,0,558.241493,700.486111,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115301,558.241493,558.241493,558.241493,684.145000,546.100000,0,0,0,0,0,0,558.186910,699.115972,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111754,558.186910,558.186910,558.186910,684.145000,546.100000,0,0,0,0,0,0,558.132326,697.748611,4
0,0,0,100,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098250,558.132326,558.132326,558.132326,684.145000,546.100000,0,0,0,0,0,0,558.077951,696.387847,6
410851.582222,364484.728889,785113.386667,656,1,21.655071,0.127870,0.372503,0.471008,0.513807,0.255355,0.554181,0.558521,0.548238,0.555785,1.462194,382.169867,352.114385,352.144736,382.170172,0.254478,0.255036,0.352607,0.044064,25.784852,20.139458,2.835153,1.303984,241.964063,162.061050,67.252244,67.257793,72.849019,292.931200,97.521462,94.376911,101.032827,165.822582,211.348819,62.105443,3.085324,674.391562,674.391319,674.162760,687.773160,544.911050,575.529557,581.737648,581.737908,698.013655,698.013655,698.013655,558.201007,700.858872,10
402810.275556,392268.942222,787845.760000,814,1,292.558681,0.463733,0.478936,0.618647,0.629882,0.332347,0.782778,0.785409,0.777753,0.785171,1.525973,888.586588,801.362024,829.834066,888.587299,0.306613,0.306613,0.817816,0.311823,96.179149,86.568906,6.575696,1.196745,552.664271,197.763385,150.826059,156.040938,166.784583,617.108907,202.846667,201.125778,213.136427,207.402083,483.092222,0,3.077898,707.394792,707.257361,706.986042,692.084514,542.816007,572.605069,580.847986,580.985382,730,730,730,558.425868,705.106042,14
435913.848889,434324.800000,711387.306667,891,1,645.020764,0.457891,0.524544,0.626722,0.628691,0.398347,0.807167,0.808961,0.803441,0.809098,1.425568,1092.574341,997.832937,1044.128124,1092.575215,0.308402,0.308402,1.017352,0.559194,96.068863,84.708273,8.180074,1.195755,682.716042,197.876979,186.505799,194.916076,203.704340,739.201778,243.418169,243.293173,252.490471,209.807292,596.677083,0,3.064870,706.544792,706.360556,706.175069,692.428611,542.588681,573.777500,581.881042,582.065313,730,730,730,558.681354,705.287083,17
449081.991111,472237.795556,660202.240000,930,1,1032.868958,0.454550,0.546341,0.631906,0.607856,0.444137,0.820175,0.821228,0.817924,0.821374,1.534745,1203.475279,1099.441788,1171.164670,1203.476242,0.334299,0.334299,1.127576,1.027949,103.827318,91.002648,9.066332,1.195645,753.413542,214.035573,204.646997,217.612535,223.444913,803.566791,263.913067,266.959076,272.694649,228.417847,659.069167,0,3.060451,706.184653,705.924306,705.811458,692.199514,542.178160,573.948368,582.496701,582.757083,730,730,730,559.012465,705.230208,18
455624.320000,517596.124444,608326.115556,947,1,1438.632222,0.452316,0.557449,0.633596,0.570380,0.489414,0.825939,0.825369,0.825560,0.826889,1.603169,1257.125689,1165.084191,1242.349715,1257.126695,0.349202,0.349202,1.189426,1.236707,103.436181,89.836962,9.563639,1.195700,792.057222,217.069635,216.100417,230.014236,232.671927,834.905102,273.381458,279.579680,281.944000,228.681424,689.586528,0,3.056047,705.992083,705.725833,705.676528,692.064653,548.466701,576.717222,583.020417,583.286667,730,730,730,559.835625,705.160903,19
457484.728889,563710.720000,560320.142222,950,1,1848.131111,0.451591,0.560293,0.634129,0.528957,0.531535,0.826862,0.826157,0.827411,0.827019,1.617737,1268.540840,1183.405352,1268.167177,1268.541854,0.352373,0.352373,1.207525,1.505192,103.143602,89.115868,9.709168,1.195645,799.995903,217.067396,218.357378,233.539253,233.606285,841.807147,275.599129,283.269813,282.938222,228.400365,696.063889,0,3.052949,706.042847,705.756597,705.755347,692.095764,550.011146,577.731389,583.792847,584.079028,730,730,730,560.945174,705.143819,20
454272.071111,612156.160000,515120.640000,932,1,2241.481528,0.453170,0.555452,0.634605,0.484350,0.570145,0.821794,0.822320,0.822472,0.820590,1.576940,1236.540207,1142.915206,1236.541197,1224.730896,0.343484,0.343484,1.169984,1.886417,103.942743,89.876372,9.407321,1.195700,770.911528,215.201441,209.730712,226.408628,224.307205,818.738133,268.679911,276.335947,273.722276,229.368229,672.833125,0,3.050717,706.340208,706.017917,706.057431,692.280694,545.794340,577.001493,584.605000,584.927222,730,730,730,561.793021,705.196319,21
446783.360000,662971.591111,471752.071111,889,1,2599.879167,0.455965,0.543187,0.633907,0.438399,0.604530,0.810520,0.813426,0.810751,0.807383,1.457113,1142.574301,1043.829062,1142.575215,1119.239769,0.317382,0.317382,1.073134,1.308742,100.114722,87.524687,8.628589,1.195590,705.445903,203.762917,191.078073,208.629635,204.486545,763.698631,251.781867,258.384516,253.532231,219.566580,618.988958,0,3.057933,706.822986,706.459375,706.542778,692.592500,540.443403,574.687188,584.970000,585.333611,730,730,730,561.914931,705.304861,20
431040.284444,717659.804444,433604.124444,802,1,2876.767500,0.460975,0.520388,0.631319,0.389375,0.626952,0.789137,0.793009,0.789282,0.785119,1.490773,961.118736,882.648568,961.119505,932.201279,0.307320,0.307320,0.901189,0.892149,96.132283,85.307049,7.246061,1.196250,595.067569,196.363924,162.194583,176.209097,171.048837,660.376036,218.243253,224.109760,218.023022,208.541372,521.128819,0,3.063402,707.501458,707.167431,707.287708,692.618333,543.017882,574.789167,584.413472,584.747500,730,730,730,562.353958,705.452917,19
386438.151111,781392.213333,386578.702222,625,1,2997.501111,0.467938,0.474796,0.633620,0.320882,0.627136,0.744558,0.750782,0.744000,0.738892,1.656966,628.341333,578.943910,628.341836,604.605600,0.304766,0.304766,0.588229,0.559212,96.172049,88.050998,4.729688,1.175185,391.991736,196.962778,107.272604,116.186953,111.906207,461.266951,153.034453,156.709049,151.523467,205.523021,343.446563,0,3.074671,709.149236,708.848403,708.990347,692.332292,543.314201,572.886250,583.204722,583.505556,730,730,730,562.024340,705.637500,17
410278.720000,787457.493333,360721.848889,212,1,2865.653333,0.476177,0.350411,0.446077,0.234983,0.493582,0.480255,0.493079,0.478607,0.469080,1.926937,97.168869,92.528923,97.168947,91.715540,0.301414,0.301414,0.091359,0.249425,96.050061,91.960964,0.734574,1.178155,63.500026,200.833420,17.860002,18.739108,17.705801,115.773360,38.799364,39.228276,37.745720,201.710781,55.611827,0,3.093966,714.947569,714.812917,714.971736,691.141597,542.803507,566.239965,577.076771,577.211389,730,730,730,560.216285,705.628681,13
0,0,0,0,1,2687.356667,0.481588,0,0,0,0,0,0,0,0,1.969340,0,0,0,0,0.299785,0.299785,0,0.178395,96.091120,93.943385,0,0,0,200.714705,0,0,0,0,0,0,0,199.529896,0,0,3.098579,560.216285,560.216285,560.216285,689.633056,541.786771,0,0,0,0,0,0,559.303819,705.549653,11
0,0,0,0,1,2508.755278,0.481843,0,0,0,0,0,0,0,0,1.968856,0,0,0,0,0.299711,0.299711,0,0.151390,96.090911,93.970668,0,0,0,200.628316,0,0,0,0,0,0,0,199.423715,0,0,3.101591,559.303819,559.303819,559.303819,689.555139,541.736111,0,0,0,0,0,0,558.750069,705.465278,10
0,0,0,0,1,2329.832639,0.482116,0,0,0,0,0,0,0,0,1.968333,0,0,0,0,0.299632,0.299632,0,0.129186,96.089913,93.992396,0,0,0,200.534375,0,0,0,0,0,0,0,199.308628,0,0,3.105221,558.750069,558.750069,558.750069,689.471806,541.682778,0,0,0,0,0,0,558.373021,705.374861,9
0,0,0,0,1,2150.571528,0.482421,0,0,0,0,0,0,0,0,1.967752,0,0,0,0,0.299544,0.299544,0,0.111130,96.108047,94.029167,0,0,0,200.469288,0,0,0,0,0,0,0,199.220139,0,0,3.109162,558.373021,558.373021,558.373021,689.379236,541.594271,0,0,0,0,0,0,558.091424,705.277361,8
0,0,0,0,1,1970.953194,0.482743,0,0,0,0,0,0,0,0,1.967103,0,0,0,0,0.299445,0.299445,0,0.111218,96.108047,94.029722,0,0,0,200.362622,0,0,0,0,0,0,0,199.087378,0,0,3.108290,558.091424,558.091424,558.091424,689.282083,541.527951,0,0,0,0,0,0,557.871701,705.171875,8
0,0,0,0,1,1790.945972,0.483093,0,0,0,0,0,0,0,0,1.966447,0,0,0,0,0.299346,0.299346,0,0.095910,96.111181,94.048819,0,0,0,200.255972,0,0,0,0,0,0,0,198.949792,0,0,3.112506,557.871701,557.871701,557.871701,689.176111,541.454167,0,0,0,0,0,0,557.691736,705.056736,7
