a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,1610.515278,0.483477,0,0,0,0,0,0,0,0,1.965771,0,0,0,0,0.299243,0.299243,0,0.083183,96.119097,94.070139,0,0,0,200.145226,0,0,0,0,0,0,0,198.807882,0,0,3.116777,557.691736,557.691736,557.691736,689.059792,541.369861,0,0,0,0,0,0,557.538646,704.930139,6
0,0,0,0,1,1429.636250,0.483902,0,0,0,0,0,0,0,0,1.964909,0,0,0,0,0.299113,0.299113,0,0.083235,96.118134,94.069991,0,0,0,200.002882,0,0,0,0,0,0,0,198.631545,0,0,3.116088,557.538646,557.538646,557.538646,688.932153,541.283542,0,0,0,0,0,0,557.404896,704.789722,6
0,0,0,0,1,1248.252222,0.484378,0,0,0,0,0,0,0,0,1.964062,0,0,0,0,0.298984,0.298984,0,0.072414,96.126892,94.090417,0,0,0,199.864323,0,0,0,0,0,0,0,198.454427,0,0,3.120385,557.404896,557.404896,557.404896,688.788819,541.180208,0,0,0,0,0,0,557.284028,704.631806,5
0,0,0,0,1,1066.319306,0.484916,0,0,0,0,0,0,0,0,1.962974,0,0,0,0,0.298819,0.298819,0,0.072455,96.125616,94.090191,0,0,0,199.684635,0,0,0,0,0,0,0,198.231528,0,0,3.119677,557.284028,557.284028,557.284028,688.627500,541.071285,0,0,0,0,0,0,557.172569,704.451875,5
0,0,0,0,1,883.750625,0.485539,0,0,0,0,0,0,0,0,1.961847,0,0,0,0,0.298648,0.298648,0,0.063264,96.135113,94.110000,0,0,0,199.500313,0,0,0,0,0,0,0,197.996788,0,0,3.123907,557.172569,557.172569,557.172569,688.440833,540.938021,0,0,0,0,0,0,557.066597,704.242500,4
0,0,0,0,1,700.471458,0.486271,0,0,0,0,0,0,0,0,1.960244,0,0,0,0,0.298405,0.298405,0,0.072561,96.122431,94.089627,0,0,0,199.234444,0,0,0,0,0,0,0,197.672622,0,0,3.118095,557.066597,557.066597,557.066597,688.223194,540.798264,0,0,0,0,0,0,556.964514,703.992778,5
0,0,0,330,1,516.301146,0.487179,0,0,0,0,0,0,0,0,1.958642,0,0,0,0,0.298162,0.298162,0,0.097386,96.145851,94.089818,0,0,0,198.988281,0,0,0,0,0,0,0,197.352188,0,0,3.107180,556.964514,556.964514,556.964514,687.955139,540.595521,0,0,0,0,0,0,556.861771,703.683889,7
410421.484444,363825.884444,785281.653333,677,1.000000,512.056684,0.476731,0.376981,0.477016,0.520349,0.258276,0.568334,0.572829,0.562101,0.570071,1.759139,406.686617,373.599904,374.288141,406.686943,0.301790,0.301790,0.374691,0.186914,96.118125,89.862400,3.012722,1.296953,258.745660,197.978268,71.808255,71.937357,78.007188,310.397689,103.363813,99.952516,107.081360,201.649913,226.242135,62.155352,3.087585,675.641979,675.636701,675.397882,690.110434,541.960530,574.119679,580.823151,580.828394,699.620651,699.620651,699.620651,556.909531,704.255625,11.000000
404244.017778,393040.995556,786082.346667,827,1,783.733542,0.463855,0.480631,0.618937,0.631132,0.334257,0.786005,0.788318,0.781112,0.788585,1.517595,903.436089,817.406047,844.122354,903.436812,0.306584,0.306584,0.832406,0.377031,96.169687,86.385087,6.693003,1.196965,566.519653,198.092517,154.928420,159.855920,170.778490,629.360213,206.916853,205.146151,217.297227,207.327083,494.715694,0,3.069873,707.144375,707.016528,706.744444,691.787847,542.542500,572.008750,579.784861,579.912743,730,730,730,557.205382,704.988889,15
437064.071111,434665.706667,709860.124444,902,1,1130.584236,0.457748,0.525172,0.625911,0.628994,0.399574,0.809981,0.811812,0.806232,0.811898,1.452241,1103.454815,1006.936746,1054.861486,1103.455698,0.313375,0.313375,1.027236,0.769909,98.493689,86.816233,8.259549,1.195755,694.029236,202.618559,189.484549,198.249392,207.123472,749.207751,246.753956,246.608800,255.844960,215.170069,606.861736,0,3.056227,706.341875,706.151319,705.965556,692.056458,540.888125,572.501667,580.863507,581.054028,730,730,730,557.513056,705.087847,18
449915.840000,472426.951111,659178.311111,939,1,1515.719444,0.454413,0.546762,0.631246,0.608124,0.445120,0.822396,0.823046,0.820346,0.823797,1.545040,1211.561323,1111.723082,1179.391600,1211.562293,0.336545,0.336545,1.136766,1.499368,103.803568,90.423290,9.140227,1.195645,764.532917,215.037830,208.264497,220.575972,226.420781,811.967502,266.683324,269.769049,275.515111,228.434583,667.765069,0,3.047004,705.977292,705.731875,705.619444,691.896944,542.879549,573.704514,581.535799,581.781181,730,730,730,558.069618,705.052014,20
456386.880000,517688.355556,607471.573333,954,1,1919.332222,0.452017,0.557779,0.632917,0.570632,0.490376,0.827683,0.826772,0.827471,0.828805,1.611079,1263.339852,1175.542906,1248.696782,1263.340863,0.350928,0.350928,1.196820,1.893830,103.154349,88.830703,9.623097,1.195645,801.241944,217.590903,219.174583,232.416788,235.064479,841.575040,275.567858,281.820853,284.186311,228.209219,696.565486,0,3.043241,705.823333,705.571389,705.522431,691.815694,549.230903,576.604306,582.246285,582.498229,730,730,730,559.333681,705.006042,21
458187.271111,563556.586667,559771.804444,952,1,2325.506528,0.451424,0.560594,0.633510,0.529383,0.532334,0.827549,0.826733,0.828152,0.827762,1.618736,1269.331437,1185.684860,1269.010003,1269.332453,0.352592,0.352592,1.208753,2.244491,103.023759,88.245894,9.719046,1.195590,803.225486,217.198281,219.404531,234.371979,234.429844,844.032498,276.333458,284.016996,283.682009,228.219358,698.484375,0,3.041295,705.964583,705.682708,705.681667,691.921250,550.040868,577.510556,583.369097,583.650972,730,730,730,561.031875,705.012222,22
454994.808889,611756.444444,514796.266667,935,1,2718.182500,0.452738,0.555706,0.633893,0.484889,0.570757,0.822319,0.822733,0.823056,0.821169,1.584949,1242.820899,1150.195251,1242.821893,1230.884382,0.345228,0.345228,1.176391,2.249200,103.755017,89.266398,9.458832,1.195645,774.827708,215.290521,210.922049,227.410469,225.287830,821.748267,269.670756,277.352604,274.724907,229.172361,675.739236,0,3.040539,706.326389,706.009306,706.049028,692.170625,546.596736,577.335972,584.705486,585.022569,730,730,730,562.678646,705.082431,23
447506.560000,662450.773333,471546.168889,899,1,3019.121667,0.455113,0.543439,0.633223,0.438934,0.605047,0.811969,0.815124,0.812105,0.808678,1.484963,1164.404622,1059.448709,1164.405554,1140.669357,0.323446,0.323446,1.092314,2.186582,102.722439,89.072439,8.782811,1.195645,635.199167,208.021528,192.847917,211.395885,207.206215,772.646756,254.750987,261.404160,256.491556,225.707674,627.360556,0,3.049613,706.885208,706.506319,706.589375,692.522083,539.183681,574.851111,585.793403,586.172361,730,730,730,562.412604,705.180278,22
432032.995556,716565.333333,433652.373333,827,0.476218,3009.839722,0.479222,0.247996,0.300195,0.185824,0.298726,0.695110,0.706525,0.691815,0.686991,2.044834,406.242410,364.643729,406.242735,393.439525,0.345225,0.345225,0.377999,1.930446,114.274167,106.689922,3.039322,0.569649,254.666424,231.376476,68.291597,75.892344,73.555391,324.508658,107.256924,110.119484,107.132249,238.457830,225.560833,0,3.053979,710.786181,710.415556,710.526042,690.872708,538.305868,565.391007,581.626458,581.997049,730,730,730,558.950000,705.356250,21
387513.031111,781271.324444,387093.653333,685,1,3034.243056,0.467756,0.475663,0.633708,0.321783,0.628024,0.759187,0.764212,0.758931,0.754417,1.622424,692.235615,642.040889,692.236169,666.677630,0.304861,0.304861,0.649458,0.899596,96.151997,87.231753,5.221998,1.176230,273.394271,197.784010,121.038498,130.251198,125.562856,506.950471,168.215467,172.208747,166.526258,205.560122,384.877153,0,3.055604,708.339931,708.053542,708.197083,691.946250,542.944132,571.471771,580.610035,580.896424,730,730,730,559.927118,705.394861,19
410048.711111,787286.542222,360129.208889,304,1,2936.373056,0.476012,0.353264,0.449762,0.236845,0.497896,0.568038,0.578977,0.566877,0.558261,1.889754,165.916444,157.775455,165.916577,157.277380,0.301508,0.301508,0.156120,0.366656,96.069392,91.380252,1.255295,1.177440,108.761658,200.073733,30.521934,32.064839,30.427478,167.259751,56.065022,56.685382,54.509338,201.821510,95.024427,0,3.078143,713.213750,713.060903,713.223333,691.110972,542.744688,567.057604,576.713368,576.866250,730,730,730,558.859653,705.444722,15
0,0,0,0,1,2758.572778,0.482171,0,0,0,0,0,0,0,0,1.968118,0,0,0,0,0.299599,0.299599,0,0.253835,96.092413,93.870460,0,0,0,200.522222,0,0,0,0,0,0,0,199.291007,0,0,3.085091,558.859653,558.859653,558.859653,689.457500,541.662153,0,0,0,0,0,0,558.187708,705.367986,13
0,0,0,0,1,2580.476667,0.482420,0,0,0,0,0,0,0,0,1.967635,0,0,0,0,0.299526,0.299526,0,0.212387,96.091823,93.911797,0,0,0,200.438160,0,0,0,0,0,0,0,199.187049,0,0,3.088612,558.187708,558.187708,558.187708,689.381736,541.612604,0,0,0,0,0,0,557.801181,705.286111,12
0,0,0,0,1,2402.067778,0.482686,0,0,0,0,0,0,0,0,1.967121,0,0,0,0,0.299448,0.299448,0,0.178999,96.091094,93.944974,0,0,0,200.347986,0,0,0,0,0,0,0,199.075868,0,0,3.092602,557.801181,557.801181,557.801181,689.300903,541.560000,0,0,0,0,0,0,557.544132,705.198611,11
0,0,0,0,1,2223.327778,0.482972,0,0,0,0,0,0,0,0,1.966578,0,0,0,0,0.299366,0.299366,0,0.151886,96.090877,93.972413,0,0,0,200.252882,0,0,0,0,0,0,0,198.957639,0,0,3.096814,557.544132,557.544132,557.544132,689.214167,541.503403,0,0,0,0,0,0,557.356111,705.104444,10
0,0,0,0,1,2044.235972,0.483280,0,0,0,0,0,0,0,0,1.965987,0,0,0,0,0.299276,0.299276,0,0.129593,96.089870,93.994288,0,0,0,200.148594,0,0,0,0,0,0,0,198.828733,0,0,3.101141,557.356111,557.356111,557.356111,689.120694,541.443229,0,0,0,0,0,0,557.209062,705.002639,9
0,0,0,0,1,1864.770417,0.483625,0,0,0,0,0,0,0,0,1.965329,0,0,0,0,0.299176,0.299176,0,0.111460,96.108047,94.031259,0,0,0,200.071094,0,0,0,0,0,0,0,198.724323,0,0,3.105525,557.209062,557.209062,557.209062,689.016389,541.346632,0,0,0,0,0,0,557.084583,704.891944,8
0,0,0,0,1,1684.906667,0.483994,0,0,0,0,0,0,0,0,1.964588,0,0,0,0,0.299064,0.299064,0,0.111561,96.108056,94.031901,0,0,0,199.949462,0,0,0,0,0,0,0,198.572708,0,0,3.104950,557.084583,557.084583,557.084583,688.905417,541.270937,0,0,0,0,0,0,556.977535,704.770833,8
0,0,0,0,1,1504.605556,0.484399,0,0,0,0,0,0,0,0,1.963815,0,0,0,0,0.298947,0.298947,0,0.096170,96.110295,94.050313,0,0,0,199.820313,0,0,0,0,0,0,0,198.411267,0,0,3.109365,556.977535,556.977535,556.977535,688.783264,541.186875,0,0,0,0,0,0,556.881910,704.636806,7
0,0,0,0,1,1323.823750,0.484853,0,0,0,0,0,0,0,0,1.962984,0,0,0,0,0.298821,0.298821,0,0.083352,96.115990,94.069653,0,0,0,199.685243,0,0,0,0,0,0,0,198.237552,0,0,3.113768,556.881910,556.881910,556.881910,688.647014,541.090729,0,0,0,0,0,0,556.793507,704.487014,6
0,0,0,0,1,1142.520347,0.485363,0,0,0,0,0,0,0,0,1.961955,0,0,0,0,0.298664,0.298664,0,0.083415,96.114844,94.069479,0,0,0,199.515521,0,0,0,0,0,0,0,198.026892,0,0,3.113157,556.793507,556.793507,556.793507,688.494514,540.987674,0,0,0,0,0,0,556.710174,704.317500,6
0,0,0,0,1,960.618194,0.485947,0,0,0,0,0,0,0,0,1.960894,0,0,0,0,0.298503,0.298503,0,0.072536,96.123186,94.089757,0,0,0,199.341632,0,0,0,0,0,0,0,197.805747,0,0,3.117484,556.710174,556.710174,556.710174,688.319514,540.863264,0,0,0,0,0,0,556.628993,704.122014,5
0,0,0,0,1,778.053750,0.486628,0,0,0,0,0,0,0,0,1.959417,0,0,0,0,0.298279,0.298279,0,0.083584,96.112786,94.069783,0,0,0,199.096858,0,0,0,0,0,0,0,197.507535,0,0,3.111771,556.628993,556.628993,556.628993,688.117431,540.732431,0,0,0,0,0,0,556.549167,703.891875,6
0,0,0,373,1,594.675764,0.487459,0,0,0,0,0,0,0,0,1.957956,0,0,0,0,0.298058,0.298058,0,0.112981,96.134141,94.063203,0,0,0,198.871337,0,0,0,0,0,0,0,197.214670,0,0,3.100969,556.549167,556.549167,556.549167,687.872639,540.547604,0,0,0,0,0,0,556.467014,703.612431,8
410077.262222,363246.311111,785380.302222,716.999983,1.000000,608.464800,0.476077,0.381395,0.482869,0.526761,0.261179,0.589119,0.593716,0.582860,0.590780,1.736338,451.319230,415.217083,415.351206,451.319591,0.302054,0.302054,0.415996,0.220679,96.114588,89.525807,3.344840,1.286927,287.326788,197.847726,79.823351,79.848507,86.586172,339.907591,113.218284,109.404836,117.284480,201.920612,251.146788,62.181610,3.081431,677.958281,677.957309,677.709427,690.103967,541.918646,573.851415,580.543498,580.544436,702.047873,702.047873,702.047873,556.547231,704.180286,12.000000
405656.284444,393814.222222,784144.782222,852,1,899.761319,0.463168,0.482334,0.619207,0.632302,0.336210,0.790480,0.792579,0.785598,0.793263,1.499610,938.445511,849.847435,877.082223,938.446262,0.306777,0.306777,0.864971,0.567491,96.152595,85.933411,6.954845,1.197240,589.277292,198.103455,161.239896,166.267205,177.576649,650.784569,214.009742,212.156053,224.618738,207.597830,514.470556,0,3.058645,706.942292,706.815903,706.542847,691.654375,542.334757,571.981076,579.629514,579.755937,730,730,730,556.882431,704.838750,17
438212.942222,435004.266667,708340.551111,921,1,1258.290694,0.456961,0.525792,0.625099,0.629288,0.400797,0.813496,0.815162,0.809793,0.815533,1.442888,1131.468089,1033.411592,1081.947019,1131.468994,0.314297,0.314297,1.053687,1.256095,98.790469,86.423611,8.472224,1.195645,712.715208,203.470816,194.687361,203.572917,212.625694,765.876480,252.286436,252.117173,261.472853,216.190017,623.057014,0,3.045055,706.191528,706.002431,705.816806,691.882292,540.485174,572.447535,580.690903,580.880000,730,730,730,557.209965,704.941806,20
450755.697778,472621.724444,658143.146667,850,1,1592.637778,0.458621,0.547174,0.630570,0.608376,0.446107,0.807136,0.808512,0.804910,0.807986,1.437338,1070.867832,983.809893,1043.078760,1070.868689,0.308380,0.308380,1.005332,1.906311,96.093038,83.470321,8.083422,1.195645,679.659236,198.322656,185.245295,196.090573,201.168750,735.561813,241.598169,244.401920,249.561689,209.525937,593.698819,0,3.036101,706.437222,706.198125,706.090000,692.015347,542.317361,572.812326,580.772743,581.011840,730,730,730,557.662187,705.051042,22
457152.106667,517784.071111,606610.986667,734,1,1854.152917,0.462711,0.558104,0.632236,0.570872,0.491339,0.789222,0.790950,0.787897,0.788820,1.518629,915.349649,844.271530,905.055776,915.350382,0.307736,0.307736,0.864809,1.908914,96.113012,84.536285,6.953540,1.195645,585.592431,198.195764,159.213698,170.359688,172.245000,647.878329,212.146613,216.961760,218.769973,207.717153,511.310938,0,3.032546,707.112569,706.835208,706.789792,692.008889,543.128958,572.653472,580.549618,580.827014,730,730,730,558.128611,705.220486,23
458889.920000,563402.240000,559223.537778,960,1,2262.810417,0.450695,0.560892,0.632902,0.529796,0.533130,0.829587,0.828387,0.830376,0.829999,1.626425,1275.370904,1196.954558,1275.178502,1275.371924,0.354270,0.354270,1.216274,2.253651,102.861337,88.006102,9.779515,1.195645,813.689444,218.293767,222.977552,237.123507,237.158455,851.577031,278.814933,286.548960,286.213138,228.228403,706.466667,0,3.028739,705.756458,705.491667,705.490972,691.906181,550.764757,577.282604,582.372118,582.636944,730,730,730,559.978194,705.129514,24
455721.671111,611352.604444,514471.751111,937,1,2654.033611,0.451774,0.555955,0.633175,0.485425,0.571364,0.823404,0.823880,0.824111,0.822220,1.581124,1239.831309,1145.646349,1239.832301,1227.958790,0.344398,0.344398,1.172909,2.260175,103.712856,89.245069,9.430842,1.195645,777.308194,215.939392,211.407448,228.278646,226.154201,823.873849,270.372942,278.069369,275.431556,229.567847,678.380208,0,3.028193,706.195833,705.870556,705.910347,692.138819,546.011111,576.103542,583.782361,584.107639,730,730,730,561.570278,705.149792,25
448241.671111,661911.822222,471346.275556,898,1,3014.856944,0.454989,0.543683,0.632513,0.439476,0.605547,0.812326,0.815051,0.812662,0.809264,1.475218,1156.773057,1058.522921,1156.773982,1133.036363,0.321326,0.321326,1.086976,2.107478,100.860608,87.342439,8.739886,1.195590,715.616736,205.825052,193.946910,211.425851,207.207517,772.131840,254.599840,261.222951,256.309067,221.677240,627.219375,0,3.037086,706.736458,706.378264,706.462361,692.488611,540.885486,574.821111,584.833819,585.192014,730,730,730,562.228507,705.242639,24
433025.066667,715472.853333,433697.635556,820,0.491210,3009.887778,0.478650,0.255984,0.309179,0.192081,0.308292,0.698512,0.709196,0.695621,0.690719,2.050447,417.862993,376.247017,417.863327,404.653914,0.347050,0.347050,0.389175,2.263647,114.197474,106.166641,3.129179,0.587556,262.029514,231.513316,70.490486,78.096467,75.684609,332.114062,109.783547,112.691822,109.638684,238.582500,231.978472,0,3.043716,710.658264,710.296319,710.407708,690.974236,539.202708,566.099896,581.570278,581.932222,730,730,730,559.289826,705.416944,23
388668.906667,781104.924444,387568.355556,670,1,3035.563889,0.467861,0.476525,0.633644,0.322700,0.628977,0.756646,0.761869,0.756248,0.751822,1.629689,677.422143,628.035663,677.422685,652.547406,0.304727,0.304727,0.635532,1.550985,96.135286,86.667257,5.110030,1.177330,274.463368,197.728663,118.231415,127.283880,122.726901,497.214862,165.006044,168.881867,163.326933,205.478385,376.222292,0,3.046644,708.465903,708.179375,708.321389,692.009722,542.995417,571.516562,580.823924,581.110451,730,730,730,560.115000,705.460833,21
409881.386667,787074.560000,359577.208889,282,1,2930.418056,0.476021,0.356090,0.453354,0.238706,0.502160,0.554262,0.565380,0.552790,0.544616,1.898068,151.117995,143.855098,151.118116,143.223473,0.301535,0.301535,0.142238,0.559100,96.074349,91.296780,1.143676,1.176725,99.163550,200.281337,27.848921,29.226882,27.729010,156.303004,52.401587,52.982040,50.919373,201.828160,86.646267,0,3.068800,713.509306,713.362014,713.522361,691.129167,542.771736,566.888299,576.605729,576.752986,730,730,730,558.953437,705.499375,17
0,0,0,0,1,2752.515833,0.482003,0,0,0,0,0,0,0,0,1.968429,0,0,0,0,0.299646,0.299646,0,0.372482,96.093273,93.752361,0,0,0,200.580191,0,0,0,0,0,0,0,199.362448,0,0,3.075482,558.953437,558.953437,558.953437,689.509583,541.694583,0,0,0,0,0,0,558.273611,705.422639,15
0,0,0,0,1,2574.316944,0.482252,0,0,0,0,0,0,0,0,1.967939,0,0,0,0,0.299572,0.299572,0,0.306171,96.092891,93.818776,0,0,0,200.496510,0,0,0,0,0,0,0,199.258819,0,0,3.078984,558.273611,558.273611,558.273611,689.433819,541.644236,0,0,0,0,0,0,557.880104,705.340833,14
0,0,0,0,1,2395.800833,0.482515,0,0,0,0,0,0,0,0,1.967442,0,0,0,0,0.299497,0.299497,0,0.212452,96.091814,93.911918,0,0,0,200.406510,0,0,0,0,0,0,0,199.147743,0,0,3.087943,557.880104,557.880104,557.880104,689.352986,541.592986,0,0,0,0,0,0,557.617535,705.253125,12
0,0,0,0,1,2216.957361,0.482804,0,0,0,0,0,0,0,0,1.966861,0,0,0,0,0.299409,0.299409,0,0.212650,96.091814,93.912300,0,0,0,200.310694,0,0,0,0,0,0,0,199.028750,0,0,3.087158,557.617535,557.617535,557.617535,689.265972,541.533576,0,0,0,0,0,0,557.425208,705.158958,12
0,0,0,0,1,2037.761250,0.483112,0,0,0,0,0,0,0,0,1.966262,0,0,0,0,0.299318,0.299318,0,0.179233,96.091085,93.945582,0,0,0,200.206562,0,0,0,0,0,0,0,198.900243,0,0,3.091476,557.425208,557.425208,557.425208,689.172431,541.472326,0,0,0,0,0,0,557.274653,705.057153,11
0,0,0,0,1,1858.187500,0.483447,0,0,0,0,0,0,0,0,1.965621,0,0,0,0,0.299220,0.299220,0,0.152095,96.090859,93.973142,0,0,0,200.095278,0,0,0,0,0,0,0,198.761840,0,0,3.095856,557.274653,557.274653,557.274653,689.070903,541.405660,0,0,0,0,0,0,557.150451,704.946389,10
0,0,0,0,1,1678.208194,0.483814,0,0,0,0,0,0,0,0,1.964915,0,0,0,0,0.299113,0.299113,0,0.129780,96.089844,93.995156,0,0,0,199.971962,0,0,0,0,0,0,0,198.609236,0,0,3.100265,557.150451,557.150451,557.150451,688.960139,541.333715,0,0,0,0,0,0,557.043750,704.824931,9
0,0,0,0,1,1497.795000,0.484221,0,0,0,0,0,0,0,0,1.964098,0,0,0,0,0.298989,0.298989,0,0.129922,96.089835,93.995816,0,0,0,199.837535,0,0,0,0,0,0,0,198.442118,0,0,3.099696,557.043750,557.043750,557.043750,688.837847,541.250347,0,0,0,0,0,0,556.948611,704.690764,9
0,0,0,0,1,1316.903194,0.484682,0,0,0,0,0,0,0,0,1.963210,0,0,0,0,0.298855,0.298855,0,0.111749,96.108056,94.033099,0,0,0,199.723542,0,0,0,0,0,0,0,198.290920,0,0,3.104097,556.948611,556.948611,556.948611,688.699236,541.130312,0,0,0,0,0,0,556.858819,704.540694,8
0,0,0,0,1,1135.485417,0.485194,0,0,0,0,0,0,0,0,1.962188,0,0,0,0,0.298700,0.298700,0,0.111888,96.108056,94.033984,0,0,0,199.556076,0,0,0,0,0,0,0,198.081892,0,0,3.103483,556.858819,556.858819,556.858819,688.546250,541.026042,0,0,0,0,0,0,556.774167,704.370694,8
0,0,0,0,1,953.475347,0.485779,0,0,0,0,0,0,0,0,1.961021,0,0,0,0,0.298523,0.298523,0,0.112048,96.108064,94.034991,0,0,0,199.364792,0,0,0,0,0,0,0,197.843125,0,0,3.102821,556.774167,556.774167,556.774167,688.371528,540.906944,0,0,0,0,0,0,556.692326,704.174792,8
0,0,0,0,1,770.783750,0.486464,0,0,0,0,0,0,0,0,1.959661,0,0,0,0,0.298316,0.298316,0,0.112234,96.108064,94.036172,0,0,0,199.141389,0,0,0,0,0,0,0,197.564792,0,0,3.102088,556.692326,556.692326,556.692326,688.167778,540.768160,0,0,0,0,0,0,556.611250,703.943611,8
0,0,0,267,1,587.276944,0.487287,0,0,0,0,0,0,0,0,1.958112,0,0,0,0,0.298081,0.298081,0,0.154036,96.104714,93.992561,0,0,0,198.866493,0,0,0,0,0,0,0,197.224132,0,0,3.091283,556.611250,556.611250,556.611250,687.925000,540.614826,0,0,0,0,0,0,556.529896,703.662361,10
409820.844444,362747.528889,785411.306667,593,1.000000,554.145573,0.478475,0.385735,0.488551,0.533025,0.264060,0.532704,0.537308,0.525970,0.534835,1.791419,339.982578,312.438117,311.725958,339.982850,0.301124,0.301124,0.312885,0.219084,96.116139,90.276686,2.515767,1.313185,217.190608,198.096207,60.360751,60.226393,65.551007,266.271396,88.711004,85.669333,91.891058,200.906567,189.878490,62.300885,3.081512,670.918437,670.924583,670.689931,689.803177,541.772509,574.294392,580.705017,580.698872,695.109253,695.109253,695.109253,556.564531,704.111858,12.000000
407051.342222,394587.022222,782068.693333,749,1,777.001944,0.466400,0.484030,0.619442,0.633396,0.338189,0.775292,0.778108,0.770551,0.777217,1.564166,807.832494,732.838512,756.210936,807.833140,0.305672,0.305672,0.745388,0.377669,96.184878,87.052413,5.993329,1.197295,509.795972,198.144653,139.572569,143.906502,153.464375,574.154596,188.856231,187.197369,198.100996,206.228472,445.163229,0,3.068754,707.529653,707.406528,707.145764,691.589861,542.562569,571.233264,579.053681,579.176771,730,730,730,556.843889,704.931111,15
439359.928889,435339.982222,706829.155556,828,1,1076.875486,0.460989,0.526403,0.624288,0.629573,0.402016,0.797867,0.799678,0.794412,0.799511,1.473211,994.450568,915.779024,952.073374,994.451363,0.307445,0.307445,0.928895,0.563989,96.114167,85.412483,7.468833,1.195645,630.636181,198.327101,173.132795,179.805451,187.586302,689.327858,227.109564,226.936836,235.281458,208.495365,550.006042,0,3.060324,706.678333,706.521042,706.343681,692.000556,542.475521,572.998403,580.165556,580.322882,730,730,730,557.193229,705.136042,17
451599.004444,472818.986667,657102.364444,699,1,1306.701944,0.464511,0.547578,0.629881,0.608617,0.447095,0.781067,0.783585,0.778585,0.781032,1.546119,846.392968,780.094333,825.239337,846.393645,0.306150,0.306150,0.795671,0.706240,96.156128,86.310538,6.397637,1.195590,541.390313,198.306806,147.814965,156.137760,160.032795,605.338524,198.833191,201.148338,205.357031,207.005191,472.804167,0,3.056686,707.363472,707.141250,707.040625,692.039722,542.786806,571.873264,579.829722,580.051979,730,730,730,557.513229,705.364722,18
457919.644444,517882.986667,605744.995556,92,1,1150.380139,0.477784,0.558424,0.631553,0.571098,0.492304,0.404454,0.404784,0.403022,0.405556,1.946562,55.598756,51.829251,54.749614,55.598800,0.300925,0.300925,0.052633,0.905495,96.060373,91.589470,0.423202,1.195645,37.864492,201.076337,10.371493,10.946160,11.113150,81.251956,26.606440,27.210116,27.435400,201.053837,32.862747,0,3.052601,716.100903,715.960208,715.920417,690.677014,542.487604,565.409618,571.412292,571.553056,730,730,730,557.388229,705.240625,19
459593.635556,563247.004444,558675.057778,266,1,1097.604931,0.474780,0.561186,0.632300,0.530200,0.533923,0.641083,0.644527,0.639637,0.639085,1.840575,260.821985,243.633064,260.822194,260.674046,0.301964,0.301964,0.248314,1.173721,96.081510,89.875043,1.996586,1.195590,173.579757,199.726493,47.402287,50.672448,50.644288,236.081298,77.299867,79.436507,79.344933,202.370729,151.340538,0,3.047467,711.583125,711.357569,711.359444,691.321319,542.845278,568.052465,575.805139,576.030660,730,730,730,557.418160,705.470972,20
456452.408889,610944.640000,514147.377778,304,1,1067.157361,0.473617,0.556198,0.632453,0.485958,0.571965,0.664604,0.668832,0.663451,0.661531,1.822718,308.532504,287.866107,308.532751,305.181439,0.303238,0.303238,0.292599,1.176304,96.468932,89.921606,2.352656,1.195645,203.761163,200.447101,55.796858,59.711011,59.076766,267.414276,87.760124,90.255529,89.398622,203.685503,177.716823,0,3.048156,711.030208,710.794792,710.832014,691.625208,542.895243,568.526944,576.387986,576.623368,730,730,730,557.474167,705.723542,20
448986.808889,661358.293333,471150.897778,204,1,969.896458,0.474786,0.543919,0.631781,0.440022,0.606031,0.580564,0.585520,0.580380,0.575792,1.887207,175.549965,164.873060,175.550106,171.094794,0.301926,0.301926,0.166009,1.168708,96.083342,90.496988,1.334801,1.195645,116.971120,200.782813,32.321691,34.371636,33.516608,175.481938,57.866876,59.366542,58.248516,202.371806,101.876389,0,3.048744,712.837569,712.642639,712.722708,691.489444,542.997500,567.244201,574.636597,574.831528,730,730,730,557.462465,705.824444,20
434016.533333,714383.075556,433740.053333,247,1,892.714167,0.473829,0.521488,0.628471,0.391859,0.627941,0.613923,0.619598,0.613660,0.608510,1.866436,217.096533,203.870741,217.096707,209.721076,0.302240,0.302240,0.204684,0.896076,96.079297,90.474870,1.645774,1.196140,143.609488,200.653351,39.797743,42.324258,40.915799,203.791627,67.373422,69.144533,67.273676,202.771910,125.112352,0,3.054044,712.168819,711.966875,712.078194,691.723889,543.148229,567.841146,575.293611,575.495625,730,730,730,557.482535,705.979306,19
389913.386667,780888.817778,387998.968889,381,1,873.659583,0.471739,0.477383,0.633420,0.323637,0.630007,0.674001,0.679584,0.674315,0.668102,1.807826,335.328830,314.987985,335.329098,321.798322,0.303212,0.303212,0.315492,0.557123,96.180885,90.100781,2.536727,1.178430,219.246458,200.359062,60.909692,64.751997,62.196832,283.519324,94.099013,96.287947,93.132364,203.885608,191.098559,0,3.064574,710.731111,710.515903,710.657778,692.160833,543.371910,569.235590,576.751389,576.966667,730,730,730,557.570382,706.217986,17
409777.386667,786821.902222,359065.920000,0,1,686.782083,0.480002,0,0,0,0,0,0,0,0,1.972494,0,0,0,0,0.300263,0.300263,0,0.369750,96.093281,93.216432,0,0.534600,0,201.250503,0,0,0,0,0,0,0,200.193559,0,0,3.074508,557.570382,557.570382,557.570382,690.117500,542.110035,0,0,0,0,0,0,557.532222,705.965347,15
0,0,0,0,1,498.956528,0.480886,0,0,0,0,0,0,0,0,1.970724,0,0,0,0,0.299995,0.299995,0,0.252727,96.092439,93.868984,0,0,0,200.951840,0,0,0,0,0,0,0,199.823941,0,0,3.083668,557.532222,557.532222,557.532222,689.847361,541.928437,0,0,0,0,0,0,557.486111,705.648750,13
0,0,0,0,1,309.890799,0.482035,0,0,0,0,0,0,0,0,1.968412,0,0,0,0,0.299644,0.299644,0,0.212121,96.091823,93.911293,0,0,0,200.566250,0,0,0,0,0,0,0,199.346024,0,0,3.087616,557.486111,557.486111,557.486111,689.498056,541.692014,0,0,0,0,0,0,557.430069,705.225694,12
0,0,0,0,1,118.871328,0.483671,0,0,0,0,0,0,0,0,1.965137,0,0,0,0,0.299147,0.299147,0,0.179540,96.091059,93.946380,0,0,0,200.021354,0,0,0,0,0,0,0,198.670122,0,0,3.091157,557.430069,557.430069,557.430069,689.004097,541.357500,0,0,0,0,0,0,557.359792,704.587569,11
0,0,0,0,1,0,0.418471,0,0,0,0,0,0,0,0,1.193330,0,0,0,0,0.181649,0.181649,0,0,48.050360,46.857031,0,0,0,116.134748,0,0,0,0,0,0,0,114.823602,0,0,3.094151,557.359792,557.359792,557.359792,690.325000,549.362257,0,0,0,0,0,0,557.486146,703.534861,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096100,557.486146,557.486146,557.486146,684.145000,546.100000,0,0,0,0,0,0,557.432118,702.168611,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092564,557.432118,557.432118,557.432118,684.145000,546.100000,0,0,0,0,0,0,557.378090,700.805000,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089034,557.378090,557.378090,557.378090,684.145000,546.100000,0,0,0,0,0,0,557.324097,699.444167,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090493,557.324097,557.324097,557.324097,684.145000,546.100000,0,0,0,0,0,0,557.270000,698.083958,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086972,557.270000,557.270000,557.270000,684.145000,546.100000,0,0,0,0,0,0,557.215903,696.726458,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083457,557.215903,557.215903,557.215903,684.145000,546.100000,0,0,0,0,0,0,557.161806,695.371667,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079949,557.161806,557.161806,557.161806,684.145000,546.100000,0,0,0,0,0,0,557.107743,694.019514,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076448,557.107743,557.107743,557.107743,684.145000,546.100000,0,0,0,0,0,0,557.053646,692.670000,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072953,557.053646,557.053646,557.053646,684.145000,546.100000,0,0,0,0,0,0,556.999583,691.323194,8
409653.120000,362330.213333,785377.493333,264.999991,1,0,0,0.389992,0.494051,0.539127,0.266912,0.144272,0.135758,0.146505,0.150551,0.182986,44.926548,44.926584,38.546404,42.380972,0.034966,0,0,0,0,-2.081867,0.328403,1.570478,0,0,8.828769,7.597874,8.338183,42.730142,14.238939,13.743101,14.748102,21.703010,23.228377,62.649089,3.059502,598.337569,598.462622,598.385556,683.915451,546.099983,594.641389,587.288733,587.163681,628.637205,628.637205,628.637205,556.956215,690.244063,10.000000
408432.960000,395357.831111,779881.955556,198,1,0,0,0,0,0,0,0,0.533061,0.544629,0.555805,0,0,0,0,0,0,0,0,0,0,-0.544200,0,0.544200,0,0,0,0,0,0,0,0,0,0,0,0,3.046067,556.945729,556.945729,556.945729,684.145000,546.100000,0,0,0,0,0,0,556.892049,688.649236,12
440504.355556,435672.426667,705326.648889,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037630,556.892049,556.892049,556.892049,684.145000,546.100000,0,0,0,0,0,0,556.838472,687.320139,13
452443.982222,473016.835556,656059.733333,355.000009,1,0,0,0.162419,0.186488,0.180462,0.132811,0,0.455763,0.482073,0.485182,0,0,0,0,0,0,0,0,0,0,-1.058947,0,1.058947,0,0,0,0,0,0,0,0,0,0,0,60.731198,3.029206,556.827326,556.827326,556.827326,684.145017,546.099983,175.467674,175.467674,175.467674,175.467674,175.467674,175.467674,556.796181,686.271753,14
458689.226667,517984.675556,604874.257778,295,1,0,0,0.205720,0.232278,0.210350,0.181616,0,0.388920,0.415816,0.416935,0,0,0,0,0,0,0,0,0,0,-1.183797,0,1.183797,0,0,0,0,0,0,0,0,0,0,0,60.941098,3.030757,556.772569,556.772569,556.772569,684.144983,546.100017,217.966962,217.966962,217.966962,217.966962,217.966962,217.966962,556.743924,684.979583,13
460298.746667,563090.444444,558126.391111,443,1,22.590102,0.136973,0.561475,0.631702,0.530594,0.534711,0.568142,0.571052,0.566868,0.566506,1.521131,389.407022,360.903449,389.376351,389.393388,0.264057,0.264704,0.369854,0.056528,27.028676,21.162631,2.973830,1.314557,255.542014,163.663659,69.444141,74.785766,74.788956,307.305316,100.627951,103.396851,103.280511,167.225990,223.483116,60.888342,3.057937,675.917734,675.700200,675.700078,684.250208,544.109592,573.708542,580.673229,580.890764,699.805712,699.805712,699.805712,556.889809,694.558056,11
457186.844444,610532.408889,513823.395556,372,1,56.890339,0.478572,0.556437,0.631726,0.486488,0.572561,0.699633,0.704505,0.698108,0.696286,1.760301,398.505442,368.836957,398.505761,394.388424,0.301274,0.301274,0.377015,0.140865,96.173481,90.045260,3.031413,1.195645,261.742205,197.100556,71.294540,76.891667,76.115616,327.370631,107.439813,110.490151,109.440684,200.959497,229.027882,0,3.092715,710.120694,709.846806,709.883750,689.606181,541.598056,567.474062,576.805764,577.079687,730,730,730,556.944861,703.096736,9
449738.737778,660796.444444,470957.262222,503,1,156.505833,0.470547,0.544147,0.631031,0.440571,0.606505,0.740504,0.744667,0.739800,0.737046,1.686697,564.424059,525.478978,564.424511,552.680936,0.303951,0.303951,0.533067,0.140023,96.131649,88.823125,4.286154,1.195645,366.963194,198.755556,100.713498,107.987682,105.795816,432.863929,142.751040,146.437120,143.675778,204.297674,320.531840,0,3.099521,708.842986,708.575972,708.654792,691.659514,542.987292,569.814028,578.101910,578.368889,730,730,730,557.082743,705.156944,9
435007.360000,713296.426667,433779.626667,382,1,160.948229,0.471472,0.521839,0.627516,0.392675,0.628257,0.693524,0.698866,0.693097,0.688611,1.782790,383.207901,357.675071,383.208208,371.022084,0.303410,0.303410,0.360849,0.118238,96.174644,90.176155,2.901429,1.196030,250.554427,200.426944,69.123924,73.941137,71.643160,315.376498,104.276151,106.995733,104.104631,203.987882,218.721007,0,3.107823,710.246319,710.003750,710.117778,692.120069,543.369688,568.652222,576.836389,577.078958,730,730,730,557.172882,705.970764,8
391236.266667,780624.924444,388389.440000,577,1,257.507309,0.467834,0.478237,0.633051,0.324591,0.631102,0.739453,0.744289,0.739374,0.734697,1.692506,563.985264,527.601528,563.985715,543.007605,0.304795,0.304795,0.530482,0.106158,96.140582,88.897014,4.265372,1.179530,364.756146,200.067083,100.978576,107.765191,103.853819,430.539520,142.906978,146.202240,141.430311,205.501632,318.370694,0,3.114396,708.855694,708.606944,708.748681,692.733194,543.766146,570.371250,578.317153,578.565903,730,730,730,557.339236,706.391319,7
409736.995556,786529.066667,358595.271111,195,1,108.561189,0.474282,0.361658,0.460250,0.242424,0.510527,0.472183,0.479849,0.473073,0.463626,1.935444,88.465462,85.534478,88.465533,83.291918,0.301980,0.301980,0.083501,0.070757,96.023359,92.170252,0.671395,1.175515,59.652222,201.879462,16.989008,17.560693,16.551335,109.653822,36.773367,37.181320,35.699140,202.460347,51.786185,0,3.124855,714.750278,714.656319,714.824028,691.746319,543.248576,566.608160,572.588958,572.682917,730,730,730,557.315729,706.012917,5
0,0,0,0,1,0.000000,0.414626,0,0,0,0,0,0,0,0,1.079153,0,0,0,0,0.164284,0.164284,0,0,48.051480,46.972326,0,0,0,116.945217,0,0,0,0,0,0,0,115.891259,0,0,3.126885,557.315729,557.315729,557.315729,690.466250,533.061076,0,0,0,0,0,0,556.991076,704.926458,4
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128222,556.991076,556.991076,556.991076,684.145000,546.100000,0,0,0,0,0,0,556.936528,703.545625,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.221452,556.936528,556.936528,556.936528,894.335208,546.100000,0,0,0,0,0,0,556.936528,701.790486,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125260,556.936528,556.936528,556.936528,684.145000,546.100000,0,0,0,0,0,0,556.881875,700.413889,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121697,556.881875,556.881875,556.881875,684.145000,546.100000,0,0,0,0,0,0,556.827222,699.040000,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118140,556.827222,556.827222,556.827222,684.145000,546.100000,0,0,0,0,0,0,556.772604,697.668889,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114590,556.772604,556.772604,556.772604,684.145000,546.100000,0,0,0,0,0,0,556.717951,696.300347,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111047,556.717951,556.717951,556.717951,684.145000,546.100000,0,0,0,0,0,0,556.663333,694.934583,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112492,556.663333,556.663333,556.663333,684.145000,546.100000,0,0,0,0,0,0,556.608611,693.569514,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108957,556.608611,556.608611,556.608611,684.145000,546.100000,0,0,0,0,0,0,556.553889,692.207153,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110410,556.553889,556.553889,556.553889,684.145000,546.100000,0,0,0,0,0,0,556.499063,690.845486,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106883,556.499063,556.499063,556.499063,684.145000,546.100000,0,0,0,0,0,0,556.444271,689.486458,0
0,0,0,383,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093400,556.444271,556.444271,556.444271,684.145000,546.100000,0,0,0,0,0,0,556.389653,688.134097,2
409574.080000,361994.200000,785282.684444,701.999991,1,48.661984,0.144285,0.394158,0.499358,0.545054,0.269730,0.591803,0.596079,0.585693,0.593638,1.505762,458.705086,423.393652,421.610322,458.705453,0.267580,0.267530,0.423079,0.023686,28.830401,22.615066,3.401787,1.284100,292.052205,166.997765,81.349108,81.014438,87.959434,344.542009,114.833831,110.781169,118.927009,171.644384,254.976545,62.244145,3.104149,678.256580,678.269097,678.016198,685.781667,544.317222,574.349080,580.579358,580.566823,702.374097,702.374097,702.374097,556.596849,697.070851,3
409804.906667,396124.835556,777607.822222,846,1,358.419062,0.464193,0.487359,0.619765,0.635366,0.342184,0.790896,0.793179,0.786008,0.793501,1.498917,941.342104,853.235567,881.237722,941.342857,0.306915,0.306915,0.868364,0.086853,96.106007,86.340920,6.982127,1.197185,591.222639,197.321233,161.787691,166.953438,178.024184,652.902187,214.869404,212.924942,225.107822,207.038837,516.413785,0,3.119728,706.937569,706.808125,706.541736,690.949514,542.045000,571.855278,579.718646,579.848090,730,730,730,556.893368,703.941597,4
441645.546667,436001.173333,703833.955556,925,1,727.789444,0.456818,0.527598,0.622664,0.630121,0.404436,0.814725,0.816502,0.811023,0.816652,1.455477,1141.343131,1042.740113,1092.570869,1141.344044,0.317040,0.317040,1.063367,0.234297,100.054896,88.619418,8.550061,1.195645,719.004236,205.490312,196.383924,205.503264,214.415885,771.807147,254.372089,254.128640,263.306436,219.025608,628.829028,0,3.118550,706.156111,705.963472,705.782153,691.541458,539.525451,572.306007,580.737257,580.929861,730,730,730,557.115799,704.530972,5
453289.493333,473214.044444,655017.528889,973,1,1138.287569,0.451942,0.548366,0.628476,0.609076,0.449068,0.828545,0.827913,0.827105,0.830616,1.616678,1267.744316,1182.087267,1235.436761,1267.745330,0.352151,0.352151,1.195992,0.428229,102.867361,90.010312,9.616440,1.195700,805.002708,217.819583,221.569531,231.280642,237.154896,843.836089,277.189671,280.441280,286.205138,227.612031,699.170000,0,3.114657,705.666736,705.481597,705.372778,691.398819,549.675590,576.341319,581.449062,581.634236,730,730,730,558.024688,704.611806,6
459460.515556,518088.817778,603999.502222,530,1,1262.842500,0.469999,0.559046,0.630182,0.571515,0.494237,0.750070,0.753241,0.748030,0.748939,1.656536,623.638558,574.189575,616.734597,623.639057,0.304314,0.304314,0.588923,0.110170,96.133229,88.435668,4.735263,1.195590,401.945208,197.846771,109.131528,117.008516,118.285286,468.603876,153.458258,156.930649,158.214969,204.539219,351.473090,0,3.112553,708.644792,708.375972,708.333819,691.519792,542.877639,570.601563,579.379896,579.648715,730,730,730,558.184479,705.049931,7
461005.404444,562932.160000,557577.777778,988,1,1695.013889,0.448493,0.561759,0.631107,0.530981,0.535496,0.834499,0.832315,0.835755,0.835428,1.689838,1325.096138,1261.425602,1325.097198,1324.979707,0.368083,0.368083,1.269505,0.439509,101.587951,88.055434,10.207523,1.195645,847.878194,220.125764,234.563125,246.056285,246.035087,877.769600,287.452533,295.319644,294.997440,226.509358,732.514861,0,3.113238,705.545069,705.337778,705.338125,691.674931,556.962257,579.917222,582.639375,582.846667,730,730,730,559.946840,704.931111,7
457924.728889,610115.982222,513500.124444,960,1,2105.301250,0.451011,0.556670,0.630995,0.487015,0.573151,0.827287,0.826607,0.828573,0.826681,1.632576,1280.178331,1200.890877,1280.179355,1267.399967,0.355605,0.355605,1.216738,0.442132,102.791884,89.738342,9.783248,1.195590,805.465694,217.302101,221.348924,235.535573,233.251059,845.181084,277.390080,285.250204,282.540800,227.914288,699.214306,0,3.117485,705.997986,705.733194,705.774861,691.923819,551.464167,578.903125,583.948889,584.213681,730,730,730,561.427118,704.969167,7
450495.288889,660230.400000,470763.484444,107,1,1958.862083,0.478583,0.544368,0.630270,0.441118,0.606971,0.432898,0.441776,0.430439,0.426480,1.937074,68.752716,64.594066,68.752771,66.903668,0.300582,0.300582,0.065007,0.094265,95.998698,92.249080,0.522693,1.195590,45.565308,200.302378,12.590088,13.386559,13.032543,92.117671,30.380884,31.162624,30.574167,200.589288,39.874410,0,3.121130,715.854167,715.691597,715.762847,690.410208,542.346146,565.419514,575.572951,575.735521,730,730,730,560.738785,704.921042,7
435997.475556,712213.404444,433816.533333,565,1,2083.766528,0.469047,0.522182,0.626559,0.393485,0.628568,0.747375,0.752422,0.746967,0.742737,1.654348,631.497877,583.312585,631.498382,612.183522,0.304635,0.304635,0.593067,0.097782,96.137031,88.420286,4.768587,1.196030,398.468333,196.972656,109.091797,117.868698,114.353021,466.750151,154.345689,158.338507,154.065956,204.962448,348.837292,0,3.124727,708.921736,708.627083,708.742847,691.864583,543.129896,572.377917,581.817014,582.111701,730,730,730,560.756042,705.214583,6
392619.875556,780317.866667,388747.128889,646,1,2221.016944,0.467976,0.479081,0.632558,0.325556,0.632241,0.751937,0.757416,0.751524,0.746870,1.641703,659.343881,611.747926,659.344409,635.157723,0.305040,0.305040,0.618795,0.088021,96.138299,88.252491,4.975455,1.180630,415.285312,197.175104,114.262161,122.919184,118.522439,483.320462,160.437333,164.108018,158.775093,205.434410,363.433333,0,3.130391,708.747639,708.467569,708.607639,692.123125,543.306389,572.739687,582.008403,582.288472,730,730,730,560.820104,705.455764,5
409760.106667,786196.764444,358164.977778,257,1,2107.764722,0.476091,0.364399,0.463553,0.244280,0.514628,0.539968,0.551962,0.538268,0.529673,1.904853,137.397343,130.763028,137.397453,129.883195,0.301419,0.301419,0.129211,0.062501,96.019696,91.838507,1.038928,1.174910,89.766970,200.252465,25.256851,26.513125,25.090141,145.544222,48.816009,49.357489,47.370720,201.683385,78.603160,0,3.135860,713.858125,713.713056,713.877847,691.120069,542.808194,566.802187,576.961944,577.107049,730,730,730,560.285833,705.490556,4
0,0,0,0,1,1927.579167,0.482081,0,0,0,0,0,0,0,0,1.969015,0,0,0,0,0.299736,0.299736,0,0.055339,96.156424,94.132075,0,0,0,200.687431,0,0,0,0,0,0,0,199.461233,0,0,3.138886,560.285833,560.285833,560.285833,689.480486,541.631701,0,0,0,0,0,0,559.817743,705.382014,3
0,0,0,0,1,1746.988333,0.482443,0,0,0,0,0,0,0,0,1.968434,0,0,0,0,0.299648,0.299648,0,0.048653,96.169549,94.152465,0,0,0,200.594410,0,0,0,0,0,0,0,199.338594,0,0,3.142543,559.817743,559.817743,559.817743,689.370556,541.547674,0,0,0,0,0,0,559.441667,705.263264,2
0,0,0,0,1,1566.046806,0.482804,0,0,0,0,0,0,0,0,1.966827,0,0,0,0,0.299403,0.299403,0,0.041480,96.089444,94.081137,0,0,0,200.306285,0,0,0,0,0,0,0,199.023872,0,0,3.146373,559.441667,559.441667,559.441667,689.258403,541.526806,0,0,0,0,0,0,559.136111,705.132361,1
0,0,0,0,1,1384.645417,0.483242,0,0,0,0,0,0,0,0,1.965946,0,0,0,0,0.299270,0.299270,0,0.041480,96.089488,94.082057,0,0,0,200.160990,0,0,0,0,0,0,0,198.843333,0,0,3.145328,559.136111,559.136111,559.136111,689.126181,541.436563,0,0,0,0,0,0,558.876389,704.986736,1
0,0,0,0,1,1202.733750,0.483731,0,0,0,0,0,0,0,0,1.964975,0,0,0,0,0.299122,0.299122,0,0.036280,96.088264,94.087005,0,0,0,199.996736,0,0,0,0,0,0,0,198.639931,0,0,3.149323,558.876389,558.876389,558.876389,688.978264,541.338125,0,0,0,0,0,0,558.650313,704.822500,0
0,0,0,0,1,1020.255069,0.484291,0,0,0,0,0,0,0,0,1.963853,0,0,0,0,0.298952,0.298952,0,0.036270,96.088325,94.088203,0,0,0,199.811944,0,0,0,0,0,0,0,198.410156,0,0,3.148354,558.650313,558.650313,558.650313,688.809931,541.223333,0,0,0,0,0,0,558.449028,704.634375,0
0,0,0,0,1,837.129653,0.484941,0,0,0,0,0,0,0,0,1.962554,0,0,0,0,0.298755,0.298755,0,0.036259,96.088394,94.089575,0,0,0,199.598281,0,0,0,0,0,0,0,198.144306,0,0,3.147370,558.449028,558.449028,558.449028,688.615208,541.090590,0,0,0,0,0,0,558.265868,704.414306,0
0,0,0,0,1,653.245278,0.485715,0,0,0,0,0,0,0,0,1.961014,0,0,0,0,0.298522,0.298522,0,0.036245,96.088472,94.091215,0,0,0,199.344965,0,0,0,0,0,0,0,197.828924,0,0,3.146329,558.265868,558.265868,558.265868,688.384167,540.933125,0,0,0,0,0,0,558.095521,704.149306,0
0,0,0,0,1,468.429826,0.486670,0,0,0,0,0,0,0,0,1.959120,0,0,0,0,0.298234,0.298234,0,0.036230,96.088576,94.093229,0,0,0,199.033715,0,0,0,0,0,0,0,197.441128,0,0,3.145176,558.095521,558.095521,558.095521,688.100069,540.739653,0,0,0,0,0,0,557.933160,703.816181,0
0,0,0,0,1,282.370712,0.487912,0,0,0,0,0,0,0,0,1.956678,0,0,0,0,0.297864,0.297864,0,0.030922,96.087161,94.099566,0,0,0,198.627396,0,0,0,0,0,0,0,196.935278,0,0,3.148799,557.933160,557.933160,557.933160,687.730903,540.491389,0,0,0,0,0,0,557.773750,703.366667,-1
0,0,0,0,1,94.269635,0.489715,0,0,0,0,0,0,0,0,1.953149,0,0,0,0,0.297328,0.297328,0,0.030844,96.087248,94.103255,0,0,0,198.048507,0,0,0,0,0,0,0,196.210677,0,0,3.147019,557.773750,557.773750,557.773750,687.200972,540.132292,0,0,0,0,0,0,557.610278,702.675347,-1
0,0,0,0,1,0,0.435112,0,0,0,0,0,0,0,0,0.956232,0,0,0,0,0.145591,0.145591,0,0,48.050551,47.094319,0,0,0,112.014748,0,0,0,0,0,0,0,110.432682,0,0,3.138694,557.610278,557.610278,557.610278,686.274236,515.895729,0,0,0,0,0,0,556.884167,701.562153,0
0,0,0,159,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134525,556.884167,556.884167,556.884167,684.145000,546.100000,0,0,0,0,0,0,556.829340,700.182014,0
409582.666667,361738.462222,785131.360000,477,1,0,0,0.127810,0.161907,0.176777,0.087461,0,0.436379,0.456161,0.465627,0,0,0,0,0,0,0,0,0,0,-1.084160,0,1.084160,0,0,0,0,0,0,0,0,0,0,0,62.456567,3.120989,556.817431,556.817431,556.817431,684.145017,546.100017,190.001545,190.001545,190.001545,190.001545,190.001545,190.001545,556.786597,699.107865,2
411171.266667,396886.142222,775267.208889,596,1,77.048503,0.150479,0.488976,0.619835,0.636249,0.344180,0.613046,0.615670,0.608629,0.614841,1.484555,510.516760,464.689162,477.921864,510.517169,0.268682,0.268604,0.471580,0.028675,30.660488,24.059927,3.791767,1.295565,324.122665,171.935911,88.932875,91.401372,97.473915,377.856027,124.384947,123.242849,130.228240,176.710664,282.895781,61.160907,3.112464,681.058125,680.971493,680.766528,689.089245,544.917405,574.517839,580.799679,580.886311,705.005981,705.005981,705.005981,556.996224,702.764253,5.000000
442782.755556,436325.688889,702351.786667,887,1,473.405903,0.458380,0.528182,0.621854,0.630386,0.405637,0.808257,0.810048,0.804685,0.810040,1.436418,1086.180188,996.854526,1040.499637,1086.181057,0.309521,0.309521,1.013688,0.117522,96.604852,85.704766,8.150611,1.195535,685.622569,199.246806,187.782813,195.774184,204.126753,740.910436,244.231911,243.972569,252.705973,210.752726,598.862431,0,3.110194,706.364722,706.189306,706.012292,691.980000,541.991736,572.880972,580.706701,580.882118,730,730,730,557.345625,704.909375,7
454134.826667,473409.848889,653977.173333,946,1,872.604583,0.453934,0.548749,0.627763,0.609295,0.450051,0.824192,0.824546,0.822342,0.825688,1.564044,1226.466054,1130.206376,1195.247257,1226.467035,0.340685,0.340685,1.152734,0.473951,103.849783,91.347578,9.268622,1.195590,775.659861,216.133490,211.832882,223.671840,229.346910,820.993920,269.694116,272.870204,278.429564,228.777292,676.663958,0,3.101157,705.885764,705.652639,705.544583,691.754028,544.374896,574.247222,581.459896,581.692986,730,730,730,557.849062,704.894097,9
460233.173333,518195.022222,603121.280000,964,1,1289.961389,0.451007,0.559349,0.629496,0.571706,0.495203,0.829897,0.828543,0.829911,0.831237,1.635644,1282.606143,1201.073395,1268.276768,1282.607169,0.356280,0.356280,1.217696,0.521374,102.625148,89.481536,9.790947,1.195645,815.770625,218.378003,224.083073,236.256076,238.849028,852.790613,279.285298,285.589813,287.915520,227.546545,707.740139,0,3.092247,705.702986,705.474861,705.427569,691.646806,551.673368,577.523264,582.146111,582.374236,730,730,730,558.912812,704.848194,11
461713.635556,562771.911111,557029.546667,963,1,1708.528611,0.450525,0.562039,0.630514,0.531362,0.536275,0.830015,0.828740,0.830826,0.830478,1.643554,1288.796919,1212.469118,1288.489564,1288.797950,0.357999,0.357999,1.230053,0.553631,102.473932,89.190799,9.890305,1.195645,818.833403,218.052847,224.766406,238.446510,238.501962,855.984640,280.345529,287.971058,287.668089,227.454514,710.489444,0,3.089813,705.813056,705.559375,705.558333,691.734583,552.520139,578.355590,583.099792,583.353472,730,730,730,560.224618,704.863403,12
