a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
458665.777778,609695.217778,513177.813333,954,1,2116.038611,0.451417,0.556899,0.630260,0.487540,0.573735,0.826215,0.825776,0.827380,0.825489,1.622898,1272.586904,1190.415254,1272.587922,1259.982282,0.353497,0.353497,1.208489,0.554678,102.968507,89.878316,9.716918,1.195700,798.869861,216.784583,219.117604,233.800139,231.549896,840.242418,275.780889,283.577031,280.884516,228.100816,694.226528,0,3.093131,706.072986,705.797292,705.838542,691.930208,550.489931,578.607049,584.151597,584.427361,730,730,730,561.578021,704.935417,12
451254.933333,659662.577778,470568.640000,918,1,2489.980000,0.454748,0.544584,0.629498,0.441663,0.607433,0.816167,0.818857,0.816566,0.813077,1.518920,1191.041817,1088.552535,1191.042770,1166.427955,0.330845,0.330845,1.118690,0.533735,103.614132,91.370946,8.994883,1.195645,735.413403,211.317118,199.285573,217.500712,213.130903,790.628836,260.770844,267.458044,262.399947,227.849687,645.282639,0,3.096687,706.625139,706.260486,706.345556,692.288056,541.040243,574.721736,584.952847,585.317500,730,730,730,561.851285,705.070347,12
436986.844444,711134.364444,433850.773333,451,1,2543.292222,0.471474,0.522518,0.625600,0.394289,0.628873,0.715610,0.722556,0.714274,0.710000,1.728594,482.250193,443.871446,482.250578,467.364443,0.303445,0.303445,0.452379,0.184835,96.124983,89.378203,3.637376,1.195975,304.086632,197.318455,83.023316,90.023177,87.310078,372.800356,123.293893,126.457031,123.049440,203.881736,266.776806,0,3.102731,710.040764,709.747222,709.858611,691.737639,543.071840,571.087951,581.810486,582.104063,730,730,730,561.484375,705.299583,11
394049.208889,779971.271111,389078.257778,83,1,2380.198889,0.478120,0.479914,0.631963,0.326529,0.633408,0.324570,0.331627,0.325284,0.316800,1.956701,34.886877,32.934779,34.886904,32.905871,0.300735,0.300735,0.032699,0.127086,95.997274,92.468889,0.262920,1.181675,23.171089,200.970486,6.485788,6.864323,6.480179,62.262693,20.669042,21.138709,20.454942,200.780781,20.210614,0,3.111952,717.509167,717.375278,717.511181,690.582431,542.480903,565.148646,573.975243,574.109097,730,730,730,560.473194,705.201736,9
409846.435556,785825.777778,357774.613333,367,1,2311.370833,0.475478,0.367111,0.466760,0.246135,0.518674,0.615803,0.626657,0.614271,0.606482,1.857389,227.267970,214.996972,227.268152,215.526414,0.301715,0.301715,0.213524,0.099796,96.070799,91.222352,1.716852,1.174415,147.153264,199.289809,41.199822,43.500673,41.299158,209.295538,70.207000,70.984933,68.103604,202.050955,128.903299,0,3.119468,712.310486,712.133819,712.302708,691.167431,542.763542,567.941354,578.162708,578.339375,730,730,730,560.016076,705.318403,7
0,0,0,0,1,2132.125556,0.482605,0,0,0,0,0,0,0,0,1.967666,0,0,0,0,0.299531,0.299531,0,0.072277,96.131111,94.091163,0,0,0,200.459670,0,0,0,0,0,0,0,199.192083,0,0,3.127755,560.016076,560.016076,560.016076,689.322431,541.541007,0,0,0,0,0,0,559.495556,705.219792,5
0,0,0,0,1,1952.508889,0.482933,0,0,0,0,0,0,0,0,1.967129,0,0,0,0,0.299450,0.299450,0,0.063158,96.141589,94.111302,0,0,0,200.372882,0,0,0,0,0,0,0,199.078611,0,0,3.131346,559.495556,559.495556,559.495556,689.223125,541.466319,0,0,0,0,0,0,559.094514,705.112847,4
0,0,0,0,1,1772.494167,0.483290,0,0,0,0,0,0,0,0,1.966546,0,0,0,0,0.299361,0.299361,0,0.055348,96.153255,94.131363,0,0,0,200.278976,0,0,0,0,0,0,0,198.955538,0,0,3.135158,559.094514,559.094514,559.094514,689.115000,541.384757,0,0,0,0,0,0,558.772396,704.996042,3
0,0,0,0,1,1592.049722,0.483683,0,0,0,0,0,0,0,0,1.965907,0,0,0,0,0.299264,0.299264,0,0.048628,96.166155,94.151623,0,0,0,200.176267,0,0,0,0,0,0,0,198.820747,0,0,3.139106,558.772396,558.772396,558.772396,688.996458,541.295139,0,0,0,0,0,0,558.504757,704.867431,2
0,0,0,0,1,1411.222500,0.484082,0,0,0,0,0,0,0,0,1.964261,0,0,0,0,0.299014,0.299014,0,0.041482,96.089566,94.083828,0,0,0,199.883490,0,0,0,0,0,0,0,198.498385,0,0,3.143144,558.504757,558.504757,558.504757,688.873472,541.264236,0,0,0,0,0,0,558.281528,704.724444,1
0,0,0,0,1,1229.895556,0.484563,0,0,0,0,0,0,0,0,1.963309,0,0,0,0,0.298870,0.298870,0,0.036265,96.088351,94.088776,0,0,0,199.722517,0,0,0,0,0,0,0,198.298906,0,0,3.147231,558.281528,558.281528,558.281528,688.728472,541.167778,0,0,0,0,0,0,558.086458,704.563542,0
0,0,0,0,1,1048.015278,0.485113,0,0,0,0,0,0,0,0,1.962212,0,0,0,0,0.298703,0.298703,0,0.036256,96.088411,94.089939,0,0,0,199.541910,0,0,0,0,0,0,0,198.074149,0,0,3.146343,558.086458,558.086458,558.086458,688.563819,541.055556,0,0,0,0,0,0,557.911875,704.379792,0
0,0,0,0,1,865.506042,0.485749,0,0,0,0,0,0,0,0,1.960946,0,0,0,0,0.298511,0.298511,0,0.036245,96.088481,94.091285,0,0,0,199.333785,0,0,0,0,0,0,0,197.815017,0,0,3.145434,557.911875,557.911875,557.911875,688.373958,540.926215,0,0,0,0,0,0,557.752118,704.165764,0
0,0,0,0,1,682.263056,0.486502,0,0,0,0,0,0,0,0,1.959452,0,0,0,0,0.298285,0.298285,0,0.036232,96.088559,94.092882,0,0,0,199.088229,0,0,0,0,0,0,0,197.509080,0,0,3.144466,557.752118,557.752118,557.752118,688.149861,540.773542,0,0,0,0,0,0,557.602465,703.909444,0
0,0,0,0,1,498.127951,0.487424,0,0,0,0,0,0,0,0,1.957628,0,0,0,0,0.298008,0.298008,0,0.036218,96.088663,94.094818,0,0,0,198.788663,0,0,0,0,0,0,0,197.135538,0,0,3.143389,557.602465,557.602465,557.602465,687.876181,540.587257,0,0,0,0,0,0,557.458750,703.590000,0
0,0,0,0,1,312.826042,0.488615,0,0,0,0,0,0,0,0,1.955285,0,0,0,0,0.297652,0.297652,0,0.036200,96.088793,94.097309,0,0,0,198.404132,0,0,0,0,0,0,0,196.655625,0,0,3.142119,557.458750,557.458750,557.458750,687.524583,540.348056,0,0,0,0,0,0,557.316563,703.165764,0
0,0,0,0,1,125.642700,0.490351,0,0,0,0,0,0,0,0,1.952706,0,0,0,0,0.297262,0.297262,0,0.042828,96.181155,94.185625,0,0,0,198.117413,0,0,0,0,0,0,0,196.147465,0,0,3.135483,557.316563,557.316563,557.316563,687.016250,539.923819,0,0,0,0,0,0,557.162465,702.533611,1
0,0,0,537,1,0,0.421334,0,0,0,0,0,0,0,0,1.278920,0,0,0,0,0.194669,0.194669,0,0,48.051120,46.772196,0,0,0,115.592951,0,0,0,0,0,0,0,114.045156,0,0,3.123826,557.162465,557.162465,557.162465,689.083819,558.505833,0,0,0,0,0,0,557.589826,701.489375,3
409677.017778,361561.133333,784928.844444,795,1.000000,106.349783,0.155399,0.402186,0.509358,0.556340,0.275241,0.630010,0.633996,0.624284,0.631750,1.469822,570.282212,526.049191,524.726800,570.282669,0.271434,0.271407,0.526108,0.036816,31.879392,24.876014,4.230197,1.266542,359.062240,174.220629,99.935681,99.690590,108.116380,413.793529,137.963973,132.991231,142.838324,179.771055,313.515642,62.205560,3.108808,682.873724,682.881675,682.616832,690.081780,545.058976,575.118394,581.559835,581.551884,706.765842,706.765842,706.765842,557.809826,704.166840,7
412536.888889,397639.502222,772879.644444,902,1,481.412049,0.459735,0.490551,0.619833,0.637069,0.346163,0.799617,0.801525,0.794684,0.802642,1.457604,1030.484464,934.495246,965.208476,1030.485289,0.308082,0.308082,0.950993,0.164041,96.147023,85.682066,7.646514,1.196800,641.366319,198.253872,175.526597,181.136615,193.041181,700.465849,230.644871,228.497938,241.323040,209.135903,560.147361,0,3.098719,706.736181,706.605764,706.339931,692.423056,542.829965,573.391215,581.146840,581.277257,730,730,730,558.138125,705.386458,10
443915.128889,436645.582222,700881.280000,955,1,866.485000,0.454801,0.528758,0.621044,0.630645,0.406831,0.819464,0.821143,0.815750,0.821498,1.527107,1197.491516,1093.324964,1146.848285,1197.492474,0.332637,0.332637,1.115714,0.577677,103.749939,91.478602,8.970962,1.195590,748.036806,213.836406,204.178438,213.888611,223.062708,798.570382,263.284836,262.976889,272.308640,228.121632,654.418958,0,3.084199,706.132500,705.935347,705.755972,692.190208,541.588924,573.459826,582.005590,582.202743,730,730,730,558.443924,705.249792,13
454979.448889,473604.053333,652939.377778,961,1,1271.833611,0.452319,0.549125,0.627044,0.609508,0.451032,0.826117,0.825950,0.824495,0.827906,1.605361,1258.851002,1167.912361,1227.146226,1258.852010,0.349681,0.349681,1.185923,0.645736,103.394592,90.412378,9.535475,1.195645,792.370903,217.436806,217.322708,228.026319,233.748455,834.584178,274.165956,277.407307,283.010951,228.587656,689.474722,0,3.079569,705.902639,705.696944,705.590347,691.995208,548.653194,576.539653,582.541285,582.746944,730,730,730,559.252014,705.136458,14
461006.968889,518302.933333,602240.426667,978,1,1697.951250,0.449136,0.559646,0.628810,0.571885,0.496169,0.831513,0.829563,0.831798,0.833177,1.678900,1316.506548,1244.469460,1302.093368,1316.507601,0.365697,0.365697,1.253877,0.707829,101.981467,88.317231,10.081868,1.195645,832.599444,219.382934,230.076233,240.419219,243.003993,865.635769,283.508356,289.888516,292.238916,227.061424,719.803472,0,3.076292,705.752500,705.563611,705.517431,691.897361,555.947083,580.461215,583.499444,583.688403,730,730,730,560.831389,705.056111,15
462423.288889,562609.422222,556482.026667,980,1,2129.366944,0.448204,0.562314,0.629921,0.531736,0.537048,0.831922,0.830015,0.833033,0.832717,1.698319,1331.716583,1265.390760,1331.643534,1331.717648,0.369922,0.369922,1.275334,0.789746,101.651128,87.713090,10.254389,1.195590,838.784375,219.141736,231.693299,243.468455,243.481632,871.521138,285.464391,293.176391,292.880338,226.796510,725.051875,0,3.075086,705.906736,705.695069,705.694861,692.012014,557.830590,581.852500,584.924653,585.136319,730,730,730,563.001250,705.055556,16
459409.848889,609270.186667,512856.711111,952,1,2539.494444,0.450687,0.557122,0.629521,0.488062,0.574313,0.824551,0.824486,0.825542,0.823626,1.643566,1288.761837,1200.623578,1288.762868,1276.112191,0.357990,0.357990,1.222520,0.897968,102.907049,89.340130,9.829740,1.195645,794.972778,216.356632,217.367813,232.856042,230.635243,838.816284,275.326169,283.088018,280.402133,228.333594,691.650069,0,3.075556,706.427569,706.139306,706.179583,692.352014,552.612847,580.394097,586.573681,586.861944,730,730,730,564.937222,705.154514,17
452016.711111,659094.684444,470372.088889,916,1,2917.747778,0.454050,0.544793,0.628719,0.442205,0.607890,0.813981,0.816993,0.814246,0.810705,1.542930,1209.833007,1102.432408,1209.833975,1184.811536,0.336065,0.336065,1.135524,0.886353,104.126545,91.371432,9.130241,1.195590,731.780764,211.527656,197.773264,216.475677,212.123472,789.208107,260.319271,266.972818,261.916018,229.328403,642.397014,0,3.080542,707.038750,706.668750,706.752361,692.776667,543.007604,577.317743,587.898472,588.268472,730,730,730,565.108924,705.310833,17
437975.288889,710059.733333,433882.453333,845,1,3031.459444,0.458575,0.522846,0.624639,0.395088,0.629172,0.795142,0.799546,0.795149,0.790730,1.449934,1046.006914,953.906067,1046.007750,1014.733217,0.308202,0.308202,0.978887,0.450228,96.123203,85.156328,7.870793,1.195920,377.678299,194.808177,171.632986,187.730625,182.269757,698.898773,231.172107,237.052836,230.673796,209.612674,555.725764,0,3.085918,707.628056,707.269236,707.387917,692.931597,543.119688,576.641007,587.480833,587.839722,730,730,730,564.855764,705.362500,16
395513.102222,779587.342222,389387.413333,729,1,3033.470278,0.464975,0.480733,0.631281,0.327506,0.634588,0.764683,0.771423,0.763404,0.759224,1.581214,781.358222,714.009934,781.358847,753.812356,0.306038,0.306038,0.730320,0.308837,96.189523,87.244575,5.872174,1.182720,235.350174,195.471580,129.654653,141.552075,136.689861,548.281067,182.016516,186.128196,180.136356,206.870208,419.266389,0,3.095207,708.692361,708.355556,708.490208,692.529444,543.315868,574.330556,586.163403,586.500208,730,730,730,563.909201,705.398403,14
409995.164444,785417.173333,357423.680000,382,1,2973.309167,0.474413,0.369795,0.469869,0.247988,0.522663,0.621031,0.634378,0.618530,0.610185,1.849996,245.101906,229.058376,245.102102,232.241371,0.302079,0.302079,0.229357,0.212679,96.080330,90.999523,1.844159,1.173975,154.872205,198.875799,42.957070,45.899831,43.541302,219.356018,73.590084,74.403711,71.362227,202.524844,136.249019,0,3.103065,712.469236,712.255833,712.425903,691.480556,542.971250,568.602986,581.439931,581.653368,730,730,730,561.569653,705.508056,12
0,0,0,0,1,2795.475556,0.481964,0,0,0,0,0,0,0,0,1.968578,0,0,0,0,0.299669,0.299669,0,0.178602,96.091111,93.943932,0,0,0,200.588090,0,0,0,0,0,0,0,199.373924,0,0,3.100783,561.569653,561.569653,561.569653,689.518958,541.708854,0,0,0,0,0,0,560.050521,705.432014,11
0,0,0,0,1,2617.348056,0.482210,0,0,0,0,0,0,0,0,1.968113,0,0,0,0,0.299599,0.299599,0,0.151552,96.090903,93.971233,0,0,0,200.505885,0,0,0,0,0,0,0,199.271771,0,0,3.102785,560.050521,560.050521,560.050521,689.443958,541.660208,0,0,0,0,0,0,559.223993,705.350972,10
0,0,0,0,1,2438.910833,0.482473,0,0,0,0,0,0,0,0,1.967613,0,0,0,0,0.299523,0.299523,0,0.129311,96.089896,93.992977,0,0,0,200.416007,0,0,0,0,0,0,0,199.161354,0,0,3.105920,559.223993,559.223993,559.223993,689.364028,541.609236,0,0,0,0,0,0,558.698125,705.264375,9
0,0,0,0,1,2260.148333,0.482765,0,0,0,0,0,0,0,0,1.967059,0,0,0,0,0.299439,0.299439,0,0.111224,96.108047,94.029766,0,0,0,200.355347,0,0,0,0,0,0,0,199.078316,0,0,3.109579,558.698125,558.698125,558.698125,689.275486,541.523403,0,0,0,0,0,0,558.324757,705.171319,8
0,0,0,0,1,2081.043750,0.483072,0,0,0,0,0,0,0,0,1.966441,0,0,0,0,0.299345,0.299345,0,0.111308,96.108047,94.030295,0,0,0,200.253767,0,0,0,0,0,0,0,198.951823,0,0,3.108533,558.324757,558.324757,558.324757,689.182917,541.460243,0,0,0,0,0,0,558.044132,705.071042,8
0,0,0,0,1,1901.574028,0.483404,0,0,0,0,0,0,0,0,1.965772,0,0,0,0,0.299243,0.299243,0,0.111399,96.108047,94.030877,0,0,0,200.143889,0,0,0,0,0,0,0,198.815035,0,0,3.107652,558.044132,558.044132,558.044132,689.082778,541.391944,0,0,0,0,0,0,557.822049,704.962222,8
0,0,0,0,1,1721.711806,0.483767,0,0,0,0,0,0,0,0,1.965044,0,0,0,0,0.299133,0.299133,0,0.111499,96.108047,94.031510,0,0,0,200.024392,0,0,0,0,0,0,0,198.666128,0,0,3.106867,557.822049,557.822049,557.822049,688.973819,541.317569,0,0,0,0,0,0,557.638924,704.843333,8
0,0,0,0,1,1541.424722,0.484165,0,0,0,0,0,0,0,0,1.964245,0,0,0,0,0.299012,0.299012,0,0.111608,96.108056,94.032196,0,0,0,199.893316,0,0,0,0,0,0,0,198.502708,0,0,3.106135,557.638924,557.638924,557.638924,688.854236,541.236007,0,0,0,0,0,0,557.482604,704.712222,8
0,0,0,0,1,1360.673750,0.484607,0,0,0,0,0,0,0,0,1.963361,0,0,0,0,0.298878,0.298878,0,0.111728,96.108056,94.032969,0,0,0,199.748194,0,0,0,0,0,0,0,198.321684,0,0,3.105426,557.482604,557.482604,557.482604,688.721736,541.145660,0,0,0,0,0,0,557.345174,704.566319,8
0,0,0,0,1,1179.404722,0.485101,0,0,0,0,0,0,0,0,1.962412,0,0,0,0,0.298734,0.298734,0,0.096318,96.110304,94.051571,0,0,0,199.588056,0,0,0,0,0,0,0,198.124219,0,0,3.109698,557.345174,557.345174,557.345174,688.573194,541.043681,0,0,0,0,0,0,557.220972,704.401389,7
0,0,0,0,1,997.561667,0.485668,0,0,0,0,0,0,0,0,1.961282,0,0,0,0,0.298562,0.298562,0,0.096438,96.110304,94.052587,0,0,0,199.402847,0,0,0,0,0,0,0,197.893108,0,0,3.108961,557.220972,557.220972,557.220972,688.404028,540.928403,0,0,0,0,0,0,557.105903,704.212222,7
0,0,0,0,1,815.062222,0.486326,0,0,0,0,0,0,0,0,1.959972,0,0,0,0,0.298364,0.298364,0,0.096576,96.110313,94.053759,0,0,0,199.188351,0,0,0,0,0,0,0,197.625104,0,0,3.108172,557.105903,557.105903,557.105903,688.207917,540.794757,0,0,0,0,0,0,556.996632,703.990347,7
0,0,0,476,1,631.778681,0.487114,0,0,0,0,0,0,0,0,1.958562,0,0,0,0,0.298150,0.298150,0,0.131330,96.111267,94.021380,0,0,0,198.936250,0,0,0,0,0,0,0,197.307552,0,0,3.097330,556.996632,556.996632,556.996632,687.975556,540.647187,0,0,0,0,0,0,556.891076,703.722986,9
409854.520000,361459.640000,784680.826667,763.999974,1.000000,684.890747,0.473721,0.406037,0.514040,0.561686,0.277925,0.622816,0.627344,0.616650,0.624454,1.691399,543.735230,500.249605,499.880736,543.735665,0.302946,0.302946,0.501027,0.221637,96.109424,88.898117,4.028538,1.269736,343.917188,197.677956,95.579036,95.510321,103.669141,398.377813,132.845884,128.019227,137.512711,202.918524,300.671493,62.251276,3.082791,681.851892,681.854184,681.589045,690.415234,542.066380,573.980408,580.919783,580.917491,705.895651,705.895651,705.895651,556.992066,704.308611,11.999999
413907.662222,398382.400000,770464.142222,884,1,1012.688542,0.461188,0.492076,0.619746,0.637829,0.348125,0.797645,0.799493,0.792865,0.800578,1.467901,1004.187970,913.976356,941.420921,1004.188774,0.307452,0.307452,0.928024,0.458745,96.118134,85.533082,7.461830,1.196580,629.430556,197.974340,172.629948,177.671667,189.185017,688.490524,226.761636,224.624231,237.104658,208.414097,549.211736,0,3.064822,706.709514,706.590000,706.327431,691.767639,542.288681,572.965833,580.307847,580.427361,730,730,730,557.341076,704.841806,16
445041.777778,436960.355556,699423.502222,947,1,1385.691111,0.455426,0.529324,0.620237,0.630900,0.408017,0.818798,0.820650,0.815048,0.820695,1.506601,1181.423407,1077.681455,1131.890367,1181.424353,0.328173,0.328173,1.100508,1.209940,103.276476,90.515712,8.848692,1.195535,741.542361,212.311250,202.261059,212.145208,221.163333,792.720569,261.401671,261.067271,270.251609,226.768941,649.095764,0,3.051121,706.081875,705.878958,705.700625,691.810556,539.981354,572.406806,581.259167,581.462153,730,730,730,557.673958,704.913333,19
455823.182222,473796.622222,651904.355556,979,1,1795.145556,0.451032,0.549495,0.626322,0.609713,0.452010,0.829550,0.828680,0.828253,0.831718,1.637552,1284.103664,1202.085149,1252.205723,1284.104691,0.356696,0.356696,1.213280,1.896365,102.627604,88.142604,9.755441,1.195645,813.769931,218.573021,224.492170,233.581806,239.360503,850.789191,279.496693,282.813440,288.479022,227.539549,705.787639,0,3.041938,705.674861,705.503681,705.397778,691.633472,551.828924,577.510937,581.999097,582.170278,730,730,730,559.112604,704.874375,21
461781.582222,518412.160000,601357.511111,993,1,2226.200556,0.447556,0.559938,0.628124,0.572053,0.497133,0.834219,0.831797,0.834722,0.836138,1.711062,1341.729501,1277.134770,1327.277783,1341.730575,0.372703,0.372703,1.280829,2.241098,101.246068,85.799696,10.298574,1.195645,850.762569,220.301979,236.131840,245.132535,247.724670,879.370951,288.025813,294.483289,296.861831,226.219913,733.607986,0,3.040402,705.624722,705.463333,705.417778,691.657431,558.844514,581.576944,583.487847,583.649236,730,730,730,561.841215,704.855556,22
463134.222222,562444.480000,555935.537778,992,1,2664.397500,0.446489,0.562583,0.629328,0.532105,0.537815,0.833559,0.831304,0.834836,0.834538,1.734969,1360.445314,1298.113671,1360.431864,1360.446402,0.377902,0.377902,1.304717,2.244383,100.954696,85.289054,10.490647,1.195645,852.704306,219.644688,236.108819,247.110573,247.113108,882.615680,289.131733,296.885316,296.598649,226.108003,735.729792,0,3.042177,705.944653,705.750694,705.750694,691.933819,561.105660,583.521181,585.896528,586.090486,730,730,730,566.202326,704.916458,23
460156.657778,608840.817778,512537.102222,957,1,2991.096667,0.448693,0.557341,0.628779,0.488581,0.574883,0.823763,0.823664,0.824786,0.822840,1.684448,1320.784435,1230.084145,1320.785491,1307.807466,0.366885,0.366885,1.253046,2.255938,102.352977,87.141762,10.075181,1.195645,683.791458,215.979670,218.326875,233.950122,231.716944,843.551360,276.895449,284.677031,281.978898,228.113420,694.890069,0,3.048097,706.780486,706.495486,706.535208,692.512222,556.454201,583.320625,589.421806,589.706806,730,730,730,570.788090,705.057222,24
452779.875556,658527.715556,470173.617778,921,0.440637,3007.899722,0.476771,0.240146,0.276691,0.195089,0.268059,0.699019,0.712994,0.693976,0.690088,2.026347,461.835891,406.546696,461.836261,451.883226,0.347050,0.347050,0.428870,2.263377,113.935738,105.670816,3.448355,0.526845,273.848507,227.741458,72.190712,81.761606,80.041163,349.782613,115.382782,118.322302,116.077547,238.973767,244.483767,0,3.064719,711.386528,710.963194,711.036111,691.508750,539.598299,569.765347,589.401597,589.824861,730,730,730,564.407951,705.320069,23
438962.631111,708989.795556,433911.680000,851,0.484390,3012.206389,0.477858,0.253417,0.302103,0.191761,0.304907,0.700864,0.712859,0.697387,0.692347,2.033007,436.065817,389.918929,436.066166,422.375844,0.345916,0.345916,0.405336,2.261021,114.091042,105.958594,3.259128,0.579292,269.420799,230.529774,72.053464,80.370095,77.905503,341.141298,112.852702,115.698907,112.589689,238.755347,239.086128,0,3.054354,710.787153,710.403958,710.513889,691.203403,538.837049,566.591111,583.620764,584.004028,730,730,730,560.403264,705.509653,22
397002.880000,779167.360000,389678.080000,693,1,3036.699722,0.466594,0.481536,0.630522,0.328486,0.635773,0.761886,0.767248,0.761492,0.756918,1.608278,722.193936,668.407448,722.194514,696.229061,0.305213,0.305213,0.677398,1.164134,96.141406,86.738576,5.446654,1.183765,271.390312,197.327865,124.822326,134.599054,129.882240,522.530347,173.471218,177.370507,171.688622,206.049392,398.115764,0,3.054614,708.371458,708.077708,708.217083,692.231667,543.111944,572.353264,582.031771,582.325556,730,730,730,560.965035,705.540764,20
410205.297778,784972.017778,357111.395556,335,1,2957.333889,0.474922,0.372449,0.472883,0.249839,0.526595,0.599822,0.611671,0.599245,0.588549,1.870535,205.358993,194.062239,205.359157,193.624431,0.301882,0.301882,0.192514,0.557654,96.066745,90.917109,1.547916,1.173535,132.745252,199.781458,37.160022,39.277422,37.077904,193.679769,64.983067,65.698969,62.997733,202.279063,116.195313,0,3.071140,712.682569,712.505903,712.689583,691.390417,542.934757,567.790660,578.282465,578.459132,730,730,730,559.674722,705.614514,17
0,0,0,0,1,2779.293611,0.481638,0,0,0,0,0,0,0,0,1.969169,0,0,0,0,0.299759,0.299759,0,0.371985,96.093273,93.752118,0,0,0,200.702066,0,0,0,0,0,0,0,199.513698,0,0,3.077263,559.674722,559.674722,559.674722,689.620208,541.770139,0,0,0,0,0,0,558.779236,705.538403,15
0,0,0,0,1,2600.958056,0.481884,0,0,0,0,0,0,0,0,1.968683,0,0,0,0,0.299685,0.299685,0,0.305775,96.092899,93.818438,0,0,0,200.619080,0,0,0,0,0,0,0,199.410937,0,0,3.080385,558.779236,558.779236,558.779236,689.545069,541.720208,0,0,0,0,0,0,558.277257,705.457292,14
0,0,0,0,1,2422.315000,0.482149,0,0,0,0,0,0,0,0,1.968147,0,0,0,0,0.299604,0.299604,0,0.306061,96.092891,93.818681,0,0,0,200.530642,0,0,0,0,0,0,0,199.301181,0,0,3.079169,558.277257,558.277257,558.277257,689.464792,541.665382,0,0,0,0,0,0,557.949826,705.370694,14
0,0,0,0,1,2243.342639,0.482431,0,0,0,0,0,0,0,0,1.967593,0,0,0,0,0.299520,0.299520,0,0.254058,96.092413,93.870755,0,0,0,200.435677,0,0,0,0,0,0,0,199.183594,0,0,3.083239,557.949826,557.949826,557.949826,689.378958,541.608507,0,0,0,0,0,0,557.714549,705.277639,13
0,0,0,0,1,2064.024306,0.482738,0,0,0,0,0,0,0,0,1.966973,0,0,0,0,0.299426,0.299426,0,0.254322,96.092405,93.871111,0,0,0,200.333715,0,0,0,0,0,0,0,199.056979,0,0,3.082485,557.714549,557.714549,557.714549,689.286319,541.545313,0,0,0,0,0,0,557.533472,705.177222,13
0,0,0,0,1,1884.332222,0.483068,0,0,0,0,0,0,0,0,1.966328,0,0,0,0,0.299328,0.299328,0,0.212832,96.091806,93.912648,0,0,0,200.222899,0,0,0,0,0,0,0,198.919722,0,0,3.086803,557.533472,557.533472,557.533472,689.186181,541.479132,0,0,0,0,0,0,557.386528,705.068056,12
0,0,0,0,1,1704.238056,0.483429,0,0,0,0,0,0,0,0,1.965624,0,0,0,0,0.299221,0.299221,0,0.179407,96.091076,93.946042,0,0,0,200.101597,0,0,0,0,0,0,0,198.769826,0,0,3.091167,557.386528,557.386528,557.386528,689.077014,541.407257,0,0,0,0,0,0,557.262257,704.948472,11
0,0,0,0,1,1523.709028,0.483827,0,0,0,0,0,0,0,0,1.964852,0,0,0,0,0.299104,0.299104,0,0.152248,96.090191,93.973090,0,0,0,199.969184,0,0,0,0,0,0,0,198.604635,0,0,3.095549,557.262257,557.262257,557.262257,688.956875,541.328368,0,0,0,0,0,0,557.153229,704.816389,10
0,0,0,0,1,1342.704167,0.484269,0,0,0,0,0,0,0,0,1.964002,0,0,0,0,0.298975,0.298975,0,0.129938,96.089835,93.995894,0,0,0,199.821753,0,0,0,0,0,0,0,198.422500,0,0,3.099928,557.153229,557.153229,557.153229,688.823472,541.240556,0,0,0,0,0,0,557.054722,704.668889,9
0,0,0,0,1,1161.176319,0.484778,0,0,0,0,0,0,0,0,1.963018,0,0,0,0,0.298826,0.298826,0,0.111775,96.108056,94.033264,0,0,0,199.692083,0,0,0,0,0,0,0,198.251649,0,0,3.104282,557.054722,557.054722,557.054722,688.670486,541.110729,0,0,0,0,0,0,556.960868,704.501944,8
0,0,0,0,1,979.065417,0.485352,0,0,0,0,0,0,0,0,1.961873,0,0,0,0,0.298652,0.298652,0,0.111932,96.108056,94.034253,0,0,0,199.504444,0,0,0,0,0,0,0,198.017413,0,0,3.103608,556.960868,556.960868,556.960868,688.499097,540.993854,0,0,0,0,0,0,556.871424,704.310000,8
0,0,0,0,1,796.288889,0.486012,0,0,0,0,0,0,0,0,1.960524,0,0,0,0,0.298447,0.298447,0,0.130544,96.089774,93.998707,0,0,0,199.249878,0,0,0,0,0,0,0,197.710799,0,0,3.097889,556.871424,556.871424,556.871424,688.302778,540.885764,0,0,0,0,0,0,556.785938,704.084653,9
0,0,0,442,1,612.731667,0.486820,0,0,0,0,0,0,0,0,1.958871,0,0,0,0,0.298196,0.298196,0,0.215466,96.095330,93.920990,0,0,0,198.998681,0,0,0,0,0,0,0,197.393993,0,0,3.082105,556.785938,556.785938,556.785938,688.064653,540.712118,0,0,0,0,0,0,556.699618,703.812292,12
410111.964444,361430.755556,784393.475556,741.000017,1.000000,658.607986,0.473931,0.409773,0.518505,0.566828,0.280556,0.617211,0.621606,0.610994,0.619034,1.699447,526.624040,484.631815,483.907113,526.624461,0.302739,0.302739,0.485216,0.461694,96.102207,88.767539,3.901404,1.272124,333.645486,197.819145,92.755608,92.620365,100.582413,387.762027,129.325849,124.596818,133.839369,202.811695,291.645521,62.267201,3.062584,681.186450,681.191102,680.926623,690.440495,542.054323,573.916146,580.764167,580.759514,705.263854,705.263854,705.263854,556.803229,704.380451,16.000000
415291.022222,399111.715556,768040.462222,857,1,969.450000,0.462098,0.493543,0.619563,0.638535,0.350058,0.793920,0.795947,0.789204,0.796610,1.483998,969.062637,883.209240,909.315730,969.063412,0.306962,0.306962,0.896210,1.172798,96.102075,85.042951,7.206022,1.196305,609.082014,198.009479,167.151684,171.957986,182.941493,669.320818,220.505298,218.403644,230.411893,207.969236,531.424062,0,3.044612,706.822153,706.704931,706.447153,691.783819,542.338194,572.676597,580.007118,580.124340,730,730,730,557.148194,704.918611,20
446161.813333,437269.475556,697979.591111,918,1,1330.120556,0.456499,0.529881,0.619432,0.631151,0.409195,0.814008,0.815800,0.810398,0.815825,1.449863,1136.934479,1042.226375,1089.969623,1136.935389,0.315815,0.315815,1.060944,2.002983,98.904332,85.725373,8.530577,1.195535,716.404931,203.928160,196.003993,204.728993,213.299740,769.246649,253.704889,253.352284,262.189511,216.658455,626.189444,0,3.030914,706.192986,706.008542,705.833681,691.943681,541.010903,572.782431,580.955174,581.139688,730,730,730,557.505000,704.997708,23
456666.097778,473988.088889,650871.395556,927,1,1709.998611,0.453291,0.549857,0.625595,0.609910,0.452985,0.821295,0.822189,0.819259,0.822438,1.529732,1199.558874,1099.839221,1169.645341,1199.559834,0.333211,0.333211,1.125850,2.237805,103.232648,89.217014,9.052458,1.195645,757.453958,213.808663,206.109392,218.814340,224.251146,806.131698,264.832996,267.986471,273.312213,227.740278,662.075417,0,3.021863,706.020556,705.765347,705.659931,691.864722,541.864826,573.270556,581.484410,581.739653,730,730,730,558.044236,705.002639,25
462556.764444,518522.346667,600473.173333,280,1,1664.500278,0.472902,0.560224,0.627439,0.572211,0.498095,0.650047,0.652737,0.647967,0.649438,1.865785,281.026193,261.747350,277.795086,281.026417,0.307490,0.307490,0.266319,1.930537,96.181146,89.047821,2.141350,1.195645,185.199097,200.597882,50.657187,53.693507,54.304340,248.086382,81.263280,83.077147,83.745956,203.385104,161.262587,0,3.018462,711.416250,711.218056,711.179375,691.160486,544.800521,569.528681,576.627951,576.826146,730,730,730,558.204583,705.205486,26
463846.328889,562276.906667,555390.506667,280,1,1618.412500,0.471328,0.562848,0.628734,0.532470,0.538576,0.650605,0.652917,0.649692,0.649205,1.880801,281.376296,264.164636,281.376521,281.288916,0.309804,0.309804,0.268354,1.921766,96.182509,89.026589,2.157713,1.195645,186.409514,201.315920,51.067704,54.320365,54.303819,249.242489,81.658107,83.830773,83.753600,204.067135,162.153368,0,3.014382,711.403056,711.192639,711.193681,691.371458,545.731215,570.187812,576.801563,577.011944,730,730,730,558.426979,705.401597,27
460905.955556,608407.040000,512219.200000,274,1,1566.363333,0.470943,0.557554,0.628034,0.489099,0.575446,0.643942,0.646905,0.643614,0.641308,1.887029,271.234686,254.238722,271.234903,268.076086,0.309902,0.309902,0.257556,1.921641,96.181372,89.106163,2.070895,1.195645,178.840174,201.554028,49.126502,52.337370,51.741016,241.610542,79.313342,81.534471,80.762720,204.231441,155.578681,0,3.015414,711.553472,711.339306,711.378194,691.530000,545.841979,570.201840,576.873542,577.087708,730,730,730,558.626215,705.582569,27
453543.786667,657962.453333,469973.155556,272,1,1508.811389,0.470577,0.545195,0.627143,0.443277,0.608796,0.637750,0.641903,0.637778,0.633569,1.892942,261.633699,246.111486,261.633908,255.300570,0.309998,0.309998,0.247659,1.921532,96.180530,89.179149,1.991318,1.195590,171.916215,201.779722,47.534562,50.466207,49.270608,234.522276,77.366782,79.331484,77.824018,204.388698,149.564670,0,3.016354,711.681319,711.480208,711.561042,691.676944,545.943785,570.221563,576.944896,577.146007,730,730,730,558.804896,705.750139,27
439948.693333,707924.906667,433938.488889,264,1,1440.669583,0.471430,0.523481,0.622714,0.396669,0.629756,0.624434,0.629908,0.624431,0.618962,1.891408,239.170252,224.839311,239.170443,231.011740,0.307886,0.307886,0.225584,1.930612,96.181094,89.349392,1.813817,1.195865,156.744236,201.568976,43.464470,46.174479,44.632192,218.604960,72.326022,74.134258,72.144676,204.019757,136.505356,0,3.022183,711.993681,711.793611,711.906250,691.755486,545.216215,569.547604,576.811181,577.011285,730,730,730,558.892049,705.895000,26
398511.573333,778711.751111,389953.173333,213,1,1334.443333,0.474421,0.482323,0.629699,0.329468,0.636955,0.561154,0.568848,0.560797,0.553818,1.899916,157.091141,147.938518,157.091266,150.366738,0.302315,0.302315,0.147809,1.899750,96.093689,89.920747,1.188468,1.184810,103.547656,201.028472,28.827615,30.575111,29.291463,161.003573,53.450724,54.647333,52.905511,202.549219,90.351406,0,3.042603,713.307153,713.125417,713.258056,691.579653,543.172917,567.226563,575.584896,575.766632,730,730,730,558.764340,705.952014,22
410475.555556,784491.733333,356836.942222,79,1,1159.060347,0.476571,0.375074,0.475802,0.251686,0.530469,0.261144,0.266297,0.262545,0.254589,1.968400,20.305825,19.782896,20.305841,18.883851,0.301294,0.301294,0.019141,0.703193,96.053351,92.054644,0.153902,1.173205,13.879864,201.788837,3.986627,4.090567,3.807829,45.981316,15.429118,15.598226,14.953973,201.550938,12.011086,0,3.062024,718.455833,718.399514,718.555625,691.080069,542.778993,565.493160,570.308507,570.364792,730,730,730,558.547951,705.714931,18
0,0,0,0,1,974.787917,0.481497,0,0,0,0,0,0,0,0,1.969453,0,0,0,0,0.299802,0.299802,0,0.371794,96.093281,93.752031,0,0,0,200.748958,0,0,0,0,0,0,0,199.571875,0,0,3.075630,558.547951,558.547951,558.547951,689.662778,541.799236,0,0,0,0,0,0,558.407187,705.522778,15
0,0,0,0,1,789.818750,0.482155,0,0,0,0,0,0,0,0,1.968135,0,0,0,0,0.299602,0.299602,0,0.306067,96.092891,93.818689,0,0,0,200.528785,0,0,0,0,0,0,0,199.298872,0,0,3.079756,558.407187,558.407187,558.407187,689.463125,541.664236,0,0,0,0,0,0,558.275556,705.295972,14
0,0,0,0,1,604.019792,0.482944,0,0,0,0,0,0,0,0,1.966578,0,0,0,0,0.299366,0.299366,0,0.212747,96.091806,93.912483,0,0,0,200.264115,0,0,0,0,0,0,0,198.970920,0,0,3.088780,558.275556,558.275556,558.275556,689.223681,541.504688,0,0,0,0,0,0,558.149410,705.019028,12
0,0,0,0,1,417.189479,0.483937,0,0,0,0,0,0,0,0,1.964604,0,0,0,0,0.299066,0.299066,0,0.179686,96.091059,93.946771,0,0,0,199.933628,0,0,0,0,0,0,0,198.561076,0,0,3.092674,558.149410,558.149410,558.149410,688.924306,541.303090,0,0,0,0,0,0,558.025104,704.664236,11
0,0,0,0,1,228.930816,0.485267,0,0,0,0,0,0,0,0,1.961970,0,0,0,0,0.298667,0.298667,0,0.152877,96.090148,93.975304,0,0,0,199.494271,0,0,0,0,0,0,0,198.015156,0,0,3.096307,558.025104,558.025104,558.025104,688.525625,541.034410,0,0,0,0,0,0,557.898090,704.170972,10
0,0,0,0,1,37.926319,0.487282,0,0,0,0,0,0,0,0,1.957998,0,0,0,0,0.298064,0.298064,0,0.130971,96.089036,94.000069,0,0,0,198.835590,0,0,0,0,0,0,0,197.193993,0,0,3.099401,557.898090,557.898090,557.898090,687.925694,540.629583,0,0,0,0,0,0,557.760729,703.357986,9
0,0,0,0,1.000000,0,0,0,0,0,0,0,0,0,0,0.376784,0,0,0,0,0.057356,0.057356,0,0,0,-0.376784,0,0,0,37.669514,0,0,0,0,0,0,0,0,0,0,3.096529,557.753602,557.753602,557.753602,690.109054,546.099991,0,0,0,0,0,0,557.714010,702.276753,9.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098050,557.706840,557.706840,557.706840,684.145000,546.100000,0,0,0,0,0,0,557.652708,700.730764,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099497,557.652708,557.652708,557.652708,684.145000,546.100000,0,0,0,0,0,0,557.598472,699.366111,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095965,557.598472,557.598472,557.598472,684.145000,546.100000,0,0,0,0,0,0,557.544236,698.004097,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092438,557.544236,557.544236,557.544236,684.145000,546.100000,0,0,0,0,0,0,557.490035,696.644792,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088919,557.490035,557.490035,557.490035,684.145000,546.100000,0,0,0,0,0,0,557.435799,695.288194,7
0,0,0,168,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075442,557.435799,557.435799,557.435799,684.145000,546.100000,0,0,0,0,0,0,557.381806,693.938125,9
410445.608889,361470.622222,784072.871111,265,1,0,0,0.280606,0.354839,0.388109,0.192186,0,0.168377,0.180646,0.185890,0,0,0,0,0,0,0,0,0,0,-1.696140,0,1.696140,0,0,0,0,0,0,0,0,0,0,0,62.768038,3.057001,557.370069,557.370069,557.370069,684.144983,546.100000,401.844826,401.844826,401.844826,401.844826,401.844826,401.844826,557.339809,692.888976,12.000000
416696.213333,399823.680000,765629.475556,289.000009,1,0,0,0.221582,0.277241,0.286160,0.157565,0,0.341397,0.345307,0.351167,0,0,0,0,0,0,0,0,0,0,-1.322609,0,1.322609,0,0,0,0,0,0,0,0,0,0,0,61.296827,3.038582,557.314878,557.314878,557.314878,684.145000,546.100017,265.032535,265.032535,265.032535,265.032535,265.032535,265.032535,557.287882,691.593194,15
447274.240000,437572.480000,696550.862222,295,1,0,0,0.208002,0.242590,0.247596,0.160920,0,0.367835,0.391544,0.396334,0,0,0,0,0,0,0,0,0,0,-1.225397,0,1.225397,0,0,0,0,0,0,0,0,0,0,0,60.558824,3.020184,557.262031,557.262031,557.262031,684.145000,546.099983,232.146701,232.146701,232.146701,232.146701,232.146701,232.146701,557.234236,690.254913,18
457508.595556,474179.306667,649839.200000,569,1,98.502765,0.159304,0.550213,0.624866,0.610097,0.453960,0.632588,0.635534,0.630192,0.632037,1.511741,556.861432,512.982534,543.705995,556.861878,0.276700,0.276661,0.523658,0.543968,32.210516,24.658936,4.210500,1.285373,358.216102,173.798303,97.728819,103.429579,105.867808,413.438738,135.827969,137.450013,140.160756,179.474601,313.206224,60.605273,3.021750,683.375582,683.190477,683.113950,687.089852,544.273976,573.984896,581.159149,581.344236,707.231233,707.231233,707.231233,557.440642,699.023403,21
463332.266667,518632.995556,599588.053333,972,1,586.389236,0.450118,0.560504,0.626753,0.572359,0.499055,0.831772,0.830158,0.831914,0.833244,1.653431,1296.569047,1219.446072,1282.373609,1296.570084,0.360158,0.360158,1.232736,2.239475,101.778411,86.777934,9.911876,1.195700,827.176667,217.896389,227.875417,239.292083,241.865052,861.645653,282.264018,288.532658,290.848942,226.115191,716.706458,0,3.032722,705.589792,705.378125,705.331597,690.720278,553.148993,577.927118,581.905625,582.117257,730,730,730,558.393993,703.804097,22
464559.324444,562106.488889,554847.324444,971,1,1018.694514,0.449654,0.563107,0.628139,0.532832,0.539330,0.831948,0.830415,0.832865,0.832563,1.659742,1301.503210,1230.609182,1301.074898,1301.504251,0.361529,0.361529,1.244105,2.243193,101.842830,86.740894,10.003296,1.195700,830.321250,218.123628,228.717396,241.430747,241.508142,864.735218,283.345244,290.822400,290.567609,226.491701,719.425694,0,3.031899,705.678194,705.444792,705.443403,691.162431,553.946979,578.690590,582.715833,582.949236,730,730,730,559.449028,704.264097,23
461657.600000,607968.995556,511903.217778,938,1,1421.196389,0.452569,0.557763,0.627286,0.489614,0.576001,0.824360,0.824724,0.825119,0.823239,1.584891,1242.797037,1151.266501,1242.798031,1230.874664,0.345222,0.345222,1.176600,2.253085,103.462240,88.968099,9.460519,1.195645,781.780694,215.524063,213.069410,229.513663,227.373906,827.427342,271.636853,279.214613,276.575858,228.611215,682.098472,0,3.030332,706.102083,705.785903,705.825972,691.590417,546.369931,575.980104,583.346944,583.663125,730,730,730,560.085486,704.564444,24
454308.124444,657399.040000,469770.737778,582,1,1573.028889,0.467867,0.545388,0.626349,0.443807,0.609245,0.757183,0.761726,0.756277,0.753547,1.638912,684.436306,632.881573,684.436854,670.307460,0.306717,0.306717,0.645181,1.913599,96.108429,86.172717,5.187615,1.195590,434.138090,197.419688,118.571337,127.975113,125.400069,501.986098,165.611147,169.803360,166.571573,205.418264,380.088264,0,3.032761,708.536875,708.241458,708.320486,691.680278,543.717361,572.190278,581.548611,581.844062,730,730,730,560.213299,704.990139,24
440933.226667,706865.351111,433962.986667,629,1,1739.689583,0.466902,0.523789,0.621751,0.397451,0.630040,0.761651,0.766448,0.761184,0.757321,1.616399,718.312533,664.006299,718.313108,696.903274,0.306124,0.306124,0.674919,1.907758,96.116953,85.970260,5.426726,1.195810,453.297361,197.382344,124.158715,134.042656,130.148811,521.132196,172.440676,176.713956,171.977564,205.861267,396.920833,0,3.038961,708.372361,708.073889,708.189167,692.025694,543.495451,572.416250,581.840972,582.139444,730,730,730,560.348299,705.311736,23
400033.315556,778220.728889,390215.004444,0,1,1558.637778,0.482696,0,0,0,0,0,0,0,0,1.967492,0,0,0,0,0.299505,0.299505,0,1.203474,96.127630,92.417665,0,0.539000,0,200.420799,0,0,0,0,0,0,0,199.147535,0,0,3.053946,560.348299,560.348299,560.348299,689.303472,541.537535,0,0,0,0,0,0,559.960208,705.183750,20
410804.266667,783977.742222,356599.395556,124,1,1377.150417,0.483109,0.377670,0.478628,0.253531,0.534285,0,0,0,0,1.966184,0,0,0,0,0.299306,0.299306,0,0.459918,96.093533,91.961510,0,1.705920,0,200.212986,0,0,0,0,0,0,0,198.906372,0,24.316220,3.072660,559.960208,559.960208,559.960208,689.176111,541.465799,592,592,592,592,592,592,559.633438,705.040556,16
0,0,0,0,1,1195.140694,0.483590,0,0,0,0,0,0,0,0,1.965243,0,0,0,0,0.299163,0.299163,0,0.307607,96.092873,93.820017,0,0,0,200.052604,0,0,0,0,0,0,0,198.707465,0,0,3.081493,559.633438,559.633438,559.633438,689.030486,541.368958,0,0,0,0,0,0,559.351146,704.878542,14
0,0,0,0,1,1012.550486,0.484140,0,0,0,0,0,0,0,0,1.964154,0,0,0,0,0.298998,0.298998,0,0.255521,96.092378,93.872700,0,0,0,199.869722,0,0,0,0,0,0,0,198.480417,0,0,3.085385,559.351146,559.351146,559.351146,688.864514,541.257535,0,0,0,0,0,0,559.102222,704.692708,13
0,0,0,0,1,829.297917,0.484781,0,0,0,0,0,0,0,0,1.962891,0,0,0,0,0.298806,0.298806,0,0.214005,96.091771,93.914870,0,0,0,199.657587,0,0,0,0,0,0,0,198.216927,0,0,3.089281,559.102222,559.102222,559.102222,688.672083,541.128472,0,0,0,0,0,0,558.878229,704.474792,12
0,0,0,0,1,645.267500,0.485545,0,0,0,0,0,0,0,0,1.961388,0,0,0,0,0.298578,0.298578,0,0.180564,96.091024,93.949071,0,0,0,199.405208,0,0,0,0,0,0,0,197.903316,0,0,3.093134,558.878229,558.878229,558.878229,688.443125,540.975069,0,0,0,0,0,0,558.672500,704.211458,11
0,0,0,0,1,460.285764,0.486495,0,0,0,0,0,0,0,0,1.959500,0,0,0,0,0.298292,0.298292,0,0.181081,96.090998,93.950417,0,0,0,199.095087,0,0,0,0,0,0,0,197.517031,0,0,3.091903,558.672500,558.672500,558.672500,688.160486,540.782569,0,0,0,0,0,0,558.479201,703.879653,11
0,0,0,0,1,274.024740,0.487736,0,0,0,0,0,0,0,0,1.957070,0,0,0,0,0.297923,0.297923,0,0.153948,96.090087,93.979071,0,0,0,198.689635,0,0,0,0,0,0,0,197.012587,0,0,3.095455,558.479201,558.479201,558.479201,687.792083,540.534965,0,0,0,0,0,0,558.292535,703.429931,10
0,0,0,0,1,85.622986,0.489541,0,0,0,0,0,0,0,0,1.953549,0,0,0,0,0.297389,0.297389,0,0.131751,96.088984,94.003681,0,0,0,198.105278,0,0,0,0,0,0,0,196.283819,0,0,3.098588,558.292535,558.292535,558.292535,687.259722,540.176701,0,0,0,0,0,0,558.104826,702.731042,9
0,0,0,0,1,0.000000,0.445461,0,0,0,0,0,0,0,0,0.867532,0,0,0,0,0.132098,0.132098,0,0,48.048611,47.181076,0,0,0,109.678941,0,0,0,0,0,0,0,107.862587,0,0,3.094855,558.104826,558.104826,558.104826,685.389583,501.196250,0,0,0,0,0,0,557.109479,701.612778,9
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095358,557.109479,557.109479,557.109479,684.145000,546.100000,0,0,0,0,0,0,557.055382,700.248333,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.195141,557.055382,557.055382,557.055382,888.778403,546.100000,0,0,0,0,0,0,557.055382,698.514028,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092490,557.055382,557.055382,557.055382,684.145000,546.100000,0,0,0,0,0,0,557.001215,697.153681,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083986,557.001215,557.001215,557.001215,684.145000,546.100000,0,0,0,0,0,0,556.947153,695.798056,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065530,556.947153,556.947153,556.947153,684.145000,546.100000,0,0,0,0,0,0,556.893368,694.450903,11
410851.484444,361574.968889,783725.226667,68,1,0,0,0.416888,0.526779,0.576496,0.285643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.711200,0,1.711200,0,0,0,0,0,0,0,0,0,0,0,9.924166,3.042115,556.893368,556.893368,556.893368,684.145000,546.100000,592,592,592,592,592,592,556.840000,693.114375,15
418133.262222,400514.346667,763251.982222,65,1,0,0,0.496270,0.618847,0.639806,0.353798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195920,0,1.195920,0,0,0,0,0,0,0,0,0,0,0,12.834578,3.023709,556.840000,556.840000,556.840000,684.145000,546.100000,592,592,592,592,592,592,556.786944,691.786319,18
448378.204444,437868.942222,695138.488889,5,1,0,0,0.530967,0.617833,0.631643,0.411521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195535,0,1.195535,0,0,0,0,0,0,0,0,0,0,0,0.299249,3.005324,556.786944,556.786944,556.786944,684.145000,546.100000,592,592,592,592,592,592,556.734167,690.466806,21
458351.377778,474371.697778,648805.475556,151.999996,1,0,0,0.324833,0.368240,0.360062,0.268412,0,0.189048,0.211177,0.213547,0,0,0,0,0,0,0,0,0,0,-1.248851,0,1.248851,0,0,0,0,0,0,0,0,0,0,0,37.780833,2.996926,556.721458,556.721458,556.721458,684.145000,546.100000,349.281563,349.281563,349.281563,349.281563,349.281563,349.281563,556.694271,689.469722,22.000001
464107.804444,518743.786667,598702.933333,69,1,0,0,0.560778,0.626069,0.572498,0.500011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739120,0,1.739120,0,0,0,0,0,0,0,0,0,0,0,17.781621,2.988539,556.681528,556.681528,556.681528,684.145000,546.100000,592,592,592,592,592,592,556.628958,687.841389,23
465273.066667,561933.146667,554306.302222,350.999991,1.000000,0,0,0.446896,0.497807,0.422963,0.428425,0.406060,0.547941,0.548078,0.547809,0.943605,219.561877,205.180391,219.540660,219.562052,0.179186,0,0,0,0,-4.116630,1.681152,1.491873,0,0,39.778277,42.496432,42.500477,183.386898,60.097742,61.670276,61.618871,111.737214,126.981623,43.283190,2.985145,646.717396,646.577951,646.577743,684.008602,546.099991,455.926189,460.435564,460.575043,550.539036,550.539036,550.539036,556.591406,686.906502,22.999999
462411.342222,607526.515556,511589.440000,556,1,92.388585,0.159192,0.557966,0.626536,0.490128,0.576549,0.630587,0.633340,0.629802,0.628619,1.525137,544.345719,505.364651,544.346154,539.197804,0.277692,0.277679,0.515638,0.637378,32.024588,24.429703,4.146019,1.286350,354.130590,173.277821,96.658689,103.918950,102.960920,408.750240,134.198436,137.926524,136.625276,178.747257,309.379635,60.650959,3.010093,682.953958,682.717344,682.747726,686.090095,544.102161,573.791849,580.680599,580.917248,706.968151,706.968151,706.968151,556.816224,697.391745,22.000000
455072.497778,656837.688889,469566.648889,485,1,230.401285,0.474368,0.545576,0.625551,0.444332,0.609692,0.736122,0.740612,0.735532,0.732224,1.690136,541.641758,502.695869,541.642191,529.882814,0.302571,0.302571,0.510879,1.588386,96.143880,87.562023,4.107747,1.195590,352.198993,197.184149,96.489306,103.775521,101.577179,418.465956,138.065582,141.549298,138.851076,202.677778,308.037049,0,3.035054,708.998611,708.721667,708.803472,690.312986,541.907743,568.922257,577.876632,578.153611,730,730,730,556.965347,703.775903,21
441915.946667,705811.555556,433985.173333,369,1,228.615851,0.474549,0.524090,0.620787,0.398228,0.630321,0.688519,0.694118,0.688482,0.682957,1.784073,368.401975,343.344709,368.402270,356.229460,0.302369,0.302369,0.346590,1.180376,96.187092,89.240113,2.786778,1.195755,241.039653,199.271858,66.460833,71.196641,68.897140,305.886080,101.229929,103.716240,100.939902,202.691545,210.609931,0,3.044598,710.375764,710.129306,710.247222,691.096806,542.595312,567.928646,576.589583,576.836042,730,730,730,557.022257,704.944236,20
401563.022222,777693.937778,390465.742222,542,1,309.733854,0.469832,0.483848,0.627891,0.331430,0.639284,0.733280,0.738321,0.733360,0.728159,1.704269,533.333452,498.551747,533.333879,513.678396,0.304022,0.304022,0.501584,0.702494,96.169193,88.542682,4.033010,1.186735,345.660729,199.504826,95.632700,102.136641,98.462795,411.652871,136.658640,139.700960,135.293262,204.688646,301.864028,0,3.057128,709.046875,708.797222,708.936528,692.095903,543.216076,569.744688,577.975382,578.225035,730,730,730,557.165347,705.780486,18
411189.582222,783431.751111,356397.724444,0,1,117.676832,0.481918,0,0,0,0,0,0,0,0,1.968602,0,0,0,0,0.299673,0.299673,0,0.372366,96.093273,93.219297,0,0.533000,0,200.608628,0,0,0,0,0,0,0,199.397743,0,0,3.071991,557.165347,557.165347,557.165347,689.535417,541.712222,0,0,0,0,0,0,557.131806,705.143125,15
0,0,0,0,1,0,0.417984,0,0,0,0,0,0,0,0,1.177005,0,0,0,0,0.179165,0.179165,0,0,48.049983,46.872977,0,0,0,116.214644,0,0,0,0,0,0,0,114.956484,0,0,3.079959,557.131806,557.131806,557.131806,690.717500,547.610764,0,0,0,0,0,0,557.214757,704.090972,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081863,557.214757,557.214757,557.214757,684.145000,546.100000,0,0,0,0,0,0,557.161076,702.729514,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088303,557.161076,557.161076,557.161076,684.145000,546.100000,0,0,0,0,0,0,557.107188,701.366806,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.094740,557.107188,557.107188,557.107188,684.145000,546.100000,0,0,0,0,0,0,557.053090,700.002847,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096191,557.053090,557.053090,557.053090,684.145000,546.100000,0,0,0,0,0,0,556.998924,698.639653,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097644,556.998924,556.998924,556.998924,684.145000,546.100000,0,0,0,0,0,0,556.944653,697.277083,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099098,556.944653,556.944653,556.944653,684.145000,546.100000,0,0,0,0,0,0,556.890313,695.915278,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095572,556.890313,556.890313,556.890313,684.145000,546.100000,0,0,0,0,0,0,556.835938,694.556181,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097034,556.835938,556.835938,556.835938,684.145000,546.100000,0,0,0,0,0,0,556.781493,693.197778,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093516,556.781493,556.781493,556.781493,684.145000,546.100000,0,0,0,0,0,0,556.727083,691.842014,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090005,556.727083,556.727083,556.727083,684.145000,546.100000,0,0,0,0,0,0,556.672639,690.488889,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081519,556.672639,556.672639,556.672639,684.145000,546.100000,0,0,0,0,0,0,556.618299,689.140486,5
0,0,0,96,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.068063,556.618299,556.618299,556.618299,684.145000,546.100000,0,0,0,0,0,0,556.564167,687.798611,7
