a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
411325.333333,361739.235556,783356.302222,582,1,15.936786,0.129578,0.420263,0.530591,0.581024,0.288095,0.554264,0.559037,0.547912,0.555842,1.490867,378.344257,348.728802,347.360663,378.344559,0.258527,0.259133,0.348678,0.039790,25.662233,20.026695,2.803564,1.301318,241.380816,161.257687,67.192203,66.934631,72.755716,291.969022,97.416867,93.816284,100.735884,164.604965,211.038984,62.316693,3.071754,673.733151,673.744089,673.504141,684.941267,544.347031,574.164323,580.720451,580.709514,697.838819,697.838819,697.838819,556.722283,695.864687,9
419607.431111,401181.404444,760922.311111,738,1,250.944236,0.467492,0.497515,0.618290,0.640382,0.355589,0.776543,0.779753,0.771856,0.778020,1.557367,816.330114,743.981158,768.319825,816.330767,0.305350,0.305350,0.755700,0.225701,96.105365,87.050234,6.076249,1.195810,516.101736,197.151597,141.489870,145.996076,154.872344,580.750151,191.465973,189.599164,199.685013,205.576562,450.998438,0,3.079800,707.494444,707.368056,707.128472,690.909792,542.124792,571.113646,579.273819,579.400208,730,730,730,556.960660,704.013472,12
449472.782222,438158.400000,693743.573333,823,1,560.110243,0.461156,0.531497,0.617041,0.631887,0.412669,0.798299,0.800366,0.794899,0.799633,1.472239,996.819753,921.178574,957.326751,996.820551,0.307495,0.307495,0.933129,0.376509,96.120903,85.573750,7.502873,1.195535,632.985000,198.091632,174.009861,180.650000,187.895556,691.727858,228.253227,227.861031,235.613600,208.434618,552.217153,0,3.069494,706.670208,706.514444,706.349792,691.787361,542.318299,572.997743,580.290417,580.446250,730,730,730,557.234514,704.823681,15
459195.591111,474567.288889,647767.040000,835,1,894.842153,0.459185,0.550905,0.623394,0.610429,0.455909,0.805506,0.807015,0.803359,0.806146,1.443763,1055.517314,971.117419,1030.157387,1055.518158,0.308073,0.308073,0.992039,0.563301,96.103976,84.924731,7.976541,1.195645,670.775486,198.252240,182.894358,193.700642,198.336302,727.512818,239.027076,241.890951,246.594827,209.292535,586.015000,0,3.061135,706.493333,706.252569,706.152778,692.040208,542.335972,572.743507,580.741181,580.981944,730,730,730,557.551806,705.053542,17
464883.200000,518854.151111,597818.453333,844,1,1242.728056,0.457891,0.561047,0.625384,0.572629,0.500965,0.809703,0.810735,0.808653,0.809721,1.445779,1090.058825,1002.375992,1077.855440,1090.059697,0.311269,0.311269,1.028895,0.725603,97.512509,85.872595,8.272888,1.195645,693.751944,200.767726,188.275642,202.048611,204.272569,748.904320,245.376462,250.761849,252.766044,212.960017,606.384583,0,3.057205,706.407500,706.110278,706.063889,692.132708,541.468021,572.880972,581.144271,581.441528,730,730,730,557.876597,705.138958,18
465987.306667,561756.693333,553767.857778,835,1,1585.950278,0.458170,0.563610,0.626938,0.533548,0.540815,0.808532,0.809592,0.808175,0.807829,1.438082,1077.903565,997.759139,1076.979746,1077.904428,0.309080,0.309080,1.023191,0.709117,96.459271,84.889410,8.227019,1.195645,688.761319,198.770573,187.082969,201.512899,201.681128,744.281742,243.941173,250.269671,250.070916,210.531615,601.769236,0,3.058133,706.470486,706.158333,706.154792,692.214375,542.175903,573.302986,581.406111,581.718229,730,730,730,558.275104,705.203889,18
463166.933333,607079.680000,511278.080000,744,1,1856.511944,0.462190,0.558165,0.625782,0.490640,0.577088,0.790599,0.792641,0.790345,0.788810,1.505321,931.115931,862.924226,931.116676,922.418753,0.307029,0.307029,0.881651,0.562818,96.157448,85.804696,7.088963,1.195645,594.593611,197.895156,162.064479,174.515000,172.928594,656.767289,215.642098,221.606009,219.519164,208.047465,519.230903,0,3.064328,707.106944,706.803403,706.841042,692.202083,542.745937,573.189167,581.168194,581.471701,730,730,730,558.667465,705.347847,17
455836.835556,656278.115556,469361.137778,741,1,2112.584444,0.462645,0.545760,0.624752,0.444853,0.610136,0.786906,0.789849,0.786854,0.784016,1.518164,906.401422,841.580288,906.402147,887.631248,0.306915,0.306915,0.855435,0.373811,96.160017,86.194227,6.878169,1.195645,576.125035,197.853733,157.803802,169.621858,166.202431,639.562027,211.025778,216.333049,212.203218,207.848333,503.271701,0,3.075561,707.257917,706.963611,707.046944,692.305347,542.920313,573.208785,581.409549,581.703854,730,730,730,559.096875,705.472222,15
442896.568889,704763.733333,434005.155556,718,1,2333.436389,0.464140,0.524384,0.619825,0.398999,0.630597,0.777902,0.781873,0.777746,0.774089,1.552370,836.445077,775.719021,836.445746,811.849578,0.306266,0.306266,0.786779,0.259434,96.102405,86.768646,6.326143,1.195810,529.812847,197.729844,145.405616,156.477569,151.996198,595.509796,197.104071,201.901849,196.503876,207.054965,463.250035,0,3.086869,707.633333,707.338611,707.455694,692.357361,543.156632,572.717813,581.463576,581.758229,730,730,730,559.525486,705.602917,13
403096.142222,777130.595556,390707.164444,568,1,2428.937222,0.469169,0.484586,0.626921,0.332410,0.640421,0.738459,0.744313,0.737765,0.733298,1.684568,572.616138,531.834421,572.616596,552.279276,0.304308,0.304308,0.537752,0.185439,96.122405,88.740955,4.323827,1.187615,364.816111,198.295260,100.398464,107.900417,104.161345,432.391253,143.538960,146.729031,142.123271,204.878038,319.308160,0,3.098238,709.112569,708.840278,708.973889,692.157292,543.318750,570.942465,580.412882,580.685243,730,730,730,559.678090,705.773750,11
411629.404444,782855.324444,356230.720000,16,1,2247.980694,0.478098,0.382773,0.484003,0.257208,0.541741,0.114520,0.117382,0.113920,0.112259,1.977326,1.782758,1.769495,1.782759,1.683824,0.301108,0.301108,0.001700,0.131189,96.225321,92.930816,0.013666,1.172325,1.259223,203.304809,0.364106,0.366812,0.346624,9.497140,3.187681,3.221703,3.087757,201.266944,1.087820,0,3.108575,722.726806,722.716389,722.795625,690.616806,542.345000,562.474340,566.951285,566.961667,730,730,730,558.889583,705.595625,9
0,0,0,0,1,2068.085278,0.481729,0,0,0,0,0,0,0,0,1.969229,0,0,0,0,0.299768,0.299768,0,0.095675,96.114123,94.049219,0,0,0,200.715660,0,0,0,0,0,0,0,199.519028,0,0,3.115939,558.889583,558.889583,558.889583,689.588264,541.733333,0,0,0,0,0,0,558.576354,705.494306,7
0,0,0,0,1,1887.808750,0.482064,0,0,0,0,0,0,0,0,1.968650,0,0,0,0,0.299680,0.299680,0,0.083010,96.122309,94.070642,0,0,0,200.621076,0,0,0,0,0,0,0,199.397274,0,0,3.119966,558.576354,558.576354,558.576354,689.486389,541.658542,0,0,0,0,0,0,558.327882,705.384167,6
0,0,0,0,1,1707.134861,0.482429,0,0,0,0,0,0,0,0,1.967906,0,0,0,0,0.299567,0.299567,0,0.083055,96.121476,94.070512,0,0,0,200.498003,0,0,0,0,0,0,0,199.244896,0,0,3.119118,558.327882,558.327882,558.327882,689.376111,541.583889,0,0,0,0,0,0,558.123576,705.263611,6
0,0,0,0,1,1526.018333,0.482832,0,0,0,0,0,0,0,0,1.967203,0,0,0,0,0.299461,0.299461,0,0.072294,96.130564,94.091068,0,0,0,200.383229,0,0,0,0,0,0,0,199.097431,0,0,3.123318,558.123576,558.123576,558.123576,689.253958,541.494688,0,0,0,0,0,0,557.949132,705.130486,5
0,0,0,0,1,1344.431250,0.483278,0,0,0,0,0,0,0,0,1.966294,0,0,0,0,0.299323,0.299323,0,0.072329,96.129505,94.090885,0,0,0,200.233056,0,0,0,0,0,0,0,198.911406,0,0,3.122561,557.949132,557.949132,557.949132,689.119375,541.403681,0,0,0,0,0,0,557.796493,704.981944,5
0,0,0,0,1,1162.310625,0.483782,0,0,0,0,0,0,0,0,1.965401,0,0,0,0,0.299187,0.299187,0,0.063192,96.139470,94.110877,0,0,0,200.087222,0,0,0,0,0,0,0,198.724670,0,0,3.126791,557.796493,557.796493,557.796493,688.967222,541.293403,0,0,0,0,0,0,557.658681,704.813889,4
0,0,0,0,1,979.591458,0.484359,0,0,0,0,0,0,0,0,1.964375,0,0,0,0,0.299032,0.299032,0,0.055356,96.150469,94.130729,0,0,0,199.920017,0,0,0,0,0,0,0,198.510677,0,0,3.130996,557.658681,557.658681,557.658681,688.793472,541.167708,0,0,0,0,0,0,557.531146,704.620278,3
0,0,0,0,1,796.202778,0.485029,0,0,0,0,0,0,0,0,1.963019,0,0,0,0,0.298826,0.298826,0,0.055362,96.148724,94.130347,0,0,0,199.695938,0,0,0,0,0,0,0,198.232847,0,0,3.130165,557.531146,557.531146,557.531146,688.592708,541.032187,0,0,0,0,0,0,557.411007,704.392500,3
0,0,0,0,1,612.021944,0.485832,0,0,0,0,0,0,0,0,1.961399,0,0,0,0,0.298580,0.298580,0,0.055370,96.146649,94.129887,0,0,0,199.428507,0,0,0,0,0,0,0,197.900937,0,0,3.129247,557.411007,557.411007,557.411007,688.352778,540.870382,0,0,0,0,0,0,557.294896,704.115972,3
0,0,0,0,1,426.855486,0.486834,0,0,0,0,0,0,0,0,1.959386,0,0,0,0,0.298275,0.298275,0,0.055380,96.144071,94.129306,0,0,0,199.096493,0,0,0,0,0,0,0,197.488594,0,0,3.128183,557.294896,557.294896,557.294896,688.054722,540.669479,0,0,0,0,0,0,557.179549,703.763889,3
0,0,0,0,1,240.336267,0.488163,0,0,0,0,0,0,0,0,1.956726,0,0,0,0,0.297871,0.297871,0,0.055394,96.140668,94.128550,0,0,0,198.658125,0,0,0,0,0,0,0,196.943594,0,0,3.126866,557.179549,557.179549,557.179549,687.660833,540.404132,0,0,0,0,0,0,557.060694,703.278889,3
0,0,0,0,1,51.329935,0.490149,0,0,0,0,0,0,0,0,1.952782,0,0,0,0,0.297273,0.297273,0,0.055419,96.135668,94.127465,0,0,0,198.009045,0,0,0,0,0,0,0,196.135521,0,0,3.125036,557.060694,557.060694,557.060694,687.076667,540.011007,0,0,0,0,0,0,556.931389,702.495556,3
0,0,0,299,1,0,0,0,0,0,0,0,0,0,0,0.515157,0,0,0,0,0.078420,0.078420,0,0,0,-0.515157,0,0,0,51.005009,0,0,0,0,0,0,0,0,0,0,3.112345,556.931389,556.931389,556.931389,690.064792,546.100000,0,0,0,0,0,0,556.895382,701.286042,5
411862.791111,361958.613333,782971.431111,609,1,36.182303,0.133010,0.423516,0.534189,0.585352,0.290483,0.570199,0.574288,0.563991,0.572317,1.457713,412.253146,382.012730,378.533360,412.253475,0.256381,0.256214,0.380609,0.030479,27.079178,21.236927,3.060303,1.293755,262.541823,165.133424,73.336654,72.684562,78.995497,313.856809,104.731911,100.857327,108.267573,169.078220,228.991988,62.316419,3.105823,675.877127,675.903377,675.657127,689.329792,545.153793,575.199384,580.942422,580.916189,699.868134,699.868134,699.868134,557.072977,703.687014,7
421114.311111,401825.706667,758641.920000,757,1,294.957396,0.464057,0.498682,0.617608,0.640922,0.357328,0.779385,0.782270,0.774795,0.781089,1.548545,844.805926,772.093852,795.510365,844.806602,0.306386,0.306386,0.782909,0.163264,96.106814,86.904340,6.295022,1.195645,533.038993,198.636181,146.379271,150.700642,159.785208,597.050809,196.883236,194.956871,205.210667,207.101111,465.355382,0,3.097291,707.397708,707.280069,707.041667,692.394583,543.227674,572.069062,579.746840,579.864514,730,730,730,557.378403,705.611458,10
450557.191111,438440.497778,692367.360000,827,1,607.780139,0.460042,0.532017,0.616253,0.632128,0.413804,0.798822,0.800827,0.795452,0.800188,1.469748,1005.777620,930.222097,966.199291,1005.778424,0.307864,0.307864,0.941877,0.220453,96.126163,85.667214,7.573213,1.195535,637.236458,198.596458,175.252361,181.843316,189.085069,695.765404,229.622507,229.203662,236.939271,208.950608,555.804167,0,3.088106,706.686875,706.533403,706.370139,692.491389,542.909688,573.506840,580.691563,580.845000,730,730,730,557.665660,705.567292,12
460042.346667,474768.071111,646720.568889,870,1,969.150139,0.457111,0.551241,0.622653,0.610568,0.456889,0.811475,0.812658,0.809432,0.812335,1.419552,1113.156425,1024.214153,1086.400948,1113.157315,0.309210,0.309210,1.046260,0.310942,96.316875,84.978220,8.412514,1.195645,704.655000,199.061389,192.138316,203.472969,208.343212,758.469618,249.208516,252.193902,257.067236,210.707882,615.480000,0,3.078464,706.335139,706.093472,705.993056,692.444167,542.399375,573.465521,581.330486,581.572188,730,730,730,557.985937,705.435417,14
465658.168889,518963.733333,596935.253333,894,1,1346.224306,0.455154,0.561310,0.624699,0.572753,0.501913,0.818723,0.819795,0.817631,0.818744,1.496227,1173.278499,1071.608087,1159.875140,1173.279437,0.325911,0.325911,1.105024,0.674172,103.182717,90.931667,8.885006,1.195645,741.750486,211.689670,200.409566,216.439080,218.869757,793.643236,260.061191,265.730916,267.851111,226.698299,649.768264,0,3.073903,706.193889,705.867361,705.819653,692.256875,539.427187,572.491597,581.792014,582.118576,730,730,730,558.231771,705.329931,15
466701.866667,561576.995556,553232.320000,899,1,1726.147083,0.454827,0.563852,0.626330,0.533905,0.541546,0.820160,0.821143,0.819848,0.819488,1.508844,1183.170291,1087.844979,1181.876857,1183.171238,0.328659,0.328659,1.120664,0.764862,103.372153,90.892049,9.010757,1.195645,750.930972,212.425625,203.073854,220.116632,220.350903,801.673244,262.786329,269.545831,269.341084,227.278177,657.493542,0,3.069271,706.166042,705.823681,705.819097,692.197361,540.296597,572.963924,582.065694,582.408090,730,730,730,558.586528,705.270903,16
463924.195556,606628.480000,510969.315556,895,1,2096.415833,0.455226,0.558359,0.625026,0.491151,0.577619,0.817779,0.819432,0.817869,0.816036,1.489818,1168.248731,1069.303927,1168.249665,1157.499079,0.324514,0.324514,1.101918,0.859656,103.027370,90.622161,8.860030,1.195700,737.276944,210.819149,199.299792,217.204965,215.262049,790.335431,259.518276,266.661742,264.155431,226.321163,646.312431,0,3.065033,706.285347,705.921389,705.959583,692.232778,538.981806,572.552049,582.301146,582.665139,730,730,730,558.873889,705.261528,17
456600.995556,655719.964444,469154.737778,854,1,2431.278056,0.458122,0.545940,0.623952,0.445370,0.610577,0.806527,0.808825,0.807001,0.803756,1.433477,1077.867694,997.807020,1077.868556,1055.229605,0.308374,0.308374,1.016205,0.559996,96.093168,84.733255,8.170847,1.195590,680.439514,197.741094,186.019340,200.518628,196.422344,737.335253,243.301973,249.400427,244.632853,209.754444,594.680278,0,3.065741,706.605833,706.292292,706.378889,692.383056,542.555833,573.875208,582.268056,582.581528,730,730,730,559.545104,705.314236,17
443874.773333,703722.240000,434022.968889,769,1,2685.747222,0.462524,0.524673,0.618863,0.399766,0.630869,0.786083,0.789727,0.786212,0.782310,1.516001,910.372741,844.054799,910.373469,883.432608,0.306917,0.306917,0.856215,0.455064,96.155521,86.104314,6.884446,1.195700,573.902951,197.436910,157.453490,169.481771,164.598941,638.141724,211.242489,216.338151,210.561120,207.892882,501.635660,0,3.072531,707.362222,707.063542,707.182569,692.339653,542.929132,573.535451,582.182917,582.481528,730,730,730,560.196007,705.437222,16
404628.622222,776529.706667,390941.013333,602,1,2802.586389,0.468500,0.485308,0.625917,0.333389,0.641533,0.745547,0.750897,0.745230,0.740513,1.661019,617.932721,574.584795,617.933215,595.918225,0.304515,0.304515,0.580529,0.307133,96.110955,88.286484,4.667774,1.188550,391.704722,197.551441,107.840833,115.765990,111.743229,459.296853,152.464764,155.849564,150.982524,205.146163,342.433750,0,3.084386,708.910347,708.640139,708.775278,692.153472,543.253090,572.252743,581.285694,581.555833,730,730,730,560.423056,705.608611,14
412121.457778,782250.524444,356097.173333,234,1,2686.215833,0.475853,0.385278,0.486557,0.259039,0.545381,0.530865,0.543124,0.531037,0.518435,1.909732,129.780800,123.602835,129.780904,121.544690,0.301525,0.301525,0.121704,0.176203,96.045573,91.808854,0.978569,1.172215,84.888550,200.568125,23.954876,25.128954,23.563457,139.782809,46.921836,47.416124,45.444844,201.838750,74.224314,0,3.100116,713.984583,713.842569,714.033194,691.207778,542.847951,566.703646,576.438472,576.580521,730,730,730,559.550729,705.627708,11
0,0,0,0,1,2507.469722,0.481593,0,0,0,0,0,0,0,0,1.969391,0,0,0,0,0.299792,0.299792,0,0.129003,96.089931,93.991536,0,0,0,200.708472,0,0,0,0,0,0,0,199.525139,0,0,3.107336,559.550729,559.550729,559.550729,689.630208,541.790903,0,0,0,0,0,0,558.960174,705.543125,9
0,0,0,0,1,2328.403750,0.481878,0,0,0,0,0,0,0,0,1.968850,0,0,0,0,0.299710,0.299710,0,0.110981,96.108047,94.028212,0,0,0,200.651059,0,0,0,0,0,0,0,199.444740,0,0,3.110884,558.960174,558.960174,558.960174,689.543611,541.706493,0,0,0,0,0,0,558.553472,705.452431,8
0,0,0,0,1,2148.994306,0.482176,0,0,0,0,0,0,0,0,1.968314,0,0,0,0,0.299629,0.299629,0,0.095752,96.113160,94.049089,0,0,0,200.564531,0,0,0,0,0,0,0,199.331979,0,0,3.114765,558.553472,558.553472,558.553472,689.452847,541.641597,0,0,0,0,0,0,558.253403,705.354722,7
0,0,0,0,1,1969.216528,0.482500,0,0,0,0,0,0,0,0,1.967761,0,0,0,0,0.299545,0.299545,0,0.083063,96.121311,94.070486,0,0,0,200.474097,0,0,0,0,0,0,0,199.215295,0,0,3.118836,558.253403,558.253403,558.253403,689.354653,541.569375,0,0,0,0,0,0,558.018854,705.248750,6
0,0,0,0,1,1789.043750,0.482852,0,0,0,0,0,0,0,0,1.967162,0,0,0,0,0.299455,0.299455,0,0.072296,96.130521,94.091059,0,0,0,200.376406,0,0,0,0,0,0,0,199.088976,0,0,3.123017,558.018854,558.018854,558.018854,689.247847,541.490556,0,0,0,0,0,0,557.827049,705.133125,5
0,0,0,0,1,1608.458333,0.483237,0,0,0,0,0,0,0,0,1.966379,0,0,0,0,0.299336,0.299336,0,0.072325,96.129601,94.090903,0,0,0,200.246997,0,0,0,0,0,0,0,198.928663,0,0,3.122277,557.827049,557.827049,557.827049,689.131875,541.412118,0,0,0,0,0,0,557.665174,705.006181,5
0,0,0,0,1,1427.410278,0.483664,0,0,0,0,0,0,0,0,1.965641,0,0,0,0,0.299224,0.299224,0,0.063188,96.139757,94.110929,0,0,0,200.126892,0,0,0,0,0,0,0,198.773837,0,0,3.126551,557.665174,557.665174,557.665174,689.002778,541.317431,0,0,0,0,0,0,557.523333,704.865069,4
0,0,0,0,1,1245.868472,0.484140,0,0,0,0,0,0,0,0,1.964675,0,0,0,0,0.299077,0.299077,0,0.063207,96.138576,94.110694,0,0,0,199.967257,0,0,0,0,0,0,0,198.575972,0,0,3.125844,557.523333,557.523333,557.523333,688.859653,541.220764,0,0,0,0,0,0,557.396389,704.706597,4
0,0,0,0,1,1063.776458,0.484680,0,0,0,0,0,0,0,0,1.963582,0,0,0,0,0.298911,0.298911,0,0.063229,96.137231,94.110425,0,0,0,199.786684,0,0,0,0,0,0,0,198.352153,0,0,3.125120,557.396389,557.396389,557.396389,688.697847,541.111458,0,0,0,0,0,0,557.279757,704.525972,4
0,0,0,0,1,881.045764,0.485305,0,0,0,0,0,0,0,0,1.962462,0,0,0,0,0.298742,0.298742,0,0.055364,96.147969,94.130139,0,0,0,199.604010,0,0,0,0,0,0,0,198.118733,0,0,3.129337,557.279757,557.279757,557.279757,688.510278,540.976632,0,0,0,0,0,0,557.169236,704.315694,3
0,0,0,0,1,697.588681,0.486041,0,0,0,0,0,0,0,0,1.960978,0,0,0,0,0.298516,0.298516,0,0.055372,96.146111,94.129766,0,0,0,199.359062,0,0,0,0,0,0,0,197.814722,0,0,3.128494,557.169236,557.169236,557.169236,688.290486,540.828368,0,0,0,0,0,0,557.062604,704.064375,3
0,0,0,0,1,513.266424,0.486938,0,0,0,0,0,0,0,0,1.959034,0,0,0,0,0.298221,0.298221,0,0.063323,96.131719,94.109358,0,0,0,199.036441,0,0,0,0,0,0,0,197.420712,0,0,3.122550,557.062604,557.062604,557.062604,688.024236,540.656910,0,0,0,0,0,0,556.957535,703.752847,4
0,0,0,308,1,327.785903,0.488106,0,0,0,0,0,0,0,0,1.956923,0,0,0,0,0.297901,0.297901,0,0.084559,96.155616,94.114132,0,0,0,198.708524,0,0,0,0,0,0,0,196.997517,0,0,3.111427,556.957535,556.957535,556.957535,687.680278,540.401597,0,0,0,0,0,0,556.848819,703.342778,6
412459.520000,362228.213333,782575.288889,608,1.000000,330.109983,0.476752,0.426647,0.537578,0.589486,0.292807,0.572485,0.577190,0.565966,0.574298,1.754361,415.823526,383.094825,381.894547,415.823859,0.301828,0.301828,0.383205,0.160715,96.122066,89.832559,3.081184,1.293247,264.527865,197.906493,73.602535,73.377491,79.731519,316.411022,105.595156,101.689742,109.126124,201.654970,231.299167,62.310056,3.092130,676.099375,676.108438,675.861840,690.073247,541.937960,574.109167,580.823750,580.814722,700.092847,700.092847,700.092847,556.894601,704.162413,10.000000
422643.804444,402450.240000,756404.977778,744,1,568.201701,0.465364,0.499780,0.616822,0.641424,0.359019,0.777801,0.780846,0.773220,0.779335,1.554406,828.398222,757.195114,780.659508,828.398885,0.305906,0.305906,0.767917,0.261510,96.103030,86.917040,6.174480,1.195590,523.798403,198.157187,143.817352,148.155833,156.970382,588.058382,193.957689,192.057227,202.043467,206.511562,457.413299,0,3.080146,707.444236,707.324236,707.089306,691.867014,542.808681,571.638646,579.469549,579.589549,730,730,730,557.156736,705.147500,13
451630.684444,438714.986667,691010.702222,603,1,723.997500,0.467521,0.532527,0.615471,0.632370,0.414927,0.760557,0.764233,0.756706,0.760732,1.624890,690.039862,637.578347,663.486555,690.040414,0.305054,0.305054,0.646182,0.455273,96.184905,87.713602,5.195658,1.195480,442.148681,198.753611,121.464991,126.273030,131.195043,507.795271,167.613298,167.290276,172.891680,205.733698,386.209444,0,3.067067,708.140833,707.988264,707.837083,692.085000,543.070972,570.923333,579.015868,579.168437,730,730,730,557.366944,705.596806,16
460891.911111,474974.684444,645665.137778,865,1,1075.256458,0.457315,0.551569,0.621907,0.610685,0.457873,0.810995,0.812489,0.808816,0.811678,1.463690,1104.299773,1012.908978,1077.836240,1104.300656,0.315187,0.315187,1.036916,0.804339,99.293715,87.492665,8.337381,1.195645,699.736597,204.321424,190.401267,202.259340,207.085955,754.560498,247.936409,250.901938,255.722187,217.123108,611.943403,0,3.057824,706.339722,706.084861,705.984722,692.391389,540.788229,572.549167,581.027222,581.282083,730,730,730,557.657257,705.462917,18
466432.497778,519071.964444,596054.115556,651,1,1284.393750,0.465020,0.561567,0.624014,0.572871,0.502857,0.775391,0.777999,0.773715,0.774458,1.570205,798.671328,738.085252,790.205709,798.671967,0.305821,0.305821,0.755205,1.163995,96.140712,86.138602,6.072263,1.195645,513.203576,198.400538,139.684957,149.282795,150.839965,578.186667,189.480338,193.582044,195.124284,206.745278,448.308542,0,3.048640,707.640278,707.373333,707.331458,692.277639,543.031354,571.869931,580.017014,580.283889,730,730,730,557.938819,705.654097,20
467416.533333,561393.955556,552700.053333,909,1,1669.960556,0.454334,0.564089,0.625716,0.534261,0.542268,0.822063,0.822693,0.821919,0.821576,1.528041,1198.223012,1106.065161,1196.976918,1198.223971,0.332840,0.332840,1.136341,1.868000,103.698872,89.970373,9.136810,1.195645,762.408889,214.156007,206.728003,223.225156,223.451146,810.930489,265.855289,272.637351,272.437884,228.243698,666.631597,0,3.044266,706.057292,705.729792,705.725486,692.327986,541.763472,573.457222,581.881562,582.209028,730,730,730,558.421944,705.472917,21
464682.951111,606172.871111,510663.360000,887,1,2036.714444,0.455439,0.558547,0.624267,0.491661,0.578141,0.816418,0.817990,0.816537,0.814726,1.472747,1154.862617,1059.564620,1154.863541,1144.204688,0.320795,0.320795,1.090085,2.129028,101.518229,87.955981,8.764887,1.195590,730.259444,208.224358,197.722135,214.989635,213.060712,783.534222,257.306400,264.353831,261.874027,222.901753,639.684236,0,3.040155,706.300139,705.946111,705.984444,692.381667,539.635972,572.738368,582.121806,582.475868,730,730,730,558.754688,705.419583,22
457364.977778,655162.595556,468947.982222,845,1,2365.035556,0.458295,0.546115,0.623150,0.445883,0.611016,0.805097,0.807496,0.805507,0.802289,1.441487,1063.734281,984.542338,1063.735132,1041.395717,0.308411,0.308411,1.002814,1.905222,96.092839,83.487309,8.063177,1.195645,672.158889,197.953976,183.740052,198.098090,194.051458,729.798969,240.830898,246.846258,242.121813,209.674566,587.557986,0,3.040900,706.643681,706.329792,706.416250,692.473958,542.714931,573.633542,582.111007,582.424861,730,730,730,559.402326,705.448472,22
444850.168889,702687.431111,434038.613333,760,1,2613.782778,0.462667,0.524955,0.617903,0.400526,0.631137,0.784736,0.788412,0.784824,0.780972,1.521356,897.451457,832.686493,897.452175,870.947304,0.306650,0.306650,0.844271,1.542991,96.128464,85.080017,6.788402,1.195700,566.540035,197.541424,155.517448,167.278958,162.468993,630.995342,208.904373,213.898133,208.192853,207.770260,495.167813,0,3.047597,707.396597,707.101181,707.219792,692.421042,542.958576,573.414688,582.005764,582.301111,730,730,730,560.002639,705.557153,21
406156.586667,775889.777778,391168.888889,591,1,2724.662778,0.468513,0.486014,0.624884,0.334367,0.642616,0.743528,0.748880,0.743158,0.738547,1.668034,605.250331,563.248332,605.250815,583.841692,0.304521,0.304521,0.568805,0.701976,96.162630,88.029740,4.573506,1.189375,384.375486,197.860052,105.884540,113.576875,109.658038,451.880996,149.996213,153.324284,148.560507,205.250781,335.992292,0,3.064303,708.960000,708.693403,708.827292,692.222153,543.248646,572.106840,581.042604,581.309236,730,730,730,560.219861,705.720764,18
412663.146667,781619.271111,355995.804444,231,1,2607.298333,0.475564,0.387754,0.489024,0.260863,0.548962,0.529161,0.541189,0.529397,0.516896,1.911213,128.340691,122.373362,128.340794,120.213696,0.301629,0.301629,0.120404,0.300351,96.061806,91.710139,0.968114,1.171995,84.086953,200.756250,23.749184,24.884846,23.337875,138.860187,46.616347,47.099893,45.143942,201.995469,73.497509,0,3.084986,713.994514,713.855903,714.046042,691.302500,542.896319,566.721007,576.225347,576.363924,730,730,730,559.490660,705.736875,14
0,0,0,0,1,2428.169722,0.481258,0,0,0,0,0,0,0,0,1.970008,0,0,0,0,0.299886,0.299886,0,0.178213,96.091128,93.942908,0,0,0,200.824826,0,0,0,0,0,0,0,199.666493,0,0,3.097591,559.490660,559.490660,559.490660,689.732986,541.855000,0,0,0,0,0,0,558.974583,705.649931,11
0,0,0,0,1,2248.709167,0.481540,0,0,0,0,0,0,0,0,1.969469,0,0,0,0,0.299804,0.299804,0,0.151257,96.090920,93.970200,0,0,0,200.729462,0,0,0,0,0,0,0,199.549184,0,0,3.101272,558.974583,558.974583,558.974583,689.646875,541.798785,0,0,0,0,0,0,558.610069,705.556458,10
0,0,0,0,1,2068.896806,0.481844,0,0,0,0,0,0,0,0,1.968883,0,0,0,0,0.299715,0.299715,0,0.129091,96.089922,93.991944,0,0,0,200.624965,0,0,0,0,0,0,0,199.421302,0,0,3.105227,558.610069,558.610069,558.610069,689.554236,541.739028,0,0,0,0,0,0,558.335104,705.455486,9
0,0,0,0,1,1888.710833,0.482185,0,0,0,0,0,0,0,0,1.968230,0,0,0,0,0.299616,0.299616,0,0.111065,96.108047,94.028750,0,0,0,200.548160,0,0,0,0,0,0,0,199.317847,0,0,3.109335,558.335104,558.335104,558.335104,689.450764,541.643090,0,0,0,0,0,0,558.113611,705.345694,8
0,0,0,0,1,1708.119583,0.482549,0,0,0,0,0,0,0,0,1.967554,0,0,0,0,0.299514,0.299514,0,0.095816,96.112352,94.048984,0,0,0,200.438854,0,0,0,0,0,0,0,199.176337,0,0,3.113531,558.113611,558.113611,558.113611,689.340139,541.565243,0,0,0,0,0,0,557.929861,705.225417,7
0,0,0,0,1,1527.098194,0.482949,0,0,0,0,0,0,0,0,1.966738,0,0,0,0,0.299390,0.299390,0,0.095886,96.111484,94.048863,0,0,0,200.304080,0,0,0,0,0,0,0,199.009410,0,0,3.112794,557.929861,557.929861,557.929861,689.219236,541.483403,0,0,0,0,0,0,557.772847,705.092778,7
0,0,0,0,1,1345.606528,0.483394,0,0,0,0,0,0,0,0,1.965833,0,0,0,0,0.299253,0.299253,0,0.095962,96.110530,94.048733,0,0,0,200.154670,0,0,0,0,0,0,0,198.824253,0,0,3.112078,557.772847,557.772847,557.772847,689.085208,541.392639,0,0,0,0,0,0,557.634618,704.944861,7
0,0,0,0,1,1163.583333,0.483896,0,0,0,0,0,0,0,0,1.964920,0,0,0,0,0.299114,0.299114,0,0.083234,96.118151,94.069991,0,0,0,200.004740,0,0,0,0,0,0,0,198.633854,0,0,3.116343,557.634618,557.634618,557.634618,688.933819,541.284653,0,0,0,0,0,0,557.509097,704.777431,6
0,0,0,0,1,980.976319,0.484468,0,0,0,0,0,0,0,0,1.963761,0,0,0,0,0.298938,0.298938,0,0.083305,96.116858,94.069792,0,0,0,199.813385,0,0,0,0,0,0,0,198.396528,0,0,3.115595,557.509097,557.509097,557.509097,688.762083,541.168507,0,0,0,0,0,0,557.392778,704.584931,6
0,0,0,0,1,797.699722,0.485135,0,0,0,0,0,0,0,0,1.962413,0,0,0,0,0.298734,0.298734,0,0.083387,96.115356,94.069557,0,0,0,199.591059,0,0,0,0,0,0,0,198.120660,0,0,3.114793,557.392778,557.392778,557.392778,688.562361,541.033542,0,0,0,0,0,0,557.282326,704.358542,6
0,0,0,0,1,613.619097,0.485936,0,0,0,0,0,0,0,0,1.960917,0,0,0,0,0.298507,0.298507,0,0.072535,96.123220,94.089766,0,0,0,199.345417,0,0,0,0,0,0,0,197.810434,0,0,3.118885,557.282326,557.282326,557.282326,688.322917,540.865556,0,0,0,0,0,0,557.174236,704.083333,5
0,0,0,0,1,428.565000,0.486932,0,0,0,0,0,0,0,0,1.958816,0,0,0,0,0.298188,0.298188,0,0.083633,96.112786,94.070339,0,0,0,198.997448,0,0,0,0,0,0,0,197.384531,0,0,3.112860,557.174236,557.174236,557.174236,688.027431,540.671111,0,0,0,0,0,0,557.066389,703.733611,6
0,0,0,35,1,242.169045,0.488256,0,0,0,0,0,0,0,0,1.956115,0,0,0,0,0.297778,0.297778,0,0.112721,96.108082,94.039245,0,0,0,198.559757,0,0,0,0,0,0,0,196.839375,0,0,3.101601,557.066389,557.066389,557.066389,687.636875,540.406771,0,0,0,0,0,0,556.954479,703.253958,8
413111.111111,362543.146667,782171.804444,195,1,53.309931,0.490217,0.429657,0.540762,0.593431,0.295066,0,0,0,0,1.952167,0,0,0,0,0.297179,0.297179,0,0.183091,96.090920,92.242622,0,1.713040,0,197.893264,0,0,0,0,0,0,0,196.016997,0,62.671089,3.084858,556.954479,556.954479,556.954479,687.062986,540.036042,592,592,592,592,592,592,556.832778,702.484444,11
424186.026667,403057.742222,754205.297778,325,1,12.097797,0.476326,0.500815,0.615951,0.641891,0.360667,0.658830,0.663884,0.651820,0.660788,1.815608,299.818904,275.658571,280.497824,299.819144,0.301430,0.301430,0.277787,0.306108,96.016163,90.465295,2.233562,1.195590,194.303142,198.618281,53.660799,54.582075,58.256328,257.404622,84.915289,84.083716,88.405609,201.576580,169.464514,0.134154,3.072638,711.112569,711.053889,710.827917,690.715903,542.464340,568.043785,575.720208,575.778889,730,730,730,556.872882,704.353889,14
452692.551111,438981.511111,689674.453333,616,1,183.458247,0.466728,0.533028,0.614696,0.632610,0.416037,0.763416,0.766871,0.759643,0.763733,1.616982,707.518815,654.706341,680.440485,707.519381,0.305313,0.305313,0.662902,0.453949,96.182387,87.585877,5.330099,1.195480,454.009931,199.092448,124.846693,129.626476,134.650156,519.227947,171.413209,171.065742,176.749013,206.078125,396.389861,0,3.066535,708.003542,707.855069,707.703889,692.304097,543.212986,571.027292,578.869340,579.017812,730,730,730,557.072049,705.671736,16
461743.146667,475185.422222,644603.662222,531,1,306.390139,0.467509,0.551891,0.621157,0.610785,0.458859,0.749103,0.752216,0.746316,0.748777,1.664855,615.177956,569.147754,600.855276,615.178448,0.304871,0.304871,0.579349,0.556941,96.167986,88.092205,4.658286,1.195700,397.704549,199.651632,108.789714,114.695425,117.360156,463.474382,152.298809,154.115289,157.060284,205.702847,347.183507,0,3.063602,708.560347,708.355833,708.266458,692.582222,543.513229,570.621910,578.511701,578.716181,730,730,730,557.254931,706.168194,17
467205.937778,519178.382222,595175.751111,545,1,445.141389,0.466573,0.561819,0.623329,0.572982,0.503796,0.754746,0.757487,0.753012,0.753739,1.649832,645.986410,598.597180,639.223464,645.986927,0.305162,0.305162,0.611364,0.696689,96.160122,87.702248,4.915704,1.195645,418.674826,199.683194,114.155625,121.702031,122.956953,484.259662,158.716480,162.126613,163.416569,206.098941,365.482292,0,3.059716,708.392847,708.143333,708.103125,692.779514,543.617569,570.974618,578.862049,579.111562,730,730,730,557.452708,706.371042,18
468131.164444,561207.395556,552171.342222,515,1,563.248785,0.466953,0.564319,0.625093,0.534619,0.542981,0.747707,0.750678,0.746399,0.746045,1.671533,603.962864,562.622238,603.632917,603.963347,0.304948,0.304948,0.574508,0.886760,96.150694,87.777396,4.619361,1.195645,393.613611,199.860278,107.338906,114.961484,115.022847,459.625458,150.702098,154.516693,154.406649,205.910816,343.654132,0,3.055568,708.650417,708.385764,708.383750,692.853889,543.705069,570.791736,578.802292,579.066910,730,730,730,557.638889,706.529444,19
465442.951111,605712.924444,510360.462222,434,1,620.759167,0.468366,0.558731,0.623505,0.492170,0.578655,0.722685,0.726520,0.721589,0.719946,1.732191,486.616415,452.841172,486.616804,481.784366,0.304360,0.304360,0.461257,0.885579,96.153021,88.630851,3.708760,1.195645,317.406354,200.430521,86.758385,93.068715,92.166649,383.500658,125.949476,129.381262,128.169911,205.294410,277.140295,0,3.056424,709.471458,709.209861,709.246319,692.855069,543.793160,569.995903,578.167396,578.428993,730,730,730,557.780556,706.722083,19
458128.995556,654605.084444,468741.546667,153,1,489.724861,0.472995,0.546286,0.622348,0.446392,0.611451,0.517818,0.522228,0.518440,0.512787,1.928102,117.409926,110.612928,117.410020,114.030017,0.303283,0.303283,0.111013,0.703519,96.468637,91.748819,0.892603,1.195590,78.695625,202.974410,21.812943,23.127650,22.474099,132.182604,43.622676,44.708231,43.851693,203.952674,68.446085,0,3.061903,714.060625,713.887292,713.972431,692.176181,543.318160,566.885833,573.719931,573.893264,730,730,730,557.747187,706.634444,18
445822.471111,701659.662222,434052.124444,140,1,347.524549,0.473384,0.525232,0.616945,0.401282,0.631402,0.485307,0.490385,0.486185,0.479351,1.933190,96.731901,91.638928,96.731979,92.920469,0.302327,0.302327,0.091292,0.551626,96.058967,91.644462,0.734041,1.195645,64.962357,202.209115,18.136725,19.126111,18.385788,116.294160,38.506702,39.418849,38.368609,202.919722,56.439983,0,3.066566,714.593750,714.441319,714.554792,692.030694,543.420660,566.799549,573.153403,573.305833,730,730,730,557.713507,706.452639,17
407676.551111,775209.173333,391392.248889,0,1,154.889410,0.479725,0,0,0,0,0,0,0,0,1.973060,0,0,0,0,0.300349,0.300349,0,0.369370,96.093281,93.209852,0,0.541000,0,201.343837,0,0,0,0,0,0,0,200.309149,0,0,3.075087,557.713507,557.713507,557.713507,690.202083,542.167882,0,0,0,0,0,0,557.676875,705.871389,15
413251.840000,780963.555556,355925.226667,0,1,0.000000,0.437690,0,0,0,0,0,0,0,0,1.548126,0,0,0,0,0.235629,0.235629,0,0,59.122478,57.574353,0,0,0,135.841806,0,0,0,0,0,0,0,135.078490,0,0,3.084156,557.676875,557.676875,557.676875,692.345069,565.224653,0,0,0,0,0,0,558.492674,704.883056,13
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087020,558.492674,558.492674,558.492674,684.145000,546.100000,0,0,0,0,0,0,558.438854,703.520069,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.199174,558.438854,558.438854,558.438854,892.396181,546.100000,0,0,0,0,0,0,558.438854,701.782500,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089130,558.438854,558.438854,558.438854,684.145000,546.100000,0,0,0,0,0,0,558.384826,700.421667,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090589,558.384826,558.384826,558.384826,684.145000,546.100000,0,0,0,0,0,0,558.330729,699.061597,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092049,558.330729,558.330729,558.330729,684.145000,546.100000,0,0,0,0,0,0,558.276528,697.702153,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088530,558.276528,558.276528,558.276528,684.145000,546.100000,0,0,0,0,0,0,558.222326,696.345417,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089999,558.222326,558.222326,558.222326,684.145000,546.100000,0,0,0,0,0,0,558.168021,694.989375,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086487,558.168021,558.168021,558.168021,684.145000,546.100000,0,0,0,0,0,0,558.113750,693.635972,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082982,558.113750,558.113750,558.113750,684.145000,546.100000,0,0,0,0,0,0,558.059479,692.285278,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079484,558.059479,558.059479,558.059479,684.145000,546.100000,0,0,0,0,0,0,558.005208,690.937222,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080974,558.005208,558.005208,558.005208,684.145000,546.100000,0,0,0,0,0,0,557.950833,689.589861,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077484,557.950833,557.950833,557.950833,684.145000,546.100000,0,0,0,0,0,0,557.896493,688.245139,6
0,0,0,108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.064037,557.896493,557.896493,557.896493,684.145000,546.100000,0,0,0,0,0,0,557.842326,686.907014,8
413813.333333,362898.666667,781763.875556,340,1,0,0,0.194254,0.244192,0.268195,0.133497,0,0.325497,0.343496,0.351546,0,0,0,0,0,0,0,0,0,0,-1.305186,0,1.305186,0,0,0,0,0,0,0,0,0,0,0,62.549601,3.045625,557.828993,557.828993,557.828993,684.145000,546.099983,265.862448,265.862448,265.862448,265.862448,265.862448,265.862448,557.801788,685.906215,11
425733.226667,403650.248889,752038.960000,651.999991,1,113.530139,0.163009,0.501796,0.615013,0.642322,0.362277,0.642347,0.645863,0.637945,0.643234,1.511495,602.216296,547.489011,567.863506,602.216778,0.280459,0.280431,0.557437,0.112423,32.900304,25.513056,4.482106,1.281224,379.569201,174.399592,103.818273,107.581398,113.917691,435.811502,143.795533,142.390716,149.625258,180.827400,332.361198,61.010386,3.052633,684.448012,684.330321,684.139748,686.265009,544.063368,573.921875,581.659688,581.777396,708.239826,708.239826,708.239826,557.995122,697.396962,14.000000
453742.328889,439240,688359.395556,744,1,430.322222,0.465468,0.533519,0.613927,0.632850,0.417133,0.785143,0.788523,0.781386,0.785519,1.521234,890.742519,818.915974,856.760626,890.743231,0.306076,0.306076,0.832941,0.574038,96.158194,86.170078,6.697306,1.195535,563.276632,196.577118,154.222517,161.156389,167.374462,627.694436,207.252071,206.812018,213.630347,206.583993,492.833785,0,3.058052,707.282847,707.104097,706.949236,690.881528,541.815590,572.003542,580.756285,580.935000,730,730,730,558.197743,703.830972,17
462594.524444,475397.973333,643540.053333,484,1,521.719062,0.471526,0.552205,0.620406,0.610869,0.459844,0.736473,0.740536,0.733184,0.735698,1.689640,553.338943,508.972575,540.375267,553.339386,0.303470,0.303470,0.520164,1.177685,96.150460,87.905026,4.182403,1.195700,355.742639,197.871615,96.926719,102.756441,105.160260,422.692018,138.906258,140.556516,143.229253,203.913212,311.292326,0,3.047376,709.112639,708.891944,708.804028,691.339514,542.645903,569.967708,579.085139,579.305833,730,730,730,558.273576,704.881736,20
467978.275556,519282.417778,594300.942222,752,1,810.213889,0.461513,0.562064,0.622643,0.573089,0.504728,0.792948,0.794608,0.791660,0.792576,1.495390,952.667180,879.955825,942.343470,952.667942,0.307321,0.307321,0.900640,1.906220,96.117587,84.278628,7.241646,1.195700,606.966736,197.880052,165.178368,176.563490,178.445260,668.481991,219.120284,223.791627,225.570062,208.266424,530.063264,0,3.039192,707.029028,706.755069,706.711250,692.207500,542.766007,573.358021,581.244514,581.518507,730,730,730,558.515139,705.264444,22
468845.582222,561017.280000,551646.577778,903,1,1199.226111,0.454341,0.564543,0.624459,0.534980,0.543685,0.820862,0.821759,0.820586,0.820242,1.521419,1193.027872,1099.156632,1191.695808,1193.028826,0.331397,0.331397,1.130743,2.226365,103.430200,89.394965,9.091801,1.195645,756.203403,213.011944,204.791753,221.531510,221.772326,806.225351,264.375733,271.020053,270.829564,227.648958,661.794028,0,3.035027,706.162708,705.828958,705.824375,692.175625,541.352604,573.528646,582.352396,582.686181,730,730,730,558.830660,705.213472,23
466204.053333,605248.711111,510060.693333,864,1,1560.661111,0.456579,0.558910,0.622741,0.492678,0.579158,0.811924,0.813291,0.812119,0.810364,1.430042,1121.374578,1035.290981,1121.375475,1110.926163,0.311493,0.311493,1.060566,1.921000,96.877960,83.803733,8.527541,1.195645,709.298264,199.694253,192.860434,208.435000,206.546649,763.709582,250.840427,257.638418,255.230720,212.182153,620.068889,0,3.035763,706.450556,706.124236,706.162639,692.349931,542.427292,574.010694,582.380139,582.706458,730,730,730,559.185104,705.266181,23
458893.226667,654046.364444,468536.248889,250,1,1494.049722,0.474908,0.546454,0.621545,0.446899,0.611881,0.622555,0.629053,0.621288,0.617323,1.863293,234.962094,219.592749,234.962282,229.309774,0.303257,0.303257,0.221968,1.906126,96.171693,89.421936,1.784747,1.195590,153.948507,199.944306,42.377999,45.279475,44.212951,216.051022,71.305724,73.073156,71.672138,202.505851,134.499453,0,3.036900,712.109236,711.891389,711.970069,691.284792,543.374722,568.237049,577.075868,577.293715,730,730,730,559.090139,705.436319,23
446791.217778,700639.360000,434063.573333,747,1,1737.449722,0.462951,0.525503,0.615989,0.402031,0.631664,0.782950,0.786762,0.782934,0.779152,1.532269,878.633956,815.485176,878.634658,852.790885,0.306737,0.306737,0.826668,1.905529,96.122023,84.841762,6.646872,1.195590,555.854896,197.826979,152.664826,164.161163,159.459549,620.816782,205.588356,210.414240,204.814187,207.629149,486.071076,0,3.042052,707.437361,707.143611,707.261528,692.414514,543.083681,572.974375,581.652812,581.946563,730,730,730,559.380972,705.594028,22
409184.995556,774485.688889,391612.622222,328,1,1697.162083,0.473656,0.487382,0.622758,0.336322,0.644680,0.652444,0.659841,0.652320,0.645170,1.832849,290.039407,270.551170,290.039639,278.456756,0.303231,0.303231,0.272341,1.175907,96.494705,90.105269,2.189771,1.190915,187.842969,200.293941,51.921189,55.576554,53.404796,251.826720,83.582044,85.436222,82.808444,203.723385,164.308142,0,3.053130,711.450764,711.219514,711.355347,691.668958,542.907847,568.572257,577.930174,578.161424,730,730,730,559.261250,705.765486,20
413884.728889,780285.582222,355883.982222,109,1,1532.909444,0.476761,0.392611,0.493708,0.264490,0.555947,0.342688,0.350953,0.344274,0.332838,1.957789,38.863590,37.646084,38.863621,36.037888,0.301232,0.301232,0.036531,0.558473,96.046415,92.064540,0.293728,1.171885,26.170098,201.534983,7.495234,7.733889,7.179788,66.333956,22.272856,22.495171,21.565929,201.456111,22.739171,0,3.067837,717.028472,716.951944,717.132708,691.008472,542.735069,565.536389,572.232778,572.309306,730,730,730,558.958437,705.626389,17
0,0,0,0,1,1350.525139,0.481708,0,0,0,0,0,0,0,0,1.969026,0,0,0,0,0.299737,0.299737,0,0.372081,96.093273,93.752170,0,0,0,200.678594,0,0,0,0,0,0,0,199.484566,0,0,3.076402,558.958437,558.958437,558.958437,689.598889,541.755590,0,0,0,0,0,0,558.751910,705.480069,15
0,0,0,0,1,1167.604861,0.482196,0,0,0,0,0,0,0,0,1.968068,0,0,0,0,0.299592,0.299592,0,0.253856,96.092413,93.870486,0,0,0,200.513976,0,0,0,0,0,0,0,199.280781,0,0,3.085500,558.751910,558.751910,558.751910,689.450000,541.657049,0,0,0,0,0,0,558.569722,705.314236,13
0,0,0,0,1,984.087431,0.482758,0,0,0,0,0,0,0,0,1.966953,0,0,0,0,0.299423,0.299423,0,0.212619,96.091814,93.912240,0,0,0,200.325903,0,0,0,0,0,0,0,199.047656,0,0,3.089610,558.569722,558.569722,558.569722,689.279792,541.543021,0,0,0,0,0,0,558.405278,705.123194,12
0,0,0,0,1,799.885486,0.483414,0,0,0,0,0,0,0,0,1.965655,0,0,0,0,0.299226,0.299226,0,0.179399,96.091076,93.946016,0,0,0,200.106632,0,0,0,0,0,0,0,198.776094,0,0,3.093685,558.405278,558.405278,558.405278,689.081597,541.410382,0,0,0,0,0,0,558.253507,704.898194,11
0,0,0,0,1,614.878889,0.484203,0,0,0,0,0,0,0,0,1.964070,0,0,0,0,0.298985,0.298985,0,0.179832,96.091050,93.947153,0,0,0,199.845747,0,0,0,0,0,0,0,198.451806,0,0,3.092700,558.253507,558.253507,558.253507,688.844375,541.248576,0,0,0,0,0,0,558.109965,704.624861,11
0,0,0,0,1,428.866458,0.485186,0,0,0,0,0,0,0,0,1.962131,0,0,0,0,0.298691,0.298691,0,0.152842,96.090156,93.975182,0,0,0,199.521632,0,0,0,0,0,0,0,198.047986,0,0,3.096565,558.109965,558.109965,558.109965,688.549583,541.050764,0,0,0,0,0,0,557.970590,704.276389,10
0,0,0,0,1,241.480278,0.486496,0,0,0,0,0,0,0,0,1.959524,0,0,0,0,0.298296,0.298296,0,0.153411,96.090113,93.977179,0,0,0,199.092465,0,0,0,0,0,0,0,197.514774,0,0,3.095203,557.970590,557.970590,557.970590,688.159514,540.785035,0,0,0,0,0,0,557.830556,703.796389,10
0,0,0,0,1,51.567713,0.488450,0,0,0,0,0,0,0,0,1.955692,0,0,0,0,0.297714,0.297714,0,0.131375,96.089010,94.001944,0,0,0,198.457483,0,0,0,0,0,0,0,196.722274,0,0,3.098322,557.830556,557.830556,557.830556,687.580556,540.394792,0,0,0,0,0,0,557.682500,703.019653,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.515816,0,0,0,0,0.078520,0.078520,0,0,0,-0.515816,0,0,0,51.322348,0,0,0,0,0,0,0,0,0,0,3.095577,557.682500,557.682500,557.682500,690.530347,546.100000,0,0,0,0,0,0,557.633715,701.816389,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092189,557.633715,557.633715,557.633715,684.145000,546.100000,0,0,0,0,0,0,557.579653,700.453472,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093643,557.579653,557.579653,557.579653,684.145000,546.100000,0,0,0,0,0,0,557.525556,699.091319,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085135,557.525556,557.525556,557.525556,684.145000,546.100000,0,0,0,0,0,0,557.471528,697.733819,9
0,0,0,317,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071657,557.471528,557.471528,557.471528,684.145000,546.100000,0,0,0,0,0,0,557.417708,696.382917,11
414561.955556,363290.097778,781353.617778,658,1,64.893965,0.146143,0.435325,0.546538,0.600781,0.299391,0.601478,0.605933,0.595483,0.603018,1.482743,485.742756,448.593663,447.562847,485.743144,0.266336,0.266243,0.448484,0.117562,29.643767,23.156075,3.606060,1.281328,307.433377,169.450612,85.592157,85.400122,92.496966,361.077787,120.529436,116.105622,124.442733,174.304983,268.675460,62.203277,3.060310,679.729323,679.736233,679.487760,688.367413,544.785642,574.656910,581.319392,581.312448,703.567240,703.567240,703.567240,557.602743,701.510182,15.000000
427279.182222,404229.226667,749903.715556,780,1,356.277257,0.463912,0.502727,0.614022,0.642720,0.363852,0.783730,0.786763,0.779084,0.785344,1.526400,884.667022,808.057614,834.933764,884.667730,0.306352,0.306352,0.820340,0.901005,96.146432,85.927509,6.595987,1.195535,556.178993,197.876250,152.561493,157.499444,166.624045,620.114844,204.639982,202.648836,212.826027,207.251267,486.025139,0,3.051530,707.285972,707.156667,706.926389,691.955069,542.648299,572.254132,580.375972,580.505312,730,730,730,557.867222,705.046458,19
454779.484444,439490.346667,687065.884444,848,1,685.468125,0.459101,0.534000,0.613165,0.633090,0.418215,0.802812,0.805133,0.799286,0.804018,1.456591,1043.259417,961.524917,1003.113257,1043.260252,0.308998,0.308998,0.976213,1.908482,96.101484,83.691641,7.849293,1.195480,657.970694,198.385816,180.480486,188.069444,195.385781,716.079289,236.468889,235.944996,243.665404,209.325399,574.887674,0,3.033458,706.619097,706.447431,706.287431,692.291389,543.051667,573.246354,581.248160,581.419792,730,730,730,558.158785,705.275278,23
463444.693333,475610.453333,642477.653333,912,1,1067.782778,0.453495,0.552513,0.619654,0.610942,0.460827,0.819194,0.820530,0.817036,0.820015,1.512083,1185.710538,1084.304828,1157.369262,1185.711487,0.329364,0.329364,1.112380,2.228003,103.049036,89.169219,8.944148,1.195590,745.784306,212.493628,202.516389,215.769878,220.903490,796.920889,261.903840,265.000356,270.016693,227.232951,652.832639,0,3.024217,706.169375,705.900417,705.800000,692.165833,540.717813,573.098819,581.989410,582.258368,730,730,730,558.440243,705.217847,25
468749.262222,519383.537778,593430.471111,930,1,1466.506111,0.451248,0.562303,0.621956,0.573193,0.505653,0.824808,0.824795,0.824210,0.825420,1.578063,1237.445926,1144.417232,1223.618796,1237.446916,0.343735,0.343735,1.170205,2.268672,103.525035,89.073559,9.409094,1.195645,782.194722,216.539375,213.076719,227.394253,229.890799,827.066169,271.133653,276.867431,279.065102,229.419566,682.172500,0,3.019695,705.986181,705.708472,705.661528,692.029722,545.746562,575.325035,582.454028,582.731806,730,730,730,559.124132,705.149097,26
469559.502222,560823.644444,551125.902222,931,1,1866.912222,0.450000,0.564760,0.623815,0.535343,0.544379,0.825351,0.825413,0.825478,0.825162,1.585965,1243.635121,1156.306150,1242.490752,1243.636116,0.345454,0.345454,1.182252,2.259075,103.345278,88.798628,9.505965,1.195645,786.959861,216.572500,214.379184,229.890972,230.096875,831.543751,272.706898,279.516782,279.320053,229.655955,686.315208,0,3.016250,706.038819,705.741111,705.737292,692.054375,546.432743,575.918056,583.085278,583.383056,730,730,730,559.991285,705.130069,27
466966.008889,604780.160000,509764.302222,871,1,2226.292917,0.452240,0.559083,0.621975,0.493185,0.579653,0.812445,0.813659,0.812720,0.810955,1.495111,1139.803891,1054.253485,1139.804803,1129.140814,0.322936,0.322936,1.078700,1.991440,98.123038,84.767500,8.673346,1.195645,716.362917,204.043108,194.977934,210.343559,208.430365,770.135040,252.974347,259.792124,257.368569,216.971354,625.687361,0,3.013456,706.535972,706.218611,706.257014,692.328889,544.823646,575.458611,583.455278,583.772708,730,730,730,560.728403,705.213264,28
459657.991111,653485.155556,468332.942222,449,1,2286.412917,0.467677,0.546619,0.620743,0.447403,0.612307,0.721442,0.726134,0.720665,0.717527,1.766709,502.414894,468.172424,502.415296,491.460265,0.310933,0.310933,0.474600,1.920935,96.108108,87.408828,3.816048,1.195590,320.690417,199.626094,88.035139,94.313498,92.306276,388.144462,128.112898,131.274782,128.756782,205.501198,280.018733,0,3.020629,709.718750,709.465347,709.544792,691.869653,545.930174,572.689722,581.009653,581.263056,730,730,730,560.974618,705.448056,27
