a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
447756.053333,699626.808889,434072.924444,362,1,2285.077222,0,0,0,0,0,0,0.652808,0.680348,0.675403,0,0,0,0,0,0,0,0,0,0,-0.543450,0,0.543450,0,0,0,0,0,0,0,0,0,0,0,0,3.026283,560.974618,560.974618,560.974618,684.145000,546.100000,0,0,0,0,0,0,560.815764,705.354931,26
410678.675556,773716.764444,391831.431111,220.999996,1,2085.895937,0.238740,0.488045,0.621677,0.337299,0.645653,0.194272,0.197283,0.193978,0.191554,2.095498,58.062588,54.369866,58.062634,55.654385,0.323827,0.323827,0.054563,0.951424,47.961153,42.742233,0.438720,1.733280,37.745030,211.849141,10.464211,11.160331,10.706477,57.910271,19.219567,19.645978,19.044727,212.186317,33.028926,60.728631,3.035810,612.747830,612.679965,612.723802,689.923602,544.800191,583.777483,587.062622,587.130503,639.007101,639.007101,639.007101,560.762135,705.309253,24
414558.862222,779587.555556,355870.684444,144,1,1970.637639,0.477664,0.394992,0.495928,0.266290,0.559349,0.425264,0.436801,0.423818,0.415174,1.941915,64.601195,62.266884,64.601247,60.717234,0.300971,0.300971,0.060892,1.180180,96.067144,91.283663,0.489608,1.171775,42.925013,200.900747,12.199982,12.649565,11.901345,88.163138,29.605180,29.893889,28.664073,201.118628,37.501727,0,3.055236,715.883819,715.788264,715.948889,690.707292,542.499618,565.501840,574.756806,574.852361,730,730,730,560.065833,705.262986,20
0,0,0,0,1,1790.442361,0.482831,0,0,0,0,0,0,0,0,1.967541,0,0,0,0,0.299512,0.299512,0,0.721693,96.148889,93.459653,0,0,0,200.420139,0,0,0,0,0,0,0,199.135851,0,0,3.063067,560.065833,560.065833,560.065833,689.262083,541.500903,0,0,0,0,0,0,559.648576,705.149583,18
0,0,0,0,1,1609.811111,0.483210,0,0,0,0,0,0,0,0,1.966964,0,0,0,0,0.299425,0.299425,0,0.573723,96.161207,93.620521,0,0,0,200.319757,0,0,0,0,0,0,0,199.004878,0,0,3.066814,559.648576,559.648576,559.648576,689.147361,541.417778,0,0,0,0,0,0,559.306111,705.024792,17
0,0,0,0,1,1428.806528,0.483607,0,0,0,0,0,0,0,0,1.965195,0,0,0,0,0.299156,0.299156,0,0.374657,96.093247,93.753394,0,0,0,200.047812,0,0,0,0,0,0,0,198.701267,0,0,3.075675,559.306111,559.306111,559.306111,689.025972,541.364410,0,0,0,0,0,0,559.020139,704.886042,15
0,0,0,0,1,1247.300278,0.484074,0,0,0,0,0,0,0,0,1.964271,0,0,0,0,0.299016,0.299016,0,0.308125,96.092865,93.820469,0,0,0,199.892778,0,0,0,0,0,0,0,198.508767,0,0,3.079632,559.020139,559.020139,559.020139,688.885139,541.269792,0,0,0,0,0,0,558.773264,704.729931,14
0,0,0,0,1,1065.231319,0.484602,0,0,0,0,0,0,0,0,1.963250,0,0,0,0,0.298861,0.298861,0,0.213883,96.091771,93.914644,0,0,0,199.716545,0,0,0,0,0,0,0,198.290295,0,0,3.088608,558.773264,558.773264,558.773264,688.725764,541.165069,0,0,0,0,0,0,558.555347,704.551597,12
0,0,0,0,1,882.529306,0.485215,0,0,0,0,0,0,0,0,1.962047,0,0,0,0,0.298678,0.298678,0,0.180384,96.091033,93.948602,0,0,0,199.513490,0,0,0,0,0,0,0,198.038090,0,0,3.092598,558.555347,558.555347,558.555347,688.541736,541.042257,0,0,0,0,0,0,558.358924,704.343889,11
0,0,0,0,1,699.091181,0.485941,0,0,0,0,0,0,0,0,1.960628,0,0,0,0,0.298463,0.298463,0,0.153170,96.090130,93.976337,0,0,0,199.273663,0,0,0,0,0,0,0,197.740503,0,0,3.096548,558.358924,558.358924,558.358924,688.324653,540.897500,0,0,0,0,0,0,558.178090,704.095486,10
0,0,0,0,1,514.768056,0.486831,0,0,0,0,0,0,0,0,1.958859,0,0,0,0,0.298195,0.298195,0,0.153557,96.090113,93.977691,0,0,0,198.983299,0,0,0,0,0,0,0,197.378750,0,0,3.095422,558.178090,558.178090,558.178090,688.060000,540.717292,0,0,0,0,0,0,558.007569,703.787083,10
0,0,0,0,1,329.292118,0.487972,0,0,0,0,0,0,0,0,1.956635,0,0,0,0,0.297857,0.297857,0,0.131210,96.089028,94.001189,0,0,0,198.612118,0,0,0,0,0,0,0,196.915243,0,0,3.099108,558.007569,558.007569,558.007569,687.721736,540.490799,0,0,0,0,0,0,557.842361,703.379792,9
0,0,0,0,1,142.073368,0.489569,0,0,0,0,0,0,0,0,1.953494,0,0,0,0,0.297380,0.297380,0,0.131760,96.088984,94.003733,0,0,0,198.096163,0,0,0,0,0,0,0,196.272431,0,0,3.097472,557.842361,557.842361,557.842361,687.251389,540.171042,0,0,0,0,0,0,557.676215,702.780347,9
0,0,0,0,1,0,0.427504,0,0,0,0,0,0,0,0,1.446141,0,0,0,0,0.220106,0.220106,0,0,51.174297,49.728155,0,0,0,120.776970,0,0,0,0,0,0,0,119.704861,0,0,3.101422,557.676215,557.676215,557.676215,690.042778,569.088160,0,0,0,0,0,0,558.554236,701.772569,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.094374,558.554236,558.554236,558.554236,684.145000,546.100000,0,0,0,0,0,0,558.500139,700.409792,9
0,0,0,427,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080883,558.500139,558.500139,558.500139,684.145000,546.100000,0,0,0,0,0,0,558.446215,699.053611,11
415352.893333,363713.124444,780942.008889,693,1,87.409674,0.151225,0.437989,0.549143,0.604200,0.301460,0.616737,0.621333,0.610541,0.618338,1.474966,532.027259,490.818565,490.371059,532.027685,0.269017,0.268973,0.491136,0.121041,30.892763,24.072658,3.949008,1.275090,334.069418,171.817161,92.928427,92.845638,100.526168,388.951573,129.840013,125.096520,134.015031,177.400755,292.071068,62.196706,3.067428,681.752161,681.754939,681.502144,689.423134,544.943420,575.219931,582.111875,582.109063,705.357830,705.357830,705.357830,558.617127,703.040720,15
428818.880000,404795.626667,747798.613333,820,1,417.475833,0.461780,0.503614,0.612991,0.643086,0.365394,0.789628,0.792392,0.784969,0.791521,1.497412,945.823210,863.654775,892.848280,945.823967,0.307055,0.307055,0.877088,0.895238,96.136215,85.495755,7.052272,1.195535,590.155833,197.742014,161.829167,167.150694,176.793403,653.065813,215.546987,213.461262,224.057600,208.185955,515.704618,0,3.055315,707.155903,707.023958,706.793611,692.390069,542.870035,573.442882,581.513993,581.645937,730,730,730,558.863507,705.367431,19
455803.733333,439732.551111,685794.275556,889,1,774.278958,0.456925,0.534471,0.612410,0.633330,0.419282,0.809550,0.812117,0.805799,0.810733,1.461720,1111.891674,1018.273526,1068.943868,1111.892564,0.315520,0.315520,1.038341,2.010175,99.281337,86.265122,8.348838,1.195480,694.657083,203.631302,189.740694,198.916042,206.682066,751.361280,248.154364,247.582702,255.624213,217.281319,608.275347,0,3.041397,706.522292,706.324861,706.163681,692.506806,540.978646,573.321111,582.341250,582.538681,730,730,730,559.057465,705.405972,22
464292.728889,475821.511111,641418.808889,912,1,1157.553958,0.454507,0.552813,0.618902,0.611006,0.461805,0.818791,0.820232,0.816582,0.819561,1.520069,1191.962864,1089.048575,1163.527726,1191.963818,0.331101,0.331101,1.118016,2.225114,103.534392,89.604097,8.989466,1.195645,745.593958,212.827483,202.325573,215.763628,220.886701,797.353884,262.064569,265.145529,270.143804,227.794931,652.865903,0,3.036722,706.275486,706.003819,705.904097,692.344653,541.287326,573.750278,582.782014,583.053611,730,730,730,559.329896,705.342778,23
469518.648889,519481.137778,592565.155556,925,1,1554.674028,0.452739,0.562537,0.621269,0.573294,0.506571,0.823556,0.823783,0.822842,0.824042,1.575552,1235.466509,1140.132863,1221.612434,1235.467497,0.343185,0.343185,1.167591,2.254778,103.858082,89.443967,9.388082,1.195700,776.512222,216.062431,211.212170,225.867222,228.355938,822.962204,269.820053,275.479022,277.663147,229.399358,677.755139,0,3.032185,706.125417,705.840486,705.793681,692.228056,545.645243,575.689306,583.204444,583.489375,730,730,730,559.969097,705.279375,24
470272.568889,560626.631111,550609.528889,918,1,1948.815694,0.453237,0.564970,0.623162,0.535707,0.545064,0.822752,0.823318,0.822635,0.822303,1.566025,1227.990123,1135.891082,1226.731806,1227.991106,0.341109,0.341109,1.165500,2.246252,103.885556,89.506424,9.371268,1.195590,772.350903,215.162708,209.668559,225.946597,226.171979,820.238080,269.025511,275.704640,275.507911,229.207778,674.848889,0,3.038618,706.229583,705.913194,705.908958,692.279306,544.879236,575.655972,583.739514,584.055903,730,730,730,560.649583,705.269861,23
467728.640000,604307.342222,509471.431111,910,1,2331.185278,0.454019,0.559252,0.621207,0.493693,0.580138,0.819432,0.820880,0.819631,0.817784,1.539971,1207.554528,1108.606200,1207.555494,1196.449589,0.335432,0.335432,1.140234,2.234248,103.869306,89.731328,9.168112,1.195645,753.179583,213.418142,203.960208,221.632674,219.651597,804.860302,264.406151,271.491378,268.962809,228.777222,659.521875,0,3.045264,706.423056,706.073889,706.111806,692.390556,542.680938,575.026424,584.226597,584.575694,730,730,730,561.211319,705.301597,22
460423.608889,652920.106667,468132.586667,861,1,2674.721944,0.457082,0.546780,0.619941,0.447906,0.612726,0.806797,0.809750,0.806987,0.803654,1.442198,1103.633699,1014.491834,1103.634582,1080.479442,0.311854,0.311854,1.038344,1.570751,97.696372,85.138924,8.348860,1.195645,685.581597,199.541806,186.489253,202.404549,198.274653,744.523520,245.759787,251.796889,246.966844,213.739410,600.676875,0,3.051709,706.857431,706.518958,706.604583,692.656042,541.784896,574.723333,584.353889,584.692361,730,730,730,561.639757,705.390069,21
448716.551111,698622.506667,434080.213333,782,1,2942.676389,0.461390,0.526029,0.614089,0.403513,0.632179,0.787296,0.791488,0.787197,0.783202,1.500753,940.995398,868.675539,940.996150,913.295427,0.307155,0.307155,0.883966,0.891894,96.128984,85.433168,7.107576,1.195590,585.024722,196.552830,159.953681,172.898351,167.944045,650.523733,215.481600,220.448604,214.593529,208.346493,512.157708,0,3.062857,707.527083,707.213750,707.331250,692.630486,543.070000,574.584618,584.112708,584.425972,730,730,730,562.214618,705.523194,19
412154.346667,772899.697778,392050.062222,636,1,3038.660556,0.467025,0.488697,0.620592,0.338277,0.646581,0.752672,0.758590,0.751788,0.747639,1.634258,674.397946,623.399136,674.398485,651.537469,0.305164,0.305164,0.632844,0.452836,96.182969,87.815165,5.088417,1.192290,360.785451,196.891146,115.390773,124.581901,120.464549,490.181653,162.675769,166.284942,161.220942,205.948299,368.950312,0,3.079310,708.860139,708.567847,708.696458,692.410417,543.328229,573.289167,583.354514,583.646806,730,730,730,562.067153,705.650278,16
415271.182222,778871.751111,355883.804444,297,1,2951.684167,0.474758,0.397340,0.498072,0.268080,0.562692,0.585338,0.598326,0.583884,0.573805,1.879341,189.796760,179.368124,189.796912,179.089190,0.301919,0.301919,0.177987,0.249846,96.071745,91.339618,1.431113,1.171830,122.136788,199.922986,34.179505,36.125284,34.127424,182.918596,61.429924,62.013533,59.475133,202.359479,107.090937,0,3.094085,713.036458,712.863333,713.041250,691.473125,542.987639,567.716910,579.030660,579.203819,730,730,730,560.339028,705.713958,13
0,0,0,0,1,2773.441389,0.481315,0,0,0,0,0,0,0,0,1.969894,0,0,0,0,0.299869,0.299869,0,0.178244,96.091128,93.942995,0,0,0,200.805937,0,0,0,0,0,0,0,199.643073,0,0,3.098881,560.339028,560.339028,560.339028,689.715833,541.843299,0,0,0,0,0,0,559.282049,705.637222,11
0,0,0,0,1,2594.895833,0.481559,0,0,0,0,0,0,0,0,1.969460,0,0,0,0,0.299803,0.299803,0,0.128991,96.089931,93.991484,0,0,0,200.719878,0,0,0,0,0,0,0,199.539306,0,0,3.106682,559.282049,559.282049,559.282049,689.640556,541.797986,0,0,0,0,0,0,558.688437,705.555278,9
0,0,0,0,1,2416.042778,0.481827,0,0,0,0,0,0,0,0,1.968918,0,0,0,0,0.299721,0.299721,0,0.129085,96.089922,93.991918,0,0,0,200.630694,0,0,0,0,0,0,0,199.428420,0,0,3.105280,558.688437,558.688437,558.688437,689.559444,541.742604,0,0,0,0,0,0,558.301597,705.467778,9
0,0,0,0,1,2236.860139,0.482122,0,0,0,0,0,0,0,0,1.968358,0,0,0,0,0.299636,0.299636,0,0.111048,96.108047,94.028637,0,0,0,200.569375,0,0,0,0,0,0,0,199.344010,0,0,3.109219,558.301597,558.301597,558.301597,689.469931,541.656146,0,0,0,0,0,0,558.020660,705.373750,8
0,0,0,0,1,2057.323889,0.482432,0,0,0,0,0,0,0,0,1.967793,0,0,0,0,0.299550,0.299550,0,0.095796,96.112604,94.049019,0,0,0,200.478438,0,0,0,0,0,0,0,199.225365,0,0,3.113347,558.020660,558.020660,558.020660,689.375625,541.589306,0,0,0,0,0,0,557.804896,705.272083,7
0,0,0,0,1,1877.406944,0.482769,0,0,0,0,0,0,0,0,1.967213,0,0,0,0,0.299462,0.299462,0,0.083096,96.120703,94.070391,0,0,0,200.383438,0,0,0,0,0,0,0,199.103021,0,0,3.117585,557.804896,557.804896,557.804896,689.273403,541.514375,0,0,0,0,0,0,557.630417,705.161528,6
0,0,0,0,1,1697.080417,0.483137,0,0,0,0,0,0,0,0,1.966581,0,0,0,0,0.299366,0.299366,0,0.072318,96.129835,94.090937,0,0,0,200.280330,0,0,0,0,0,0,0,198.969965,0,0,3.121883,557.630417,557.630417,557.630417,689.161736,541.432326,0,0,0,0,0,0,557.483264,705.040417,5
0,0,0,0,1,1516.310417,0.483544,0,0,0,0,0,0,0,0,1.965885,0,0,0,0,0.299261,0.299261,0,0.063183,96.140061,94.110990,0,0,0,200.167205,0,0,0,0,0,0,0,198.823785,0,0,3.126208,557.483264,557.483264,557.483264,689.038889,541.341806,0,0,0,0,0,0,557.354757,704.906528,4
0,0,0,0,1,1335.055694,0.483997,0,0,0,0,0,0,0,0,1.965110,0,0,0,0,0.299143,0.299143,0,0.055353,96.151406,94.130946,0,0,0,200.041476,0,0,0,0,0,0,0,198.661233,0,0,3.130537,557.354757,557.354757,557.354757,688.902292,541.241146,0,0,0,0,0,0,557.238993,704.756875,3
0,0,0,0,1,1153.281042,0.484504,0,0,0,0,0,0,0,0,1.964082,0,0,0,0,0.298987,0.298987,0,0.055358,96.150087,94.130651,0,0,0,199.871493,0,0,0,0,0,0,0,198.450608,0,0,3.129864,557.238993,557.238993,557.238993,688.750069,541.138403,0,0,0,0,0,0,557.132778,704.587708,3
0,0,0,0,1,970.921875,0.485084,0,0,0,0,0,0,0,0,1.962909,0,0,0,0,0.298809,0.298809,0,0.055363,96.148585,94.130313,0,0,0,199.677812,0,0,0,0,0,0,0,198.210382,0,0,3.129156,557.132778,557.132778,557.132778,688.576458,541.021215,0,0,0,0,0,0,557.032743,704.392986,3
0,0,0,0,1,787.906042,0.485757,0,0,0,0,0,0,0,0,1.961406,0,0,0,0,0.298581,0.298581,0,0.063273,96.134575,94.109896,0,0,0,199.427639,0,0,0,0,0,0,0,197.906580,0,0,3.123402,557.032743,557.032743,557.032743,688.375625,540.893993,0,0,0,0,0,0,556.936910,704.164028,4
0,0,0,542,1,604.079236,0.486582,0,0,0,0,0,0,0,0,1.959979,0,0,0,0,0.298365,0.298365,0,0.084388,96.159870,94.115503,0,0,0,199.211875,0,0,0,0,0,0,0,197.623003,0,0,3.112567,556.936910,556.936910,556.936910,688.131736,540.705729,0,0,0,0,0,0,556.840590,703.886458,6
416182.142222,364163.577778,780528.995556,794.999991,1.000000,704.019852,0.470971,0.440543,0.551570,0.607457,0.303468,0.653773,0.657983,0.648187,0.655151,1.642320,647.001007,597.817920,597.824715,647.001525,0.304116,0.304116,0.597987,0.125710,96.120120,88.283211,4.808150,1.260735,409.021458,197.801793,113.818698,113.819957,122.930686,464.409387,155.034436,149.402027,159.972924,204.130495,357.442153,62.115347,3.103036,685.015807,685.015807,684.753516,690.731285,542.224236,574.127595,581.047318,581.047352,709.234748,709.234748,709.234748,556.986354,704.464271,8.000000
430348.124444,405350.115556,745723.448889,901,1,1059.509514,0.459660,0.504461,0.611931,0.643425,0.366905,0.803868,0.806085,0.799199,0.806321,1.445472,1053.089659,961.795298,994.081980,1053.090502,0.308130,0.308130,0.976503,0.165255,96.099340,85.441389,7.851627,1.195590,661.398819,198.157830,181.414201,187.335521,198.141753,718.786702,237.272373,234.991787,246.522524,209.065990,577.843021,0,3.094895,706.502778,706.368403,706.132083,691.842083,542.306806,572.564722,580.511910,580.646319,730,730,730,557.361979,704.871042,10
456814.791111,439966.613333,684544.853333,951,1,1439.810417,0.454829,0.534933,0.611662,0.633569,0.420334,0.821024,0.822804,0.817504,0.822762,1.530317,1200.020227,1103.453880,1153.684755,1200.021187,0.333339,0.333339,1.121982,0.579861,103.602526,91.275451,9.021356,1.195535,755.519236,213.977083,206.937483,216.088802,224.518941,804.453973,265.724942,265.090524,273.638471,227.783299,660.491736,0,3.081097,705.987222,705.802569,705.638264,691.777847,541.705521,573.139167,581.374722,581.559375,730,730,730,557.821910,704.909792,13
465137.955556,476030.186667,640365.084444,963,1,1843.517083,0.451847,0.553106,0.618150,0.611062,0.462777,0.827916,0.827517,0.826518,0.829715,1.616932,1267.933551,1183.096966,1238.189237,1267.934565,0.352204,0.352204,1.197332,0.709497,103.002257,89.852969,9.627215,1.195645,802.707431,217.785156,220.857552,230.844878,236.231024,842.388978,276.886507,280.121013,285.381476,227.958264,697.438403,0,3.072224,705.762014,705.571806,705.472153,691.684861,549.781840,576.717674,582.059896,582.250069,730,730,730,559.096146,704.890278,15
470286.151111,519574.684444,591705.813333,974,1,2265.611111,0.449047,0.562765,0.620581,0.573392,0.507481,0.831835,0.830047,0.832053,0.833404,1.679196,1316.742874,1248.316100,1302.711245,1316.743927,0.365762,0.365762,1.255390,0.790497,101.842335,88.082969,10.094029,1.195645,834.443403,219.203490,230.975556,240.747240,243.265851,866.908800,284.262436,290.174258,292.472071,226.796562,721.138958,0,3.070315,705.717639,705.539375,705.494444,691.716111,555.945938,580.438090,583.378472,583.556736,730,730,730,561.514757,704.883333,16
470984.284444,560426.524444,550097.635556,971,1,2692.434444,0.448347,0.565175,0.622503,0.536073,0.545740,0.830898,0.829450,0.831753,0.831489,1.694513,1328.726756,1262.091755,1328.199542,1328.727819,0.369091,0.369091,1.272234,0.897447,101.689418,87.672405,10.229463,1.195590,833.702639,218.469705,230.182691,241.886146,241.979601,867.908196,284.686809,291.717209,291.504160,226.809705,721.152917,0,3.071326,706.014236,705.803472,705.801806,691.971667,557.469514,581.971736,585.500486,585.711319,730,730,730,565.290764,704.943681,17
468491.697778,603830.471111,509182.151111,961,1,2989.701389,0.448817,0.559417,0.620436,0.494200,0.580613,0.825528,0.825254,0.826617,0.824714,1.691772,1326.536691,1242.750071,1326.537753,1313.597574,0.368483,0.368483,1.260828,1.039009,102.128906,88.064722,10.137759,1.195645,652.240069,216.568403,221.725278,236.233646,233.995052,850.215609,279.333227,286.774702,284.107733,227.551181,701.880972,0,3.075723,706.610903,706.347847,706.387500,692.405069,557.235868,583.254097,588.679861,588.942917,730,730,730,570.502361,705.040694,18
461190.257778,652350.293333,467935.857778,920,0.441649,3008.481667,0.476990,0.241555,0.273442,0.198039,0.270793,0.700200,0.714396,0.695071,0.691133,2.013226,463.871644,408.338302,463.872016,453.753923,0.345225,0.345225,0.430713,0.918437,113.921823,106.998958,3.463170,0.528032,275.490000,227.472483,72.630178,82.259236,80.507370,351.452480,116.020231,118.855689,116.576569,238.834861,246.067465,0,3.093864,711.338819,710.914444,710.988472,691.470486,538.792917,569.266076,589.163542,589.587917,730,730,730,563.943264,705.301944,17
449672.320000,697626.737778,434085.404444,856,0.477566,3012.046111,0.478174,0.251335,0.292818,0.193054,0.302029,0.700895,0.712995,0.697317,0.692372,2.030014,433.232040,388.775343,433.232386,419.798617,0.345225,0.345225,0.403195,0.811865,114.106207,107.451467,3.241913,0.570947,268.779549,230.538003,72.046519,80.081866,77.656311,340.223893,112.711182,115.285849,112.226880,238.628819,238.456042,0,3.083043,710.743542,710.371806,710.480625,691.148542,538.533437,566.281493,583.199722,583.571389,730,730,730,560.008854,705.487569,16
413608.924444,772031.573333,392269.795556,731,1,3035.225833,0.465301,0.489337,0.619507,0.339257,0.647461,0.771136,0.776014,0.770663,0.766731,1.576306,788.951941,731.524852,788.952572,762.625795,0.305934,0.305934,0.741089,0.373549,96.180547,87.079028,5.958767,1.192895,270.830191,197.412830,136.606241,147.040295,142.259983,564.427058,187.306862,191.461316,185.658880,206.706250,435.255278,0,3.078461,707.977847,707.686458,707.817708,692.255417,543.084028,572.693333,582.031007,582.322396,730,730,730,560.894722,705.494236,15
416018.631111,778140.373333,355921.884444,422,1,3003.748056,0.473741,0.399655,0.500139,0.269858,0.565974,0.657857,0.668465,0.656245,0.648860,1.824131,305.747635,288.505416,305.747879,290.374237,0.303218,0.303218,0.287165,0.220643,96.478880,90.953307,2.308966,1.171830,196.423108,199.685990,54.803793,58.004644,55.150955,261.427858,87.804427,88.614658,85.008782,203.653420,172.005937,0,3.095780,711.402778,711.209722,711.381389,691.596806,542.875000,568.895694,579.491979,579.685000,730,730,730,559.857535,705.614444,12
0,0,0,0,1,2825.788889,0.481621,0,0,0,0,0,0,0,0,1.969334,0,0,0,0,0.299784,0.299784,0,0.129013,96.089931,93.991589,0,0,0,200.699132,0,0,0,0,0,0,0,199.513524,0,0,3.107427,559.857535,559.857535,559.857535,689.621667,541.785104,0,0,0,0,0,0,558.830000,705.538819,9
0,0,0,0,1,2647.539444,0.481876,0,0,0,0,0,0,0,0,1.968855,0,0,0,0,0.299711,0.299711,0,0.110980,96.108047,94.028212,0,0,0,200.651823,0,0,0,0,0,0,0,199.445694,0,0,3.110349,558.830000,558.830000,558.830000,689.544306,541.706979,0,0,0,0,0,0,558.278576,705.458403,8
0,0,0,0,1,2468.980556,0.482139,0,0,0,0,0,0,0,0,1.968390,0,0,0,0,0.299641,0.299641,0,0.095746,96.113238,94.049106,0,0,0,200.577049,0,0,0,0,0,0,0,199.347465,0,0,3.114035,558.278576,558.278576,558.278576,689.464097,541.649201,0,0,0,0,0,0,557.928750,705.372431,7
0,0,0,0,1,2290.102778,0.482421,0,0,0,0,0,0,0,0,1.967815,0,0,0,0,0.299554,0.299554,0,0.095794,96.112630,94.049019,0,0,0,200.482049,0,0,0,0,0,0,0,199.229844,0,0,3.113084,557.928750,557.928750,557.928750,689.378889,541.591493,0,0,0,0,0,0,557.682535,705.280347,7
0,0,0,0,1,2110.875694,0.482725,0,0,0,0,0,0,0,0,1.967301,0,0,0,0,0.299476,0.299476,0,0.083091,96.120799,94.070408,0,0,0,200.398073,0,0,0,0,0,0,0,199.121146,0,0,3.117295,557.682535,557.682535,557.682535,689.286528,541.523264,0,0,0,0,0,0,557.494653,705.180972,6
0,0,0,0,1,1931.287639,0.483053,0,0,0,0,0,0,0,0,1.966633,0,0,0,0,0.299374,0.299374,0,0.083131,96.120052,94.070295,0,0,0,200.287622,0,0,0,0,0,0,0,198.984340,0,0,3.116619,557.494653,557.494653,557.494653,689.187500,541.456250,0,0,0,0,0,0,557.343889,705.073264,6
0,0,0,0,1,1751.300139,0.483413,0,0,0,0,0,0,0,0,1.966021,0,0,0,0,0.299281,0.299281,0,0.072339,96.129184,94.090825,0,0,0,200.187847,0,0,0,0,0,0,0,198.855382,0,0,3.120978,557.343889,557.343889,557.343889,689.078819,541.376285,0,0,0,0,0,0,557.216424,704.955556,5
0,0,0,0,1,1570.880833,0.483808,0,0,0,0,0,0,0,0,1.965350,0,0,0,0,0.299180,0.299180,0,0.063193,96.139401,94.110859,0,0,0,200.078750,0,0,0,0,0,0,0,198.714167,0,0,3.125358,557.216424,557.216424,557.216424,688.959583,541.288264,0,0,0,0,0,0,557.104514,704.825903,4
0,0,0,0,1,1390.005556,0.484243,0,0,0,0,0,0,0,0,1.964466,0,0,0,0,0.299046,0.299046,0,0.063211,96.138316,94.110642,0,0,0,199.932622,0,0,0,0,0,0,0,198.533160,0,0,3.124753,557.104514,557.104514,557.104514,688.828681,541.199861,0,0,0,0,0,0,557.003958,704.681667,4
0,0,0,0,1,1208.627778,0.484731,0,0,0,0,0,0,0,0,1.963477,0,0,0,0,0.298896,0.298896,0,0.063231,96.137109,94.110399,0,0,0,199.769358,0,0,0,0,0,0,0,198.330660,0,0,3.124132,557.003958,557.003958,557.003958,688.682292,541.100972,0,0,0,0,0,0,556.911007,704.519306,4
0,0,0,0,1,1026.688264,0.485287,0,0,0,0,0,0,0,0,1.962355,0,0,0,0,0.298725,0.298725,0,0.063253,96.135729,94.110122,0,0,0,199.584201,0,0,0,0,0,0,0,198.100903,0,0,3.123474,556.911007,556.911007,556.911007,688.516181,540.988819,0,0,0,0,0,0,556.822813,704.333542,4
0,0,0,0,1,844.133889,0.485927,0,0,0,0,0,0,0,0,1.960819,0,0,0,0,0.298492,0.298492,0,0.083484,96.113585,94.069280,0,0,0,199.328299,0,0,0,0,0,0,0,197.794427,0,0,3.112791,556.822813,556.822813,556.822813,688.326250,540.874028,0,0,0,0,0,0,556.738229,704.117222,6
0,0,0,555,1,660.822014,0.486692,0,0,0,0,0,0,0,0,1.959407,0,0,0,0,0.298278,0.298278,0,0.131200,96.112118,94.021510,0,0,0,199.075295,0,0,0,0,0,0,0,197.480417,0,0,3.097040,556.738229,556.738229,556.738229,688.100833,540.731806,0,0,0,0,0,0,556.654722,703.858264,9
417045.755556,364637.666667,780113.617778,801.999983,1,765.761372,0.470775,0.442993,0.553825,0.610560,0.305419,0.657417,0.661486,0.652009,0.658758,1.635013,659.754785,609.850325,610.156696,659.755313,0.304072,0.304072,0.610026,0.222902,96.105321,88.082465,4.904944,1.259999,417.511146,197.755030,116.181267,116.238125,125.431927,472.871787,157.862222,152.164053,162.845511,204.184989,364.828715,62.080959,3.082516,685.317812,685.316146,685.055104,690.686667,542.122448,574.029809,580.931649,580.933316,709.605295,709.605295,709.605295,556.813793,704.410408,12
431863.075556,405893.048889,743678.791111,898,1,1120.298681,0.459828,0.505273,0.610853,0.643737,0.368388,0.803717,0.805953,0.799088,0.806110,1.446489,1049.555832,959.297795,991.401326,1049.556672,0.307990,0.307990,0.973665,0.262438,96.096988,85.363724,7.828802,1.195535,660.176806,198.159549,181.133038,187.027049,197.688490,717.552213,236.896747,234.637031,246.018418,208.984514,576.741007,0,3.079350,706.490278,706.356181,706.122431,691.769236,542.210382,572.429062,580.353264,580.487361,730,730,730,557.204271,704.814861,13
457812.515556,440192.711111,683317.475556,950,1,1499.622778,0.454894,0.535384,0.610922,0.633808,0.421371,0.821073,0.822876,0.817561,0.822782,1.528338,1198.470163,1102.466225,1152.506127,1198.471122,0.332909,0.332909,1.120764,0.693771,103.554306,91.125095,9.011562,1.195535,755.408125,213.862656,206.944253,216.069288,224.439740,804.284516,265.703164,265.047627,273.533689,227.645052,660.391875,0,3.070600,705.969097,705.784861,705.621528,691.723819,541.539722,572.996250,581.235139,581.419375,730,730,730,557.679132,704.865347,15
465979.875556,476235.911111,639317.617778,954,1,1897.455139,0.452626,0.553391,0.617399,0.611110,0.463743,0.826611,0.826535,0.825079,0.828221,1.597803,1252.935269,1164.654285,1223.568465,1252.936271,0.348038,0.348038,1.181722,0.792850,103.323437,90.235443,9.501702,1.195645,793.195625,217.153003,217.689184,228.383003,233.707257,834.947413,274.461493,277.645102,282.840800,228.275729,690.185694,0,3.066792,705.807431,705.601458,705.501944,691.671250,547.814687,575.827951,581.871701,582.077674,730,730,730,558.826215,704.865833,16
471051.520000,519663.537778,590853.262222,954,1,2305.700833,0.451030,0.562987,0.619892,0.573491,0.508382,0.828776,0.827881,0.828581,0.829864,1.634448,1281.657916,1200.144368,1267.687256,1281.658941,0.356016,0.356016,1.216976,0.899690,102.690191,89.175191,9.785163,1.195700,810.905000,217.823507,222.657326,234.823368,237.337240,849.443556,278.568960,284.313084,286.561529,227.679444,704.005764,0,3.064619,705.843264,705.615208,705.569306,691.740069,551.582292,577.922396,582.982917,583.211042,730,730,730,560.767951,704.881528,17
471694.364444,560223.502222,549590.293333,941,1,2711.363333,0.451361,0.565374,0.621840,0.536440,0.546407,0.826309,0.826058,0.826588,0.826279,1.623211,1272.826153,1189.906019,1271.882104,1272.827171,0.353563,0.353563,1.212309,1.042427,102.980260,89.371345,9.747633,1.195645,799.028611,216.485938,218.332986,232.934271,233.102413,841.389867,276.012693,282.794987,282.582169,228.155139,695.249306,0,3.064479,706.150903,705.876597,705.873542,691.989236,550.546458,578.360625,584.617083,584.891389,730,730,730,563.283472,704.951250,18
469255.040000,603349.546667,508896.568889,938,1,2998.140000,0.451463,0.559576,0.619664,0.494706,0.581078,0.822749,0.823280,0.823419,0.821546,1.623331,1272.894104,1182.159800,1272.895122,1260.817759,0.353582,0.353582,1.206432,1.234572,103.198984,89.445113,9.700379,1.195590,636.711736,215.344427,213.760503,229.685660,227.568194,830.101760,272.752196,279.974951,277.374613,228.587969,682.964375,0,3.065712,706.529792,706.229931,706.268750,692.278194,550.582326,579.690868,586.753681,587.053542,730,730,730,566.850174,705.022708,19
461957.866667,651775.431111,467743.111111,906,0.439043,3007.541111,0.478119,0.240198,0.271477,0.197091,0.269373,0.700290,0.713447,0.695614,0.691808,2.024042,444.125867,393.948404,444.126222,434.443646,0.345225,0.345225,0.413249,1.065867,114.035330,107.097752,3.322750,0.524916,270.555677,229.258611,71.718451,80.625894,78.909349,344.160036,113.622418,116.383796,114.153822,238.508299,240.994358,0,3.079684,711.034514,710.628889,710.704028,691.107500,538.568750,567.029965,585.815694,586.221319,730,730,730,561.637951,705.250694,18
450622.862222,696640.071111,434088.568889,838,0.490930,3010.828889,0.478571,0.258491,0.300550,0.198813,0.310603,0.703898,0.714620,0.700974,0.696100,2.030370,432.554390,391.122881,432.554736,419.137481,0.345225,0.345225,0.403459,1.067053,114.095573,107.167187,3.244036,0.586924,272.394010,231.090677,73.466736,81.057708,78.601762,342.545031,113.494364,116.063662,112.986987,238.408750,241.113212,0,3.067190,710.456944,710.106389,710.216667,690.976736,538.474479,565.753750,581.180972,581.531528,730,730,730,558.747222,705.423056,18
415039.715556,771109.831111,392491.946667,715,1,3034.208889,0.466126,0.489967,0.618429,0.340239,0.648289,0.769722,0.774370,0.769291,0.765505,1.587114,765.452721,711.932698,765.453333,740.089402,0.305614,0.305614,0.719725,0.456192,96.175200,87.151415,5.786984,1.193500,272.997344,197.851302,134.017613,143.821814,139.178229,553.039964,183.520996,187.588409,181.930560,206.328802,425.691910,0,3.070176,707.920000,707.639653,707.770347,692.067083,542.964896,571.958750,580.827222,581.107535,730,730,730,560.011701,705.430833,16
416798.044444,777395.911111,355983.360000,400,1,2994.053333,0.474117,0.401936,0.502135,0.271623,0.569196,0.649622,0.659976,0.649033,0.639858,1.828152,286.358163,271.313205,286.358392,271.216217,0.302208,0.302208,0.269055,0.303902,96.068984,90.601641,2.163349,1.171940,185.243559,199.138351,51.873872,54.685890,51.855734,249.228658,83.715502,84.463484,81.049671,202.627187,161.930052,0,3.083455,711.509653,711.331042,711.510833,691.480694,542.975486,568.737569,578.502014,578.680625,730,730,730,559.324549,705.542917,14
0,0,0,0,1,2816.215556,0.481858,0,0,0,0,0,0,0,0,1.968751,0,0,0,0,0.299695,0.299695,0,0.253566,96.092422,93.870104,0,0,0,200.626597,0,0,0,0,0,0,0,199.420556,0,0,3.086217,559.324549,559.324549,559.324549,689.552292,541.726875,0,0,0,0,0,0,558.462049,705.467569,13
0,0,0,0,1,2638.089722,0.482104,0,0,0,0,0,0,0,0,1.968254,0,0,0,0,0.299620,0.299620,0,0.253777,96.092413,93.870382,0,0,0,200.544601,0,0,0,0,0,0,0,199.318802,0,0,3.084452,558.462049,558.462049,558.462049,689.477847,541.676042,0,0,0,0,0,0,557.997813,705.387500,13
0,0,0,0,1,2459.656944,0.482364,0,0,0,0,0,0,0,0,1.967748,0,0,0,0,0.299543,0.299543,0,0.212348,96.091823,93.911727,0,0,0,200.456823,0,0,0,0,0,0,0,199.210208,0,0,3.088308,557.997813,557.997813,557.997813,689.398681,541.624167,0,0,0,0,0,0,557.701076,705.301944,12
0,0,0,0,1,2280.903333,0.482645,0,0,0,0,0,0,0,0,1.967180,0,0,0,0,0.299457,0.299457,0,0.212541,96.091814,93.912092,0,0,0,200.363368,0,0,0,0,0,0,0,199.094167,0,0,3.087465,557.701076,557.701076,557.701076,689.313819,541.566215,0,0,0,0,0,0,557.489931,705.210139,12
0,0,0,0,1,2101.804861,0.482945,0,0,0,0,0,0,0,0,1.966598,0,0,0,0,0.299369,0.299369,0,0.179142,96.091085,93.945347,0,0,0,200.261962,0,0,0,0,0,0,0,198.969045,0,0,3.091753,557.489931,557.489931,557.489931,689.222778,541.506667,0,0,0,0,0,0,557.328125,705.111181,11
0,0,0,0,1,1922.343194,0.483273,0,0,0,0,0,0,0,0,1.965939,0,0,0,0,0.299269,0.299269,0,0.179322,96.091076,93.945816,0,0,0,200.153299,0,0,0,0,0,0,0,198.834080,0,0,3.091134,557.328125,557.328125,557.328125,689.124028,541.439306,0,0,0,0,0,0,557.196806,705.003819,11
0,0,0,0,1,1742.486528,0.483627,0,0,0,0,0,0,0,0,1.965252,0,0,0,0,0.299164,0.299164,0,0.152161,96.090200,93.972786,0,0,0,200.035035,0,0,0,0,0,0,0,198.686493,0,0,3.095538,557.196806,557.196806,557.196806,689.016736,541.369201,0,0,0,0,0,0,557.085347,704.886528,10
0,0,0,0,1,1562.208194,0.484020,0,0,0,0,0,0,0,0,1.964464,0,0,0,0,0.299045,0.299045,0,0.152332,96.090191,93.973394,0,0,0,199.905382,0,0,0,0,0,0,0,198.525330,0,0,3.094971,557.085347,557.085347,557.085347,688.898819,541.288785,0,0,0,0,0,0,556.987118,704.757361,10
0,0,0,0,1,1381.464306,0.484452,0,0,0,0,0,0,0,0,1.963635,0,0,0,0,0.298919,0.298919,0,0.130002,96.089826,93.996189,0,0,0,199.761406,0,0,0,0,0,0,0,198.347448,0,0,3.099383,556.987118,556.987118,556.987118,688.768611,541.203125,0,0,0,0,0,0,556.897847,704.613472,9
0,0,0,0,1,1200.210000,0.484949,0,0,0,0,0,0,0,0,1.962678,0,0,0,0,0.298774,0.298774,0,0.111822,96.108056,94.033559,0,0,0,199.636250,0,0,0,0,0,0,0,198.181979,0,0,3.103769,556.897847,556.897847,556.897847,688.619514,541.075972,0,0,0,0,0,0,556.812014,704.451111,8
0,0,0,0,1,1018.389028,0.485505,0,0,0,0,0,0,0,0,1.961567,0,0,0,0,0.298605,0.298605,0,0.111973,96.108064,94.034523,0,0,0,199.454236,0,0,0,0,0,0,0,197.954705,0,0,3.103127,556.812014,556.812014,556.812014,688.453194,540.962569,0,0,0,0,0,0,556.729757,704.265278,8
0,0,0,0,1,835.921528,0.486151,0,0,0,0,0,0,0,0,1.960282,0,0,0,0,0.298411,0.298411,0,0.112149,96.108064,94.035634,0,0,0,199.243368,0,0,0,0,0,0,0,197.691858,0,0,3.102424,556.729757,556.729757,556.729757,688.260833,540.831528,0,0,0,0,0,0,556.648924,704.048056,8
0,0,0,467,1,652.700278,0.486919,0,0,0,0,0,0,0,0,1.958754,0,0,0,0,0.298179,0.298179,0,0.181488,96.099905,93.959661,0,0,0,198.975920,0,0,0,0,0,0,0,197.363160,0,0,3.086678,556.648924,556.648924,556.648924,688.034583,540.690486,0,0,0,0,0,0,556.568715,703.787569,11
417939.915556,365131.880000,779694.115556,721.000035,1,719.075026,0.472974,0.445341,0.555916,0.613515,0.307314,0.633251,0.637501,0.627652,0.634601,1.676877,572.584849,529.279594,529.447930,572.585307,0.303150,0.303150,0.529395,0.378400,96.102792,88.520029,4.256628,1.270861,363.630208,197.764616,101.190773,101.222144,109.251337,418.305031,139.646204,134.642151,144.016684,203.225267,317.799931,62.089431,3.067175,682.873472,682.872431,682.620903,690.484670,542.048611,573.856701,580.724340,580.725347,707.040278,707.040278,707.040278,556.696328,704.351059,15.000000
433360.391111,406424.568889,741665.564444,836,1,1030.937847,0.462291,0.506054,0.609767,0.644028,0.369845,0.794022,0.796548,0.789534,0.795986,1.487349,963.163259,882.832746,910.882388,963.164030,0.306979,0.306979,0.894675,0.709661,96.118759,85.532474,7.193682,1.195590,608.436528,198.073403,167.182344,172.349375,181.966823,669.049956,220.912178,218.822062,229.315716,207.918264,531.266597,0,3.054180,706.809931,706.683958,706.457847,691.713194,542.303368,572.194931,579.914583,580.040521,730,730,730,557.052049,704.867986,18
458796.835556,440410.915556,682112.142222,894,1,1385.155694,0.457551,0.535826,0.610188,0.634045,0.422392,0.811609,0.813630,0.808166,0.813031,1.417984,1111.937501,1026.535932,1070.012984,1111.938391,0.308872,0.308872,1.041256,0.902199,96.231450,84.343516,8.372276,1.195480,703.874097,198.800868,193.240069,201.194167,208.854392,757.496818,250.277351,249.641013,257.578418,210.318490,614.803889,0,3.050512,706.242083,706.071528,705.912639,691.953819,541.980174,572.956563,580.809931,580.980486,730,730,730,557.454653,704.973472,19
466818.204444,476438.364444,638277.120000,915,1,1761.478194,0.455046,0.553670,0.616649,0.611153,0.464701,0.820413,0.821631,0.818327,0.821282,1.516117,1188.883200,1089.615647,1160.880494,1188.884151,0.330246,0.330246,1.116219,1.870366,103.419236,89.862040,8.975018,1.195700,751.381736,213.013715,204.305434,217.283212,222.375573,801.217493,263.394756,266.426524,271.396196,227.271944,657.330069,0,3.041622,706.052153,705.789653,705.690278,691.864722,540.691563,572.760521,581.402500,581.665035,730,730,730,557.917535,704.989861,21
471814.506667,519747.093333,590008.391111,729,1,2024.282500,0.462709,0.563203,0.619202,0.573589,0.509273,0.789422,0.791499,0.787948,0.788818,1.511860,917.933511,847.801093,908.084638,917.934245,0.306922,0.306922,0.867791,1.906693,96.121918,84.530200,6.977519,1.195645,586.722847,197.873559,159.627292,170.663941,172.464965,649.353031,212.976302,217.330240,219.046489,207.737500,512.603507,0,3.037992,707.129722,706.855903,706.812639,691.984653,542.664583,572.585694,580.787778,581.061597,730,730,730,558.380069,705.163819,22
472402.453333,560017.777778,549087.608889,910,1,2407.581944,0.454007,0.565569,0.621174,0.536806,0.547065,0.822405,0.823103,0.822230,0.821883,1.537929,1205.976178,1115.113979,1204.833675,1205.977143,0.334994,0.334994,1.144378,2.234507,103.579870,89.410356,9.201436,1.195645,765.859514,214.066684,207.843385,224.078993,224.285642,813.950720,267.034240,273.564800,273.351716,228.145972,669.392847,0,3.034278,706.084792,705.764444,705.760486,692.049444,542.561979,573.966806,582.295278,582.615625,730,730,730,559.294792,705.146944,23
470018.417778,602864.711111,508614.826667,886,1,2772.257778,0.455269,0.559730,0.618891,0.495212,0.581533,0.816129,0.817979,0.816105,0.814302,1.480491,1160.929264,1064.136595,1160.930193,1150.378402,0.322481,0.322481,1.095607,2.154176,101.879236,88.239635,8.809286,1.195645,730.449653,208.455000,197.552431,214.999740,213.100156,784.298311,257.728533,264.511876,262.057902,223.778090,640.080278,0,3.036479,706.402500,706.046181,706.083750,692.231111,539.732500,573.163750,582.892292,583.248611,730,730,730,559.926875,705.185694,23
462725.973333,651196.160000,467554.240000,844,1,3027.664444,0.457756,0.547247,0.617538,0.449410,0.613946,0.804515,0.807126,0.804828,0.801593,1.450252,1070.946528,990.857089,1070.947385,1048.445204,0.310347,0.310347,1.009573,1.915008,96.089054,83.410677,8.117525,1.195590,577.656667,197.734497,183.634271,198.053594,194.005990,730.446578,241.173831,246.999911,242.272853,209.913073,587.654167,0,3.032952,706.777014,706.463472,706.549514,692.371250,543.447813,574.489271,583.149861,583.463333,730,730,730,561.795174,705.237014,24
451567.786667,695662.791111,434089.635556,670,1,3030.260278,0.465335,0.526778,0.611273,0.405691,0.632933,0.768656,0.773933,0.767753,0.764283,1.583933,784.194370,723.863256,784.194998,761.546249,0.306694,0.306694,0.736797,1.907980,96.115981,85.504332,5.924258,1.195480,241.178281,196.596510,133.806606,144.657031,140.586866,558.113316,184.940836,189.090151,184.082329,206.552118,428.997222,0,3.042407,708.247847,707.942847,708.054931,692.173681,543.502813,573.465590,583.547361,583.852361,730,730,730,562.121562,705.258958,23
416444.444444,770132.764444,392717.404444,578,1,3033.150556,0.469066,0.490588,0.617362,0.341223,0.649064,0.740873,0.747292,0.739923,0.735405,1.666759,604.311862,558.139271,604.312345,583.734709,0.304247,0.304247,0.566889,1.550452,96.136840,87.167587,4.558102,1.193940,239.457639,196.708420,103.653550,112.006693,108.286406,447.824498,148.602071,151.890987,147.331449,204.953646,331.785069,0,3.053304,709.253958,708.963194,709.090347,692.003333,543.074375,572.481285,582.867639,583.158403,730,730,730,561.656840,705.333611,21
417606.222222,776640.497778,356066.808889,298,1,2949.280000,0.475598,0.404182,0.504059,0.273374,0.572356,0.590560,0.603420,0.589162,0.579097,1.874755,195.031309,184.574982,195.031465,184.214705,0.301660,0.301660,0.183035,0.558919,96.063429,90.985998,1.471706,1.172050,125.830885,199.552205,35.236276,37.190621,35.168889,186.729422,62.728516,63.269418,60.731484,201.984635,110.297005,0,3.072353,712.907569,712.737569,712.913611,691.191875,542.803715,567.588646,578.749271,578.919236,730,730,730,560.027014,705.409514,17
0,0,0,0,1,2771.578611,0.482287,0,0,0,0,0,0,0,0,1.967855,0,0,0,0,0.299559,0.299559,0,0.372868,96.093264,93.752543,0,0,0,200.485573,0,0,0,0,0,0,0,199.245017,0,0,3.077437,560.027014,560.027014,560.027014,689.423681,541.635937,0,0,0,0,0,0,558.992222,705.333264,15
0,0,0,0,1,2593.582778,0.482534,0,0,0,0,0,0,0,0,1.967369,0,0,0,0,0.299486,0.299486,0,0.306475,96.092882,93.819045,0,0,0,200.402552,0,0,0,0,0,0,0,199.142170,0,0,3.080299,558.992222,558.992222,558.992222,689.348472,541.585972,0,0,0,0,0,0,558.411597,705.252083,14
0,0,0,0,1,2415.276389,0.482798,0,0,0,0,0,0,0,0,1.966852,0,0,0,0,0.299407,0.299407,0,0.254373,96.092405,93.871181,0,0,0,200.313750,0,0,0,0,0,0,0,199.032205,0,0,3.083909,558.411597,558.411597,558.411597,689.268194,541.532917,0,0,0,0,0,0,558.033681,705.165278,13
0,0,0,0,1,2236.636528,0.483079,0,0,0,0,0,0,0,0,1.966328,0,0,0,0,0.299328,0.299328,0,0.179215,96.091085,93.945538,0,0,0,200.217431,0,0,0,0,0,0,0,198.913750,0,0,3.092859,558.033681,558.033681,558.033681,689.182292,541.479063,0,0,0,0,0,0,557.763472,705.071806,11
0,0,0,0,1,2057.651944,0.483388,0,0,0,0,0,0,0,0,1.965707,0,0,0,0,0.299233,0.299233,0,0.179385,96.091076,93.945981,0,0,0,200.115104,0,0,0,0,0,0,0,198.786615,0,0,3.092029,557.763472,557.763472,557.763472,689.089306,541.415625,0,0,0,0,0,0,557.556597,704.970903,11
0,0,0,0,1,1878.298889,0.483723,0,0,0,0,0,0,0,0,1.965034,0,0,0,0,0.299131,0.299131,0,0.179568,96.091068,93.946467,0,0,0,200.004392,0,0,0,0,0,0,0,198.649028,0,0,3.091305,557.556597,557.556597,557.556597,688.988681,541.346979,0,0,0,0,0,0,557.389861,704.861458,11
0,0,0,0,1,1698.549306,0.484088,0,0,0,0,0,0,0,0,1.964301,0,0,0,0,0.299020,0.299020,0,0.179769,96.091059,93.946988,0,0,0,199.883785,0,0,0,0,0,0,0,198.499115,0,0,3.090640,557.389861,557.389861,557.389861,688.878958,541.272153,0,0,0,0,0,0,557.249792,704.741667,11
0,0,0,0,1,1518.365417,0.484487,0,0,0,0,0,0,0,0,1.963527,0,0,0,0,0.298903,0.298903,0,0.152537,96.090174,93.974115,0,0,0,199.751250,0,0,0,0,0,0,0,198.333681,0,0,3.094986,557.249792,557.249792,557.249792,688.758611,541.193194,0,0,0,0,0,0,557.127951,704.609375,10
0,0,0,0,1,1337.712361,0.484935,0,0,0,0,0,0,0,0,1.962633,0,0,0,0,0.298767,0.298767,0,0.152732,96.090165,93.974800,0,0,0,199.604219,0,0,0,0,0,0,0,198.150747,0,0,3.094351,557.127951,557.127951,557.127951,688.624792,541.101979,0,0,0,0,0,0,557.018681,704.461806,10
0,0,0,0,1,1156.539931,0.485437,0,0,0,0,0,0,0,0,1.961630,0,0,0,0,0.298615,0.298615,0,0.152951,96.090148,93.975564,0,0,0,199.438299,0,0,0,0,0,0,0,197.945503,0,0,3.093699,557.018681,557.018681,557.018681,688.474653,540.999653,0,0,0,0,0,0,556.917986,704.295000,10
0,0,0,0,1,974.784375,0.486012,0,0,0,0,0,0,0,0,1.960486,0,0,0,0,0.298441,0.298441,0,0.153201,96.090130,93.976450,0,0,0,199.250313,0,0,0,0,0,0,0,197.711424,0,0,3.093010,556.917986,556.917986,556.917986,688.303403,540.883021,0,0,0,0,0,0,556.822743,704.103194,10
0,0,0,0,1,792.359653,0.486682,0,0,0,0,0,0,0,0,1.959155,0,0,0,0,0.298240,0.298240,0,0.153492,96.090113,93.977465,0,0,0,199.031875,0,0,0,0,0,0,0,197.439288,0,0,3.092259,556.822743,556.822743,556.822743,688.104236,540.747431,0,0,0,0,0,0,556.730417,703.877569,10
0,0,0,248,1,609.140417,0.487490,0,0,0,0,0,0,0,0,1.957614,0,0,0,0,0.298006,0.298006,0,0.181778,96.098941,93.959549,0,0,0,198.788611,0,0,0,0,0,0,0,197.130122,0,0,3.086426,556.730417,556.730417,556.730417,687.865486,540.576076,0,0,0,0,0,0,556.638021,703.604028,11
418860.951111,365643.022222,779267.715556,416,1,535.411580,0.480909,0.447594,0.557851,0.616328,0.309157,0.457735,0.462195,0.451402,0.459609,1.841540,236.840612,219.951919,217.638949,236.840802,0.300125,0.300125,0.218868,0.258687,96.072480,90.854674,1.759819,1.357760,152.740885,197.961319,42.710916,42.271810,45.913516,196.060124,65.451636,63.125009,67.483480,199.794058,133.307517,62.319492,3.076364,660.246233,660.270851,660.072899,689.368351,541.526059,576.002986,581.293194,581.268576,684.921875,684.921875,684.921875,556.633837,703.886528,13
434836.800000,406944.746667,739685.048889,513,1,621.777431,0.472174,0.506809,0.608685,0.644301,0.371276,0.733552,0.737781,0.727926,0.734948,1.696487,538.112119,493.676405,508.482540,538.112549,0.303240,0.303240,0.499853,0.374481,96.108516,88.822812,4.019097,1.195645,345.241146,198.297118,94.923507,97.700382,103.250556,411.169956,135.780071,134.506009,140.883858,203.544618,301.628785,0,3.068619,709.037847,708.928750,708.718125,691.199931,542.627743,569.315347,577.608681,577.717813,730,730,730,556.796840,704.881458,15
459767.715556,440621.440000,680928.640000,838,1,940.351875,0.460054,0.536257,0.609461,0.634282,0.423398,0.802322,0.804710,0.798874,0.803381,1.457313,1026.863881,949.372493,988.761285,1026.864703,0.307738,0.307738,0.962220,0.563590,96.089358,85.136146,7.736778,1.195535,652.795069,198.388594,179.357361,186.592326,193.582378,710.618098,234.816516,234.202738,241.598827,208.865208,570.153681,0,3.060134,706.526181,706.360694,706.205903,691.996042,542.392049,572.423056,580.270660,580.436111,730,730,730,557.135313,705.088750,17
467652.693333,476637.440000,637243.804444,909,1,1317.093333,0.455284,0.553941,0.615901,0.611189,0.465651,0.819649,0.821015,0.817499,0.820432,1.502109,1177.901274,1078.579352,1150.219745,1177.902216,0.327195,0.327195,1.105589,1.476304,103.197943,90.134340,8.889549,1.195645,745.739236,212.242604,202.663542,215.737760,220.782500,796.353707,261.817280,264.805831,269.730578,226.667083,652.729931,0,3.046114,706.050139,705.783542,705.684306,691.933472,539.719410,572.215382,581.085174,581.351771,730,730,730,557.453576,705.062500,20
472574.862222,519824.746667,589172.017778,522,1,1437.348056,0.469313,0.563413,0.618512,0.573688,0.510154,0.749434,0.752645,0.747394,0.748263,1.661634,615.669057,569.764130,609.137831,615.669549,0.304424,0.304424,0.582411,1.905098,96.128542,86.683203,4.682911,1.195700,398.923681,198.478212,108.666962,115.982925,117.195191,465.143076,152.577049,155.669333,156.896711,204.828056,348.582604,0,3.037282,708.603333,708.351528,708.311111,691.750903,542.982014,570.410278,578.850278,579.102014,730,730,730,557.677535,705.374167,22
473108.266667,559809.564444,548589.688889,932,1,1836.165278,0.452831,0.565758,0.620507,0.537171,0.547714,0.826536,0.826432,0.826751,0.826425,1.579027,1238.208553,1155.405487,1237.330689,1238.209544,0.343947,0.343947,1.178408,2.248700,103.702457,89.204036,9.475050,1.195645,791.025417,216.919201,216.010781,230.880694,231.040017,833.907556,273.604284,280.264889,280.038364,229.009323,689.255139,0,3.032984,705.840347,705.554375,705.551389,692.025347,545.995590,575.090729,581.837153,582.123160,730,730,730,558.615590,705.236458,23
470781.582222,602376.177778,508336.888889,935,1,2229.674444,0.452607,0.559880,0.618116,0.495718,0.581979,0.824877,0.825317,0.825574,0.823739,1.577982,1237.380425,1149.853917,1237.381415,1225.696032,0.343717,0.343717,1.172636,2.254792,103.736302,89.279297,9.428644,1.195590,783.111250,216.414462,213.844115,229.646528,227.539028,827.893689,272.082684,279.199396,276.611556,229.197396,682.910069,0,3.030056,705.991042,705.686528,705.726042,692.058472,545.833889,575.420660,582.624514,582.929097,730,730,730,559.745625,705.189236,24
463493.831111,650613.546667,467368.888889,908,1,2596.446389,0.454547,0.547397,0.616740,0.449909,0.614340,0.816235,0.818936,0.816618,0.813150,1.492870,1170.632059,1074.508632,1170.632996,1146.096245,0.325176,0.325176,1.100767,2.199380,102.600321,88.861701,8.850775,1.195590,731.772431,209.939288,198.903385,216.179688,211.774323,786.051413,259.556604,265.786827,260.707964,225.719705,641.601181,0,3.032791,706.425069,706.074861,706.161875,692.294514,539.830243,573.395382,583.320556,583.670764,730,730,730,560.171493,705.231667,24
452506.666667,694695.395556,434088.604444,836,1,2898.401389,0.459624,0.527018,0.610346,0.406404,0.633181,0.797501,0.800966,0.797868,0.793668,1.470947,1014.544435,940.777128,1014.545246,984.503464,0.308776,0.308776,0.954270,1.908265,96.102483,83.854931,7.672859,1.195480,635.575278,197.327066,174.350573,187.635434,182.229097,696.696462,230.891004,236.025298,229.780178,209.089115,555.622153,0,3.038878,707.017153,706.715417,706.835972,692.422222,543.223021,574.390035,583.154375,583.456042,730,730,730,561.261319,705.337083,23
417821.724444,769100.231111,392946.915556,691,1,3035.076389,0.465987,0.491200,0.616309,0.342211,0.649783,0.764280,0.769428,0.763770,0.759640,1.596038,747.136158,692.723043,747.136756,722.290040,0.305435,0.305435,0.701888,1.163249,96.139774,86.542535,5.643568,1.194380,415.748958,196.782378,128.598021,138.428741,133.942578,536.237938,177.937458,181.867182,176.433280,206.314167,409.840694,0,3.056595,708.345764,708.058681,708.187500,692.295069,543.124514,573.539792,582.915556,583.202639,730,730,730,561.650972,705.473472,20
418440.035556,775876.551111,356170.666667,353,1,2976.132778,0.474401,0.406393,0.505916,0.275110,0.575455,0.625659,0.637492,0.623803,0.615682,1.848882,247.102993,233.506162,247.103190,234.463457,0.302078,0.302078,0.232137,0.559415,96.074158,90.627135,1.866508,1.172215,158.806302,199.252465,44.362118,46.888789,44.540126,222.427733,74.728551,75.348302,72.350889,202.516597,139.186467,0,3.072698,712.171111,711.989861,712.158056,691.476458,542.972708,568.436875,579.479896,579.661146,730,730,730,560.209965,705.574306,17
0,0,0,0,1,2798.202778,0.481762,0,0,0,0,0,0,0,0,1.968930,0,0,0,0,0.299723,0.299723,0,0.305644,96.092899,93.818325,0,0,0,200.659757,0,0,0,0,0,0,0,199.461389,0,0,3.083195,560.209965,560.209965,560.209965,689.582014,541.745417,0,0,0,0,0,0,559.112813,705.498611,14
0,0,0,0,1,2619.975278,0.482004,0,0,0,0,0,0,0,0,1.968475,0,0,0,0,0.299653,0.299653,0,0.212100,96.091832,93.911250,0,0,0,200.576562,0,0,0,0,0,0,0,199.358819,0,0,3.090953,559.112813,559.112813,559.112813,689.507431,541.698403,0,0,0,0,0,0,558.513507,705.417847,12
0,0,0,0,1,2441.433056,0.482264,0,0,0,0,0,0,0,0,1.968005,0,0,0,0,0.299582,0.299582,0,0.151575,96.090894,93.971319,0,0,0,200.488125,0,0,0,0,0,0,0,199.249722,0,0,3.099521,558.513507,558.513507,558.513507,689.427847,541.649201,0,0,0,0,0,0,558.129514,705.331389,10
