a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,2262.563056,0.482544,0,0,0,0,0,0,0,0,1.967468,0,0,0,0,0.299501,0.299501,0,0.129336,96.089896,93.993090,0,0,0,200.392170,0,0,0,0,0,0,0,199.131684,0,0,3.103479,558.129514,558.129514,558.129514,689.342361,541.594410,0,0,0,0,0,0,557.857639,705.238542,9
0,0,0,0,1,2083.350972,0.482851,0,0,0,0,0,0,0,0,1.966851,0,0,0,0,0.299407,0.299407,0,0.129443,96.089887,93.993585,0,0,0,200.290747,0,0,0,0,0,0,0,199.005417,0,0,3.102649,557.857639,557.857639,557.857639,689.249931,541.531389,0,0,0,0,0,0,557.650799,705.138403,9
0,0,0,0,1,1903.769583,0.483190,0,0,0,0,0,0,0,0,1.966204,0,0,0,0,0.299309,0.299309,0,0.111341,96.108047,94.030503,0,0,0,200.214844,0,0,0,0,0,0,0,198.903333,0,0,3.106908,557.650799,557.650799,557.650799,689.147431,541.436007,0,0,0,0,0,0,557.481736,705.029653,8
0,0,0,0,1,1723.795694,0.483552,0,0,0,0,0,0,0,0,1.965476,0,0,0,0,0.299199,0.299199,0,0.111440,96.108047,94.031137,0,0,0,200.095313,0,0,0,0,0,0,0,198.754514,0,0,3.106241,557.481736,557.481736,557.481736,689.038472,541.361701,0,0,0,0,0,0,557.340243,704.910833,8
0,0,0,0,1,1543.391111,0.483948,0,0,0,0,0,0,0,0,1.964719,0,0,0,0,0.299084,0.299084,0,0.096075,96.110295,94.049505,0,0,0,199.970087,0,0,0,0,0,0,0,198.596285,0,0,3.110586,557.340243,557.340243,557.340243,688.918681,541.279236,0,0,0,0,0,0,557.217222,704.779653,7
0,0,0,0,1,1362.522639,0.484390,0,0,0,0,0,0,0,0,1.963834,0,0,0,0,0.298949,0.298949,0,0.096168,96.110295,94.050295,0,0,0,199.823559,0,0,0,0,0,0,0,198.415278,0,0,3.109952,557.217222,557.217222,557.217222,688.786250,541.188889,0,0,0,0,0,0,557.107257,704.633611,7
0,0,0,0,1,1181.141944,0.484885,0,0,0,0,0,0,0,0,1.962843,0,0,0,0,0.298799,0.298799,0,0.096273,96.110304,94.051181,0,0,0,199.659392,0,0,0,0,0,0,0,198.212413,0,0,3.109303,557.107257,557.107257,557.107257,688.637778,541.087674,0,0,0,0,0,0,557.006181,704.468889,7
0,0,0,0,1,999.179722,0.485451,0,0,0,0,0,0,0,0,1.961776,0,0,0,0,0.298637,0.298637,0,0.083425,96.114644,94.069444,0,0,0,199.486094,0,0,0,0,0,0,0,197.990365,0,0,3.113603,557.006181,557.006181,557.006181,688.468056,540.969826,0,0,0,0,0,0,556.910347,704.279583,6
0,0,0,0,1,816.562639,0.486109,0,0,0,0,0,0,0,0,1.960453,0,0,0,0,0.298436,0.298436,0,0.083506,96.113177,94.069219,0,0,0,199.267969,0,0,0,0,0,0,0,197.719514,0,0,3.112858,556.910347,556.910347,556.910347,688.272014,540.837396,0,0,0,0,0,0,556.817708,704.057639,6
0,0,0,400,1,633.160208,0.486906,0,0,0,0,0,0,0,0,1.959065,0,0,0,0,0.298226,0.298226,0,0.112854,96.135425,94.063507,0,0,0,199.053837,0,0,0,0,0,0,0,197.441476,0,0,3.102052,556.817708,556.817708,556.817708,688.036736,540.658368,0,0,0,0,0,0,556.724826,703.790208,8
419805.191111,366168.186667,778831.164444,254,1,495.970781,0.485184,0.449754,0.559639,0.619006,0.310950,0.215287,0.218206,0.211036,0.216619,1.925158,67.601383,62.932998,61.664222,67.601437,0.298705,0.298705,0.062373,0.153827,96.082884,91.979217,0.501513,1.523171,44.123459,198.571823,12.385004,12.140256,13.284556,65.672564,21.923238,21.150676,22.598649,198.042431,38.495959,62.583984,3.091311,614.004358,614.027708,613.921753,688.443160,540.953437,582.492153,585.397535,585.374201,642.698403,642.698403,642.698403,556.661337,703.649219,10
436289.351111,407453.333333,737738.666667,539,1,579.466736,0.471912,0.507542,0.607615,0.644560,0.372684,0.740714,0.745043,0.735574,0.741525,1.679382,571.990321,525.331857,541.584275,571.990779,0.303472,0.303472,0.531863,0.220640,96.119488,88.747352,4.276472,1.195645,366.774167,198.050312,100.854549,103.897101,109.582318,432.637938,142.886720,141.556604,148.194613,203.680851,320.472049,0,3.083039,708.808403,708.694792,708.489792,691.103056,542.559306,569.532743,577.843507,577.957118,730,730,730,556.807812,704.710764,12
460725.191111,440824.497778,679766.684444,893,1,931.141597,0.457590,0.536678,0.608741,0.634517,0.424389,0.812046,0.814544,0.808407,0.813188,1.485534,1110.745126,1020.181912,1069.257626,1110.746015,0.319053,0.319053,1.038545,0.501631,101.152604,89.619488,8.350474,1.195480,703.038472,207.481406,192.345000,201.336892,208.928090,757.851947,250.453049,249.781529,257.617404,221.055156,615.421528,0,3.074677,706.234236,706.040903,705.883264,691.816389,539.370694,571.676146,580.573576,580.766910,730,730,730,557.050174,704.902014,14
468483.235556,476833.208889,636217.742222,939,1,1324.882222,0.453893,0.554205,0.615154,0.611220,0.466593,0.824735,0.825182,0.822982,0.826041,1.563931,1226.381432,1133.911900,1197.767832,1226.382413,0.340662,0.340662,1.154704,0.899850,103.794045,90.850156,9.284461,1.195645,778.292500,216.205677,212.867708,224.509618,229.719757,823.028267,270.610009,273.671342,278.746898,228.674983,678.785486,0,3.060401,705.831111,705.602431,705.503264,691.688750,544.363924,574.107500,581.219028,581.447743,730,730,730,557.685903,704.883889,17
473332.302222,519895.857778,588345.031111,960,1,1739.244167,0.450777,0.563618,0.617821,0.573789,0.511024,0.830545,0.829390,0.830477,0.831768,1.639345,1285.510163,1209.226765,1271.691526,1285.511191,0.357086,0.357086,1.222379,1.043810,102.504714,88.797309,9.828604,1.195645,819.634375,218.540139,225.772622,237.096111,239.598767,855.747413,280.737404,286.377991,288.632036,227.395799,710.746319,0,3.056855,705.651806,705.440417,705.394861,691.607153,552.053854,577.609167,582.034132,582.245486,730,730,730,559.092951,704.844028,18
473811.555556,559599.075556,548096.533333,941,1,2145.116528,0.451835,0.565943,0.619838,0.537535,0.548355,0.827347,0.827004,0.827679,0.827358,1.610522,1262.893827,1182.695504,1262.144931,1262.894837,0.350804,0.350804,1.203446,1.043611,103.066658,89.540512,9.676368,1.195645,800.867083,216.820000,219.172309,233.465417,233.600191,842.234667,276.359111,283.056640,282.818933,228.106840,696.822847,0,3.060309,705.941319,705.671250,705.668819,691.798611,549.232049,577.056146,583.151667,583.421667,730,730,730,560.472361,704.885000,18
471544.355556,601884.160000,508062.897778,897,1,2519.590833,0.454867,0.560026,0.617340,0.496224,0.582414,0.817554,0.819475,0.817507,0.815679,1.513270,1186.622736,1086.218192,1186.623685,1175.879499,0.329618,0.329618,1.119481,1.017487,103.446510,90.718854,9.001247,1.195645,740.692708,211.341163,200.161667,218.123941,216.204306,794.451058,261.119573,267.906418,265.425067,227.421667,649.498056,0,3.063865,706.481250,706.120833,706.158125,692.133958,540.584896,574.055208,583.991111,584.351597,730,730,730,560.869896,704.998542,18
464260.764444,650028.942222,467186.488889,856,1,2859.682500,0.457559,0.547544,0.615944,0.450406,0.614728,0.806293,0.809235,0.806467,0.803176,1.436896,1095.399427,1009.046536,1095.400303,1072.523683,0.310359,0.310359,1.031297,0.573028,97.006198,85.508490,8.292196,1.195590,682.566389,198.267865,185.886892,201.338333,197.248958,741.234560,244.780729,250.617120,245.836711,212.007917,597.649792,0,3.070006,706.832361,706.502083,706.587361,692.392639,541.972986,574.605035,584.037500,584.367847,730,730,730,561.583333,705.126806,17
453439.111111,693738.311111,434085.546667,775,1,3029.384444,0.462003,0.527254,0.609425,0.407110,0.633427,0.786470,0.790826,0.786267,0.782318,1.505031,932.691595,861.635771,932.692341,905.379490,0.307112,0.307112,0.876412,0.455069,96.155382,85.952960,7.046837,1.195480,458.315660,196.361684,158.744462,171.470538,166.582622,646.138098,214.161262,218.881547,213.095271,208.127170,508.171736,0,3.076796,707.551250,707.241111,707.357847,692.348542,542.890208,574.403299,584.032083,584.342222,730,730,730,562.263264,705.228542,16
419171.093333,768014.008889,393180.622222,592,1,3032.298333,0.468750,0.491804,0.615271,0.343200,0.650448,0.744327,0.750612,0.743482,0.738887,1.657019,624.838756,576.937706,624.839255,603.701816,0.304482,0.304482,0.586144,0.258038,96.110356,88.287613,4.712920,1.194765,239.421858,196.519497,106.967318,115.617431,111.802917,460.120213,152.679022,156.040942,151.400249,205.035417,342.483993,0,3.093440,709.150694,708.857708,708.984514,692.016181,543.164931,572.740208,583.112569,583.405556,730,730,730,561.824826,705.297847,13
419296.320000,775106.275556,356293.475556,258,1,2932.451667,0.476201,0.408568,0.507707,0.276829,0.578491,0.561470,0.574612,0.559234,0.550564,1.891633,161.548820,153.427115,161.548949,152.928399,0.301428,0.301428,0.151899,0.150299,96.045087,91.609470,1.221355,1.172325,104.715885,199.776285,29.369299,30.892533,29.275705,163.459538,54.922982,55.359498,53.177058,201.690226,91.795686,0,3.107549,713.483403,713.329097,713.493056,691.055486,542.735278,567.090556,578.341458,578.495764,730,730,730,560.028264,705.350417,10
0,0,0,0,1,2754.784444,0.482468,0,0,0,0,0,0,0,0,1.967659,0,0,0,0,0.299530,0.299530,0,0.111143,96.108047,94.029245,0,0,0,200.453906,0,0,0,0,0,0,0,199.201007,0,0,3.112198,560.028264,560.028264,560.028264,689.365278,541.584687,0,0,0,0,0,0,559.000937,705.272986,8
0,0,0,0,1,2576.819444,0.482721,0,0,0,0,0,0,0,0,1.967203,0,0,0,0,0.299461,0.299461,0,0.095846,96.111979,94.048932,0,0,0,200.380903,0,0,0,0,0,0,0,199.104583,0,0,3.115053,559.000937,559.000937,559.000937,689.288194,541.530069,0,0,0,0,0,0,558.414097,705.190556,7
0,0,0,0,1,2398.524722,0.482995,0,0,0,0,0,0,0,0,1.966871,0,0,0,0,0.299410,0.299410,0,0.072307,96.130182,94.090998,0,0,0,200.328351,0,0,0,0,0,0,0,199.029462,0,0,3.123623,558.414097,558.414097,558.414097,689.204792,541.461458,0,0,0,0,0,0,558.025972,705.102153,5
0,0,0,0,1,2219.892917,0.483288,0,0,0,0,0,0,0,0,1.966406,0,0,0,0,0.299340,0.299340,0,0.063173,96.140703,94.111120,0,0,0,200.253368,0,0,0,0,0,0,0,198.930556,0,0,3.127558,558.025972,558.025972,558.025972,689.116042,541.393993,0,0,0,0,0,0,557.745486,705.007153,4
0,0,0,0,1,2040.916667,0.483602,0,0,0,0,0,0,0,0,1.965768,0,0,0,0,0.299243,0.299243,0,0.063185,96.139913,94.110964,0,0,0,200.147899,0,0,0,0,0,0,0,198.799861,0,0,3.126701,557.745486,557.745486,557.745486,689.021528,541.330139,0,0,0,0,0,0,557.530278,704.904583,4
0,0,0,0,1,1861.557639,0.483944,0,0,0,0,0,0,0,0,1.965216,0,0,0,0,0.299159,0.299159,0,0.055353,96.151545,94.130972,0,0,0,200.059028,0,0,0,0,0,0,0,198.682986,0,0,3.130937,557.530278,557.530278,557.530278,688.918056,541.251771,0,0,0,0,0,0,557.355451,704.792986,3
0,0,0,0,1,1681.787083,0.484320,0,0,0,0,0,0,0,0,1.964613,0,0,0,0,0.299068,0.299068,0,0.048616,96.164418,94.151189,0,0,0,199.962378,0,0,0,0,0,0,0,198.555642,0,0,3.135230,557.355451,557.355451,557.355451,688.804931,541.165938,0,0,0,0,0,0,557.207431,704.670625,2
0,0,0,0,1,1501.587361,0.484730,0,0,0,0,0,0,0,0,1.963783,0,0,0,0,0.298942,0.298942,0,0.048608,96.163307,94.150920,0,0,0,199.824948,0,0,0,0,0,0,0,198.385382,0,0,3.134567,557.207431,557.207431,557.207431,688.681944,541.082951,0,0,0,0,0,0,557.078889,704.535556,2
0,0,0,0,1,1320.983889,0.485156,0,0,0,0,0,0,0,0,1.962115,0,0,0,0,0.298689,0.298689,0,0.041484,96.089670,94.086076,0,0,0,199.530486,0,0,0,0,0,0,0,198.059167,0,0,3.138898,557.078889,557.078889,557.078889,688.551806,541.044896,0,0,0,0,0,0,556.967986,704.384514,1
0,0,0,0,1,1139.857014,0.485668,0,0,0,0,0,0,0,0,1.961107,0,0,0,0,0.298536,0.298536,0,0.036246,96.088472,94.091120,0,0,0,199.360174,0,0,0,0,0,0,0,197.847865,0,0,3.143217,556.967986,556.967986,556.967986,688.398056,540.942604,0,0,0,0,0,0,556.865660,704.213333,0
0,0,0,0,1,958.145625,0.486259,0,0,0,0,0,0,0,0,1.959934,0,0,0,0,0.298358,0.298358,0,0.036236,96.088533,94.092370,0,0,0,199.167413,0,0,0,0,0,0,0,197.607743,0,0,3.142511,556.865660,556.865660,556.865660,688.222083,540.822778,0,0,0,0,0,0,556.768715,704.016181,0
0,0,0,0,1,775.765556,0.486952,0,0,0,0,0,0,0,0,1.958550,0,0,0,0,0.298148,0.298148,0,0.041490,96.089852,94.089809,0,0,0,198.944566,0,0,0,0,0,0,0,197.329253,0,0,3.136757,556.768715,556.768715,556.768715,688.017083,540.680729,0,0,0,0,0,0,556.674549,703.784028,1
0,0,0,419,1,592.525764,0.487817,0,0,0,0,0,0,0,0,1.957650,0,0,0,0,0.298012,0.298012,0,0.073538,96.170017,94.138828,0,0,0,198.832188,0,0,0,0,0,0,0,197.143594,0,0,3.115945,556.674549,556.674549,556.674549,687.765000,540.448854,0,0,0,0,0,0,556.577292,703.502778,5
420769.182222,366704.755556,778380.746667,664.999983,1.000000,637.571293,0.474660,0.451827,0.561287,0.621553,0.312696,0.616627,0.621078,0.610669,0.618136,1.702304,521.555121,482.246272,482.499586,521.555538,0.302751,0.302751,0.482336,0.124060,96.129358,89.144290,3.878248,1.280454,331.947187,197.673837,92.374696,92.422014,99.708064,385.993244,128.850098,124.351458,132.791680,202.558880,290.153681,62.075820,3.101481,681.114931,681.113299,680.870139,690.206910,541.975903,573.816033,580.665686,580.667318,705.217422,705.217422,705.217422,556.678090,704.140078,8.000000
437715.626667,407950.222222,735827.840000,797,1,924.027083,0.463770,0.508257,0.606567,0.644809,0.374071,0.788373,0.791175,0.783991,0.789952,1.512727,913.077570,838.565254,865.301868,913.078301,0.306650,0.306650,0.849262,0.192056,96.102014,86.373056,6.828535,1.195645,578.433889,197.966649,159.035903,163.969601,172.773941,640.633031,211.606613,209.650880,219.375556,207.219219,505.078507,0,3.088779,707.013125,706.887639,706.671528,691.608889,542.475625,571.933160,579.690833,579.816285,730,730,730,557.006597,704.811458,11
461669.368889,441020.266667,678625.991111,871,1,1263.297917,0.458515,0.537090,0.608028,0.634750,0.425364,0.808071,0.810308,0.804629,0.809276,1.442910,1079.225205,997.301578,1039.427044,1079.226068,0.309927,0.309927,1.011223,0.271847,96.891337,85.850304,8.130795,1.195480,684.300833,199.746719,187.934392,195.650451,202.931042,739.747556,244.496711,243.825582,251.425244,211.315677,597.779097,0,3.080258,706.354097,706.184653,706.029931,691.929306,541.731840,572.729063,580.652500,580.821910,730,730,730,557.372882,704.966389,13
469309.866667,477025.920000,635198.791111,934,1,1651.792917,0.454064,0.554462,0.614410,0.611244,0.467528,0.823820,0.824447,0.821999,0.825015,1.556979,1220.926183,1126.915667,1192.496203,1220.927159,0.339146,0.339146,1.148978,0.642064,103.804870,91.171771,9.238417,1.195645,773.151528,215.701528,211.200347,223.136684,228.304601,819.025280,269.317458,272.335058,277.372764,228.613056,674.733681,0,3.076265,705.901597,705.666111,705.567431,691.775208,543.816319,574.027014,581.471250,581.706771,730,730,730,558.058333,704.950903,14
474086.542222,519959.893333,587528.248889,951,1,2058.947778,0.451421,0.563818,0.617131,0.573892,0.511882,0.828908,0.828109,0.828674,0.829940,1.623922,1273.411951,1192.993033,1259.638499,1273.412969,0.353726,0.353726,1.209303,0.709229,102.845139,89.592821,9.723465,1.195700,809.443264,217.905660,222.350208,234.410365,236.900295,848.025387,278.237280,283.779360,286.008729,227.825156,702.941389,0,3.072870,705.760417,705.533194,705.487500,691.722431,550.538125,577.142708,582.297917,582.525174,730,730,730,559.599271,704.922569,15
474512.106667,559386.417778,547608.177778,944,1,2465.841111,0.451373,0.566122,0.619170,0.537897,0.548987,0.827636,0.827212,0.828009,0.827686,1.621809,1271.738548,1192.790683,1271.077363,1271.739566,0.353261,0.353261,1.212534,0.791828,102.923368,89.564696,9.749446,1.195590,804.485972,217.031510,220.342500,234.381510,234.500139,845.187982,277.350773,284.042560,283.794667,228.023108,699.510556,0,3.071655,705.977153,705.713611,705.711389,691.886528,550.398438,577.775660,583.622153,583.885694,730,730,730,561.577083,704.951736,16
472306.453333,601388.871111,507792.782222,951,1,2873.322222,0.450774,0.560166,0.616564,0.496729,0.582840,0.825965,0.825854,0.826947,0.825094,1.638471,1284.782775,1204.521339,1284.783803,1272.342825,0.356884,0.356884,1.221151,0.898631,102.797552,89.246128,9.818733,1.195590,801.045139,216.708785,219.893438,234.116562,231.913924,842.487396,276.937884,284.089689,281.459858,228.046719,695.868056,0,3.071581,706.214444,705.949722,705.989792,692.103819,552.088889,579.749931,585.362639,585.627361,730,730,730,565.137257,705.022222,17
465025.991111,649443.484444,467006.755556,911,0.641246,3007.946944,0.471595,0.351203,0.394463,0.289139,0.394437,0.755462,0.763718,0.752786,0.749881,1.879401,707.267160,635.971156,707.267726,692.985443,0.345225,0.345225,0.661184,0.913380,111.748203,102.872465,5.316287,0.766667,432.004444,224.258073,115.630451,128.245087,125.721302,505.986951,167.109831,171.066773,167.810347,236.958212,382.239236,0,3.080591,709.153681,708.763611,708.838958,691.757431,540.503854,571.109549,585.983611,586.373681,730,730,730,562.734896,705.279444,17
454364.622222,692791.893333,434080.391111,832,0.492310,3011.417500,0.478367,0.259686,0.299576,0.200768,0.311963,0.702562,0.714009,0.699292,0.694387,2.030115,433.032059,390.561458,433.032406,419.641422,0.345225,0.345225,0.403626,0.812250,114.098707,107.422448,3.245375,0.588519,270.752465,230.825139,72.890825,80.622040,78.186780,341.639573,113.249173,115.723449,112.666942,238.516997,240.019809,0,3.079968,710.588472,710.231458,710.340694,691.062917,538.505660,566.016424,582.146389,582.503472,730,730,730,559.349167,705.457500,16
420493.048889,766877.937778,393418.417778,692,1,3035.115833,0.466424,0.492399,0.614249,0.344192,0.651061,0.766335,0.771261,0.765846,0.761897,1.597397,744.020227,691.225837,744.020822,719.625188,0.305385,0.305385,0.699434,0.309076,96.103993,87.378594,5.623837,1.195095,272.267587,197.569931,129.765703,139.411858,134.957214,538.638827,178.734844,182.655591,177.248373,206.044288,412.782292,0,3.081739,708.110069,707.827639,707.955903,692.125208,543.103438,572.107569,581.239132,581.521562,730,730,730,560.368021,705.474375,14
420172.017778,774331.875556,356433.813333,370,1,2985.111389,0.474267,0.410705,0.509435,0.278530,0.581465,0.637925,0.648711,0.636728,0.628336,1.839194,265.549057,252.010414,265.549269,252.099915,0.302148,0.302148,0.249836,0.180584,96.078594,90.877509,2.008816,1.172490,171.932135,199.291215,48.160117,50.690187,48.176853,235.682027,79.198587,79.799502,76.683947,202.583177,150.370868,0,3.099398,711.789583,711.618750,711.788403,691.481458,542.971146,568.554549,578.578472,578.749306,730,730,730,559.475208,705.577431,11
0,0,0,0,1,2807.173889,0.481739,0,0,0,0,0,0,0,0,1.969096,0,0,0,0,0.299748,0.299748,0,0.129054,96.089931,93.991780,0,0,0,200.659948,0,0,0,0,0,0,0,199.464809,0,0,3.106586,559.475208,559.475208,559.475208,689.586042,541.760764,0,0,0,0,0,0,558.589410,705.501389,9
0,0,0,0,1,2628.948056,0.481987,0,0,0,0,0,0,0,0,1.968594,0,0,0,0,0.299672,0.299672,0,0.129141,96.089913,93.992179,0,0,0,200.577378,0,0,0,0,0,0,0,199.362118,0,0,3.104768,558.589410,558.589410,558.589410,689.510903,541.709479,0,0,0,0,0,0,558.107674,705.420556,9
0,0,0,0,1,2450.415556,0.482259,0,0,0,0,0,0,0,0,1.968080,0,0,0,0,0.299594,0.299594,0,0.111086,96.108047,94.028880,0,0,0,200.523247,0,0,0,0,0,0,0,199.287118,0,0,3.108578,558.107674,558.107674,558.107674,689.428264,541.627743,0,0,0,0,0,0,557.793333,705.334167,8
0,0,0,0,1,2271.561944,0.482543,0,0,0,0,0,0,0,0,1.967507,0,0,0,0,0.299507,0.299507,0,0.111163,96.108047,94.029375,0,0,0,200.428976,0,0,0,0,0,0,0,199.169983,0,0,3.107696,557.793333,557.793333,557.793333,689.342569,541.569201,0,0,0,0,0,0,557.569375,705.241528,8
0,0,0,0,1,2092.360694,0.482848,0,0,0,0,0,0,0,0,1.966944,0,0,0,0,0.299421,0.299421,0,0.095868,96.111710,94.048898,0,0,0,200.338160,0,0,0,0,0,0,0,199.051615,0,0,3.111952,557.569375,557.569375,557.569375,689.249861,541.504097,0,0,0,0,0,0,557.396944,705.141528,7
0,0,0,0,1,1912.784861,0.483180,0,0,0,0,0,0,0,0,1.966375,0,0,0,0,0.299335,0.299335,0,0.083147,96.119766,94.070243,0,0,0,200.245035,0,0,0,0,0,0,0,198.931563,0,0,3.116290,557.396944,557.396944,557.396944,689.149306,541.430417,0,0,0,0,0,0,557.256424,705.032917,6
0,0,0,0,1,1732.806667,0.483543,0,0,0,0,0,0,0,0,1.965756,0,0,0,0,0.299241,0.299241,0,0.072349,96.128872,94.090764,0,0,0,200.144167,0,0,0,0,0,0,0,198.801250,0,0,3.120668,557.256424,557.256424,557.256424,689.039722,541.349792,0,0,0,0,0,0,557.136667,704.914097,5
0,0,0,0,1,1552.406806,0.483939,0,0,0,0,0,0,0,0,1.964951,0,0,0,0,0.299119,0.299119,0,0.072380,96.127925,94.090599,0,0,0,200.011094,0,0,0,0,0,0,0,198.636319,0,0,3.120079,557.136667,557.136667,557.136667,688.920347,541.269132,0,0,0,0,0,0,557.031597,704.783264,5
0,0,0,0,1,1371.533472,0.484382,0,0,0,0,0,0,0,0,1.964185,0,0,0,0,0.299003,0.299003,0,0.063216,96.137969,94.110573,0,0,0,199.886302,0,0,0,0,0,0,0,198.475712,0,0,3.124470,557.031597,557.031597,557.031597,688.787153,541.171806,0,0,0,0,0,0,556.935694,704.637431,4
0,0,0,0,1,1190.152500,0.484876,0,0,0,0,0,0,0,0,1.963185,0,0,0,0,0.298851,0.298851,0,0.063237,96.136745,94.110330,0,0,0,199.721094,0,0,0,0,0,0,0,198.270799,0,0,3.123854,556.935694,556.935694,556.935694,688.639028,541.071736,0,0,0,0,0,0,556.846458,704.472986,4
0,0,0,0,1,1008.203125,0.485439,0,0,0,0,0,0,0,0,1.962048,0,0,0,0,0.298679,0.298679,0,0.063260,96.135356,94.110052,0,0,0,199.533420,0,0,0,0,0,0,0,198.037899,0,0,3.123199,556.846458,556.846458,556.846458,688.470556,540.958056,0,0,0,0,0,0,556.761250,704.284583,4
0,0,0,0,1,825.617847,0.486091,0,0,0,0,0,0,0,0,1.960605,0,0,0,0,0.298460,0.298460,0,0.072547,96.122847,94.089696,0,0,0,199.293941,0,0,0,0,0,0,0,197.746528,0,0,3.117498,556.761250,556.761250,556.761250,688.276667,540.834340,0,0,0,0,0,0,556.678472,704.064167,5
0,0,0,397,1,642.285764,0.486871,0,0,0,0,0,0,0,0,1.958943,0,0,0,0,0.298207,0.298207,0,0.153870,96.105477,93.992665,0,0,0,199.003090,0,0,0,0,0,0,0,197.394028,0,0,3.091771,556.678472,556.678472,556.678472,688.048194,540.698125,0,0,0,0,0,0,556.597083,703.800208,10
421749.528889,367250.426667,777912.231111,753.999991,1.000000,733.910842,0.471607,0.453818,0.562803,0.623976,0.314400,0.649593,0.653871,0.644047,0.650862,1.649898,628.232810,581.475784,582.437207,628.233312,0.303700,0.303700,0.581590,0.313747,96.103072,88.195800,4.676305,1.267328,398.603889,197.741727,110.928394,111.107109,119.609462,453.777600,151.470418,146.233556,156.073618,203.818457,348.329653,62.005838,3.072291,684.550286,684.544870,684.295217,690.602075,542.076311,573.929245,580.831224,580.836641,708.795113,708.795113,708.795113,556.744418,704.374913,14.000001
439113.991111,408435.271111,733953.280000,859,1,1066.356806,0.461170,0.508958,0.605548,0.645051,0.375437,0.798342,0.800527,0.794049,0.800449,1.469438,1001.123714,921.470841,948.798784,1001.124514,0.307430,0.307430,0.931841,0.566282,96.116172,85.392292,7.492517,1.195645,632.833889,198.106476,174.249844,179.275833,188.886510,691.425351,228.411929,226.313476,236.699982,208.418073,552.020139,0,3.059259,706.643889,706.525486,706.306736,691.739722,542.246007,572.905799,580.129583,580.247951,730,730,730,557.115660,704.842153,17
462600.391111,441208.888889,677506.133333,915,1,1430.616111,0.456270,0.537491,0.607322,0.634981,0.426323,0.815891,0.818290,0.812262,0.817121,1.464071,1148.076405,1054.243293,1105.523768,1148.077323,0.318910,0.318910,1.073505,1.093805,100.869332,88.484349,8.631577,1.195535,724.793056,207.158837,198.238177,207.607413,215.371372,777.697422,257.066702,256.345547,264.285191,221.073594,634.527847,0,3.050569,706.141458,705.945417,705.788542,691.855069,539.383021,572.026250,580.974236,581.170243,730,730,730,557.407986,704.926944,19
470132.551111,477215.964444,634186.382222,944,1,1823.820833,0.453352,0.554712,0.613666,0.611262,0.468454,0.825507,0.825788,0.823839,0.826894,1.578776,1238.017975,1147.675229,1209.332800,1238.018966,0.343894,0.343894,1.166729,1.896491,103.658264,89.606207,9.381146,1.195645,784.618403,216.679340,214.937969,226.152066,231.362917,828.167040,272.348231,275.368729,280.450062,228.648438,683.663750,0,3.041339,705.830694,705.612361,705.514028,691.712778,545.833507,574.881944,581.577257,581.795625,730,730,730,558.349479,704.913125,21
474837.368889,520016.213333,586722.488889,959,1,2235.572222,0.450422,0.564011,0.616440,0.573999,0.512728,0.830154,0.829100,0.830036,0.831325,1.644113,1289.241521,1212.600121,1275.417909,1289.242552,0.358123,0.358123,1.225950,2.245884,102.475981,87.532977,9.857314,1.195700,818.932431,218.432865,225.522222,236.865243,239.359028,855.453867,280.707840,286.250933,288.495111,227.510885,710.166667,0,3.033613,705.733403,705.522153,705.476875,691.698889,552.525938,578.107569,582.616042,582.827292,730,730,730,560.354583,704.896597,23
475209.777778,559171.804444,547124.622222,960,1,2654.085278,0.449063,0.566297,0.618503,0.538258,0.549611,0.829909,0.828765,0.830632,0.830330,1.663504,1304.425086,1236.705305,1304.128964,1304.426130,0.362341,0.362341,1.248190,2.252531,102.159427,87.011606,10.036143,1.195645,823.925625,218.103090,227.220434,239.245972,239.298924,859.778773,282.161689,288.939467,288.677600,227.494583,713.545972,0,3.033560,705.934097,705.713958,705.713056,691.889931,554.439062,580.380417,584.420556,584.640625,730,730,730,563.538785,704.934028,24
473067.662222,600890.524444,507526.542222,942,1,2996.588056,0.450433,0.560303,0.615787,0.497234,0.583256,0.823505,0.823973,0.824206,0.822337,1.636447,1283.175901,1195.102981,1283.176928,1270.957343,0.356438,0.356438,1.217285,2.255713,102.981936,88.106484,9.787649,1.195645,708.634236,215.751615,215.707240,231.136997,228.998403,834.715591,274.413102,281.453511,278.848996,228.628941,687.392431,0,3.041456,706.521667,706.233403,706.272361,692.296319,551.803368,580.293750,587.017153,587.305417,730,730,730,567.466736,705.033333,24
465788.977778,648858.026667,466829.333333,907,0.439600,3005.935833,0.477358,0.240826,0.270073,0.198433,0.270568,0.700064,0.713035,0.695470,0.691688,2.042902,447.322746,397.805118,447.323104,437.635037,0.348361,0.348361,0.416593,2.268711,114.011345,105.824514,3.349642,0.525582,271.670642,229.590712,72.133381,80.888776,79.178021,345.440996,114.098018,116.780587,114.562400,238.838472,241.814670,0,3.051357,711.073194,710.677292,710.751736,691.189514,539.917951,568.039201,586.393542,586.789444,730,730,730,562.536319,705.267708,24
455282.844444,691856.497778,434073.208889,838,0.491928,3010.132778,0.478130,0.259596,0.298899,0.200953,0.311841,0.703612,0.714536,0.700607,0.695693,2.040271,436.382815,394.810232,436.383164,422.869474,0.347050,0.347050,0.407136,2.263459,114.070530,105.905174,3.273596,0.588036,273.373750,231.069601,73.751780,81.326493,78.866554,343.978951,114.037884,116.507787,113.433289,238.576580,242.025104,0,3.044567,710.528403,710.181181,710.290833,691.072083,539.331424,566.536701,582.007917,582.355139,730,730,730,559.607917,705.447361,23
421788.835556,765697.137778,393659.840000,700,1,3034.896389,0.466110,0.492986,0.613242,0.345184,0.651624,0.767695,0.772647,0.767080,0.763357,1.590926,756.280020,702.124414,756.280625,731.825178,0.305425,0.305425,0.710923,1.165825,96.142882,86.474540,5.716217,1.195370,273.180590,197.493681,131.561120,141.436328,136.979722,545.638116,181.060924,185.014560,179.562613,206.266389,418.887604,0,3.052462,708.083333,707.797986,707.924653,692.153264,543.002257,572.254132,581.524583,581.809931,730,730,730,560.536597,705.465139,20
421064.071111,773555.555556,356590.222222,385,1,2992.945833,0.474014,0.412806,0.511101,0.280211,0.584377,0.646882,0.657712,0.645810,0.637123,1.830508,282.306449,267.695325,282.306675,268.054693,0.302228,0.302228,0.265549,0.451215,96.074905,90.485313,2.135157,1.172710,182.324028,199.119878,51.040707,53.764271,51.107739,246.534027,82.854418,83.452169,80.227449,202.683490,159.503420,0,3.074883,711.610486,711.435556,711.606111,691.524375,542.993403,568.794549,578.926076,579.101076,730,730,730,559.639271,705.577153,16
0,0,0,0,1,2815.049722,0.481752,0,0,0,0,0,0,0,0,1.968950,0,0,0,0,0.299725,0.299725,0,0.305634,96.092899,93.818316,0,0,0,200.662969,0,0,0,0,0,0,0,199.465382,0,0,3.081979,559.639271,559.639271,559.639271,689.584931,541.747431,0,0,0,0,0,0,558.688611,705.501875,14
0,0,0,0,1,2636.861389,0.481996,0,0,0,0,0,0,0,0,1.968473,0,0,0,0,0.299653,0.299653,0,0.253684,96.092422,93.870260,0,0,0,200.580729,0,0,0,0,0,0,0,199.363646,0,0,3.085038,558.688611,558.688611,558.688611,689.510625,541.698437,0,0,0,0,0,0,558.177292,705.421736,13
0,0,0,0,1,2458.365556,0.482256,0,0,0,0,0,0,0,0,1.967967,0,0,0,0,0.299576,0.299576,0,0.212273,96.091823,93.911580,0,0,0,200.492882,0,0,0,0,0,0,0,199.254965,0,0,3.088802,558.177292,558.177292,558.177292,689.431458,541.646528,0,0,0,0,0,0,557.851250,705.336042,12
0,0,0,0,1,2279.548472,0.482537,0,0,0,0,0,0,0,0,1.967399,0,0,0,0,0.299490,0.299490,0,0.212467,96.091814,93.911953,0,0,0,200.399340,0,0,0,0,0,0,0,199.138837,0,0,3.087898,557.851250,557.851250,557.851250,689.346528,541.588542,0,0,0,0,0,0,557.620139,705.244236,12
0,0,0,0,1,2100.390694,0.482839,0,0,0,0,0,0,0,0,1.966789,0,0,0,0,0.299398,0.299398,0,0.212675,96.091806,93.912344,0,0,0,200.298819,0,0,0,0,0,0,0,199.014010,0,0,3.087159,557.620139,557.620139,557.620139,689.255208,541.526215,0,0,0,0,0,0,557.443750,705.145278,12
0,0,0,0,1,1920.868750,0.483167,0,0,0,0,0,0,0,0,1.966129,0,0,0,0,0.299298,0.299298,0,0.212900,96.091806,93.912778,0,0,0,200.190208,0,0,0,0,0,0,0,198.879115,0,0,3.086508,557.443750,557.443750,557.443750,689.156528,541.458854,0,0,0,0,0,0,557.301354,705.037986,12
0,0,0,0,1,1740.955972,0.483524,0,0,0,0,0,0,0,0,1.965411,0,0,0,0,0.299189,0.299189,0,0.213145,96.091797,93.913238,0,0,0,200.072101,0,0,0,0,0,0,0,198.732361,0,0,3.085904,557.301354,557.301354,557.301354,689.049167,541.385625,0,0,0,0,0,0,557.181146,704.920903,12
0,0,0,0,1,1560.620278,0.483915,0,0,0,0,0,0,0,0,1.964625,0,0,0,0,0.299069,0.299069,0,0.213413,96.091788,93.913750,0,0,0,199.942656,0,0,0,0,0,0,0,198.571458,0,0,3.085318,557.181146,557.181146,557.181146,688.931458,541.305313,0,0,0,0,0,0,557.075903,704.791944,12
0,0,0,0,1,1379.818889,0.484347,0,0,0,0,0,0,0,0,1.963782,0,0,0,0,0.298941,0.298941,0,0.179910,96.091050,93.947361,0,0,0,199.798438,0,0,0,0,0,0,0,198.392986,0,0,3.089714,557.075903,557.075903,557.075903,688.801319,541.219236,0,0,0,0,0,0,556.980799,704.648264,11
0,0,0,0,1,1198.508889,0.484835,0,0,0,0,0,0,0,0,1.962806,0,0,0,0,0.298793,0.298793,0,0.180177,96.091042,93.948056,0,0,0,199.637986,0,0,0,0,0,0,0,198.193385,0,0,3.089106,556.980799,556.980799,556.980799,688.655347,541.119688,0,0,0,0,0,0,556.892326,704.486458,11
0,0,0,0,1,1016.625069,0.485387,0,0,0,0,0,0,0,0,1.961730,0,0,0,0,0.298630,0.298630,0,0.152929,96.090148,93.975495,0,0,0,199.454809,0,0,0,0,0,0,0,197.966042,0,0,3.093444,556.892326,556.892326,556.892326,688.489653,541.009896,0,0,0,0,0,0,556.807951,704.300833,10
0,0,0,0,1,834.096875,0.486034,0,0,0,0,0,0,0,0,1.960414,0,0,0,0,0.298431,0.298431,0,0.180831,96.091016,93.949766,0,0,0,199.245243,0,0,0,0,0,0,0,197.704097,0,0,3.087753,556.807951,556.807951,556.807951,688.297361,540.875764,0,0,0,0,0,0,556.725208,704.084097,11
0,0,0,392,1,650.813194,0.486805,0,0,0,0,0,0,0,0,1.958852,0,0,0,0,0.298193,0.298193,0,0.257807,96.093359,93.876701,0,0,0,198.997413,0,0,0,0,0,0,0,197.395972,0,0,3.076986,556.725208,556.725208,556.725208,688.069653,540.715104,0,0,0,0,0,0,556.642153,703.823750,13
422743.075556,367802.982222,777421.448889,744.999991,1.000000,739.533967,0.471708,0.455730,0.564195,0.626279,0.316063,0.647908,0.652177,0.642358,0.649189,1.653312,622.055743,575.590465,576.982111,622.056241,0.303702,0.303702,0.575907,0.572413,96.163198,88.037980,4.630610,1.268881,394.693160,197.841330,109.801936,110.060608,118.428854,449.891093,150.164747,145.025787,154.700569,203.902522,344.957708,61.985859,3.057494,684.402248,684.394401,684.147040,690.607483,542.015990,573.902274,580.852378,580.860295,708.623212,708.623212,708.623212,556.784132,704.391068,17
440484.337778,408908.515556,732114.631111,833,1,1055.460208,0.462119,0.509647,0.604559,0.645287,0.376783,0.794334,0.796732,0.790064,0.796206,1.485516,966.023111,889.439052,916.201345,966.023884,0.306939,0.306939,0.899478,1.558600,96.105087,84.632960,7.232305,1.195700,611.309306,198.006684,168.315191,173.241545,182.400764,671.406933,221.826969,219.798222,229.781778,207.966302,533.344826,0,3.039492,706.791667,706.672292,706.457639,691.741458,542.283299,572.687257,580.020799,580.140208,730,730,730,557.140799,704.883333,21
463518.364444,441390.648889,676406.826667,885,1,1400.743472,0.457155,0.537882,0.606621,0.635209,0.427266,0.810662,0.812925,0.807193,0.811868,1.473610,1102.902044,1018.231254,1062.570015,1102.902927,0.316581,0.316581,1.033219,2.003786,98.935920,85.955382,8.307657,1.195480,698.239097,204.041111,191.622205,199.731806,207.099167,752.746667,248.844373,248.132018,255.770276,216.416649,610.233958,0,3.025854,706.287500,706.112500,705.958750,691.919931,541.510243,572.716007,580.853299,581.028264,730,730,730,557.537361,704.995556,24
470951.431111,477403.804444,633179.946667,916,1,1778.963611,0.453390,0.554954,0.612925,0.611274,0.469372,0.820876,0.822053,0.818825,0.821748,1.522567,1193.940622,1096.536028,1166.201348,1193.941577,0.331650,0.331650,1.121839,2.234031,103.116215,89.143759,9.020210,1.195645,754.702014,213.280920,205.469427,218.147639,223.188976,803.953991,264.410471,267.311271,272.232249,227.433611,659.947014,0,3.021934,706.037431,705.782153,705.684097,691.877569,541.356146,573.073090,581.499896,581.755208,730,730,730,558.053993,705.005694,25
475584.497778,520064.248889,585928.568889,686,1,2010.031667,0.462284,0.564200,0.615750,0.574110,0.513561,0.781710,0.783876,0.780225,0.781030,1.575217,855.583921,794.309455,846.654228,855.584605,0.311347,0.311347,0.810265,1.932878,96.142222,84.923455,6.514977,1.195700,548.412257,199.358993,149.696007,159.292031,160.927292,612.135467,200.889191,204.821991,206.424284,207.972049,478.503021,0,3.018468,707.404792,707.153125,707.111528,691.922431,544.660694,573.051736,580.649167,580.900868,730,730,730,558.639444,705.206389,26
475904.391111,558955.413333,546645.831111,486,1,2105.040556,0.467875,0.566468,0.617836,0.538616,0.550227,0.739748,0.743275,0.738174,0.737794,1.719142,568.489640,530.453007,568.359882,568.490094,0.309226,0.309226,0.541151,1.931578,96.153238,86.955720,4.351157,1.195645,368.884931,199.690295,100.658889,107.668819,107.692873,435.393742,142.898898,146.316178,146.178667,205.510677,322.069687,0,3.020430,709.014236,708.758681,708.757847,691.796528,545.004306,571.466632,579.625208,579.880764,730,730,730,559.027222,705.436528,26
473827.662222,600389.546667,507264.106667,672,1,2322.500278,0.461265,0.560435,0.615011,0.497737,0.583663,0.777688,0.780233,0.777119,0.775713,1.601711,830.908365,774.257765,830.909030,823.244985,0.313311,0.313311,0.788203,1.921984,96.100616,85.043689,6.337589,1.195645,530.950521,199.903750,145.197378,155.531840,154.135052,595.604871,195.827040,200.817920,198.959911,208.341233,463.185938,0,3.016839,707.631597,707.355556,707.391944,692.281667,545.772778,573.781528,581.395660,581.671667,730,730,730,559.776007,705.574653,27
466549.262222,648273.351111,466654.080000,832,1,2642.356667,0.456489,0.547969,0.613574,0.451884,0.615859,0.802564,0.805062,0.802893,0.799739,1.479285,1052.937402,978.244417,1052.938245,1030.984094,0.313258,0.313258,0.993955,1.932470,96.091814,83.492517,7.991950,1.195590,662.570694,199.132292,181.519288,194.985365,191.030694,721.011342,238.170542,243.729849,239.110969,210.501736,578.657222,0,3.023821,706.807917,706.511528,706.596667,692.637986,544.790174,574.847431,582.968125,583.264514,730,730,730,560.826667,705.603889,26
456193.351111,690932.622222,434063.928889,736,1,2878.083333,0.461393,0.527933,0.606709,0.409186,0.634159,0.780368,0.784511,0.780161,0.776431,1.555739,874.550281,812.930152,874.550981,849.050911,0.309964,0.309964,0.823397,1.919448,96.098576,84.807457,6.620571,1.195370,548.525313,198.118507,150.669219,161.775851,157.182743,614.384996,203.707644,208.081760,202.595591,208.279045,479.449792,0,3.031471,707.677431,707.392778,707.508403,692.622083,544.517604,574.383299,583.149236,583.433889,730,730,730,561.738125,705.715972,25
423059.911111,764477.226667,393904.248889,473,1,2927.463333,0.469982,0.493564,0.612248,0.346176,0.652141,0.714051,0.721258,0.712962,0.707933,1.735683,476.099793,441.002229,476.100173,459.706639,0.304008,0.304008,0.446961,1.902862,96.124905,87.697014,3.593816,1.195535,300.923715,198.109809,82.554262,88.961701,85.970634,369.196480,122.515324,125.176453,121.504702,204.528924,263.628351,0,3.048883,710.050278,709.779375,709.903681,692.240486,543.464826,571.352535,581.687882,581.958750,730,730,730,561.282465,705.872639,22
421969.528889,772779.306667,356761.351111,318,1,2854.755556,0.473975,0.414868,0.512708,0.281872,0.587225,0.611183,0.623037,0.608843,0.601669,1.871051,220.738983,209.507012,220.739159,210.026499,0.303246,0.303246,0.207849,0.905370,96.570252,90.949627,1.671220,1.172985,142.754497,200.914913,39.979731,42.077244,40.076797,204.687449,68.798418,69.268338,66.620698,203.745642,125.121128,0,3.062986,712.475833,712.311111,712.468056,691.720625,542.937951,567.973194,578.806632,578.971319,730,730,730,560.195035,705.948681,19
0,0,0,0,1,2675.891944,0.480589,0,0,0,0,0,0,0,0,1.971286,0,0,0,0,0.300080,0.300080,0,0.455586,96.093533,93.666658,0,0,0,201.053472,0,0,0,0,0,0,0,199.949288,0,0,3.074517,560.195035,560.195035,560.195035,689.939028,541.986944,0,0,0,0,0,0,559.365556,705.869722,16
0,0,0,0,1,2496.718333,0.480843,0,0,0,0,0,0,0,0,1.970796,0,0,0,0,0.300006,0.300006,0,0.304652,96.092917,93.817465,0,0,0,200.967274,0,0,0,0,0,0,0,199.842795,0,0,3.082664,559.365556,559.365556,559.365556,689.860972,541.936042,0,0,0,0,0,0,558.854896,705.785278,14
0,0,0,0,1,2317.216528,0.481114,0,0,0,0,0,0,0,0,1.970280,0,0,0,0,0.299927,0.299927,0,0.211485,96.091849,93.910087,0,0,0,200.873906,0,0,0,0,0,0,0,199.727986,0,0,3.091361,558.854896,558.854896,558.854896,689.777500,541.882813,0,0,0,0,0,0,558.503646,705.694583,12
0,0,0,0,1,2137.370694,0.481408,0,0,0,0,0,0,0,0,1.969703,0,0,0,0,0.299840,0.299840,0,0.178296,96.091128,93.943125,0,0,0,200.774549,0,0,0,0,0,0,0,199.604149,0,0,3.095358,558.503646,558.503646,558.503646,689.687361,541.823854,0,0,0,0,0,0,558.242917,705.596736,11
0,0,0,0,1,1957.162639,0.481730,0,0,0,0,0,0,0,0,1.969052,0,0,0,0,0.299741,0.299741,0,0.178473,96.091120,93.943594,0,0,0,200.666285,0,0,0,0,0,0,0,199.470937,0,0,3.094530,558.242917,558.242917,558.242917,689.589931,541.757292,0,0,0,0,0,0,558.038229,705.490764,11
0,0,0,0,1,1776.560833,0.482078,0,0,0,0,0,0,0,0,1.968381,0,0,0,0,0.299639,0.299639,0,0.151494,96.090903,93.971024,0,0,0,200.550087,0,0,0,0,0,0,0,199.326632,0,0,3.098777,558.038229,558.038229,558.038229,689.484097,541.687604,0,0,0,0,0,0,557.870208,705.375069,10
0,0,0,0,1,1595.539583,0.482462,0,0,0,0,0,0,0,0,1.967605,0,0,0,0,0.299521,0.299521,0,0.151663,96.090894,93.971623,0,0,0,200.422118,0,0,0,0,0,0,0,199.167778,0,0,3.098089,557.870208,557.870208,557.870208,689.367847,541.608299,0,0,0,0,0,0,557.727049,705.247847,10
0,0,0,0,1,1414.061389,0.482887,0,0,0,0,0,0,0,0,1.966747,0,0,0,0,0.299391,0.299391,0,0.151849,96.090877,93.972283,0,0,0,200.280781,0,0,0,0,0,0,0,198.992292,0,0,3.097421,557.727049,557.727049,557.727049,689.239514,541.520694,0,0,0,0,0,0,557.601181,705.106597,10
0,0,0,0,1,1232.080000,0.483364,0,0,0,0,0,0,0,0,1.965788,0,0,0,0,0.299246,0.299246,0,0.152058,96.090859,93.973012,0,0,0,200.122951,0,0,0,0,0,0,0,198.796215,0,0,3.096750,557.601181,557.601181,557.601181,689.096042,541.422812,0,0,0,0,0,0,557.487292,704.947778,10
0,0,0,0,1,1049.537500,0.483904,0,0,0,0,0,0,0,0,1.964696,0,0,0,0,0.299080,0.299080,0,0.152282,96.090191,93.973212,0,0,0,199.943542,0,0,0,0,0,0,0,198.572778,0,0,3.096054,557.487292,557.487292,557.487292,688.933542,541.312465,0,0,0,0,0,0,557.381597,704.766458,10
0,0,0,0,1,866.356319,0.484529,0,0,0,0,0,0,0,0,1.963444,0,0,0,0,0.298890,0.298890,0,0.152555,96.090174,93.974175,0,0,0,199.737569,0,0,0,0,0,0,0,198.316649,0,0,3.095310,557.381597,557.381597,557.381597,688.746181,541.184722,0,0,0,0,0,0,557.280972,704.555069,10
0,0,0,0,1,682.433750,0.485272,0,0,0,0,0,0,0,0,1.961934,0,0,0,0,0.298661,0.298661,0,0.180415,96.091024,93.948681,0,0,0,199.494878,0,0,0,0,0,0,0,198.014931,0,0,3.089503,557.280972,557.280972,557.280972,688.524722,541.030694,0,0,0,0,0,0,557.182708,704.302292,11
0,0,0,386,1,497.613090,0.486184,0,0,0,0,0,0,0,0,1.960065,0,0,0,0,0.298378,0.298378,0,0.310389,96.093611,93.823151,0,0,0,199.201389,0,0,0,0,0,0,0,197.648559,0,0,3.073604,557.182708,557.182708,557.182708,688.254722,540.839514,0,0,0,0,0,0,557.084062,703.988264,14
423746.826667,368360.595556,776904.097778,705.999991,1.000000,570.623733,0.472075,0.457569,0.565470,0.628466,0.317688,0.635699,0.640008,0.630193,0.636896,1.674028,581.555437,537.762840,539.689242,581.555902,0.303466,0.303466,0.538401,0.715532,96.153216,88.159958,4.329045,1.274649,368.600764,197.987157,102.478056,102.835842,110.602335,423.697742,141.412987,136.624320,145.660453,203.720981,322.247917,61.960278,3.054144,683.318550,683.307092,683.066675,690.784887,542.194661,574.098090,581.109826,581.121285,707.357882,707.357882,707.357882,557.192309,704.613707,18
441827.946667,409370.311111,730310.257778,823,1,879.593819,0.461903,0.510324,0.603600,0.645518,0.378111,0.792658,0.795171,0.788390,0.794412,1.493085,955.214380,879.476457,906.454375,955.215144,0.307185,0.307185,0.889599,1.906445,96.100304,84.352257,7.152868,1.195645,603.373889,198.129670,166.095712,171.052031,179.998472,664.228196,219.483840,217.482489,227.261884,208.052882,526.527743,0,3.036172,706.890694,706.769444,706.557917,691.983056,542.602569,572.896528,580.326076,580.447292,730,730,730,557.512986,705.116667,22
464423.431111,441565.653333,675327.715556,885,1,1228.081944,0.456064,0.538263,0.605927,0.635434,0.428195,0.810514,0.812702,0.807090,0.811751,1.474031,1105.821788,1022.177687,1065.617524,1105.822672,0.316888,0.316888,1.036463,1.986441,98.407274,85.417587,8.333738,1.195480,698.867292,203.599896,191.934809,199.862222,207.189931,753.280356,249.044960,248.318400,255.917013,215.775087,610.555556,0,3.022338,706.322431,706.151875,705.999236,692.122153,542.351771,573.245694,581.190556,581.361076,730,730,730,557.901250,705.174583,25
471766.577778,477589.902222,632178.915556,915,1,1608.190000,0.452604,0.555189,0.612185,0.611278,0.470282,0.820566,0.821795,0.818492,0.821411,1.524056,1195.102973,1097.495871,1167.385428,1195.103929,0.331973,0.331973,1.122940,2.243788,103.012630,89.020026,9.029061,1.195700,753.826319,213.294323,205.215052,217.907135,222.933837,803.416676,264.259520,267.125493,272.031644,227.599722,659.256944,0,3.018276,706.084097,705.828750,705.731042,692.039028,541.615208,573.352014,581.817153,582.072535,730,730,730,558.358090,705.145903,26
476327.715556,520103.466667,585147.235556,935,1,2006.976250,0.449880,0.564383,0.615062,0.574226,0.514380,0.826285,0.826208,0.825717,0.826929,1.594016,1249.956267,1161.947241,1236.314589,1249.957267,0.347210,0.347210,1.184069,2.261073,103.334991,88.763689,9.520567,1.195645,791.647292,217.384306,216.350833,229.795174,232.258559,834.596053,273.927787,279.244427,281.423858,229.694670,689.615625,0,3.014274,705.911875,705.653819,705.607917,691.943889,547.048646,575.830312,582.446215,582.704306,730,730,730,559.458819,705.099722,27
476595.911111,558737.422222,546171.733333,941,1,2412.063333,0.448049,0.566633,0.617170,0.538970,0.550834,0.827416,0.827241,0.827678,0.827330,1.615651,1266.909709,1185.204701,1266.324529,1266.910722,0.351920,0.351920,1.206950,2.271449,103.111788,88.324557,9.704548,1.195590,801.506597,217.924497,219.159097,233.720469,233.825573,843.261298,276.786204,283.375378,283.099751,230.135260,697.729375,0,3.011898,705.983819,705.709306,705.707361,692.005208,548.900486,577.100660,583.475000,583.749514,730,730,730,561.145833,705.091250,28
474586.275556,599886.222222,507005.475556,923,1,2801.680000,0.448079,0.560562,0.614236,0.498240,0.584061,0.821726,0.822887,0.822067,0.820222,1.575310,1235.260444,1141.121545,1235.261433,1223.788436,0.343128,0.343128,1.168697,2.238602,103.050382,88.643915,9.396967,1.195590,769.450069,215.042031,209.164844,225.915330,223.876250,818.255076,269.061689,275.872871,273.320498,229.982483,672.377014,0,3.011069,706.374514,706.050486,706.088819,692.254028,545.541458,576.431354,584.771319,585.095347,730,730,730,562.776597,705.152639,29
467306.311111,647689.955556,466480.960000,888,1,3020.171944,0.451584,0.548105,0.612791,0.452372,0.616226,0.810853,0.813487,0.811232,0.807841,1.477687,1158.698430,1070.051305,1158.699357,1134.529856,0.321861,0.321861,1.091918,1.966852,97.529227,84.109470,8.779625,1.195590,527.954410,201.782170,194.611441,210.267101,206.002674,769.732124,254.288818,260.181102,255.262222,215.971198,624.139167,0,3.020016,706.859028,706.539792,706.624722,692.562083,545.263264,576.997500,585.917569,586.236806,730,730,730,564.375312,705.205486,28
457095.751111,690020.551111,434052.657778,802,0.478912,3004.765000,0.476059,0.252938,0.290135,0.196288,0.303822,0.690872,0.702500,0.687368,0.682747,2.106909,402.840731,365.160391,402.841053,390.470001,0.354383,0.354383,0.376149,2.279187,114.293160,106.310139,3.024444,0.572477,250.521198,232.980365,67.593707,74.399410,72.167014,320.749547,106.360711,108.625129,105.763707,240.081910,221.593785,0,3.029046,711.005139,710.672361,710.778611,691.065278,541.735000,567.954271,583.370139,583.702986,730,730,730,561.412396,705.393750,27
424307.911111,763223.964444,394151.004444,518,1,3035.542500,0.469463,0.494132,0.611267,0.347166,0.652616,0.727271,0.733505,0.726597,0.721710,1.717673,532.433146,494.310519,532.433572,514.331315,0.305981,0.305981,0.500277,1.912605,96.107439,87.258906,4.022502,1.195755,278.517014,197.882014,92.457561,99.408212,96.109635,404.848036,134.351191,137.252160,133.244702,204.717882,294.438264,0,3.037031,709.606250,709.338403,709.463472,692.004375,544.120104,572.161354,581.806146,582.074028,730,730,730,561.412500,705.516528,24
422885.582222,772005.120000,356945.884444,424,1,3013.687500,0.473245,0.416890,0.514258,0.283511,0.590009,0.665246,0.676018,0.663321,0.656399,1.813411,325.078301,307.202656,325.078561,309.917483,0.303203,0.303203,0.305864,0.903379,96.404748,90.055434,2.459319,1.173205,208.288524,199.320781,58.097986,61.400981,58.599931,274.305084,92.208293,92.801849,89.294933,203.710000,182.505052,0,3.062245,711.251111,711.061806,711.221736,691.697431,542.951111,569.321910,580.161389,580.350729,730,730,730,560.261319,705.646319,19
0,0,0,0,1,2835.725000,0.481537,0,0,0,0,0,0,0,0,1.969362,0,0,0,0,0.299788,0.299788,0,0.457219,96.093533,93.666953,0,0,0,200.736285,0,0,0,0,0,0,0,199.556024,0,0,3.073420,560.261319,560.261319,560.261319,689.651319,541.790347,0,0,0,0,0,0,559.091771,705.571736,16
0,0,0,0,1,2657.471667,0.481778,0,0,0,0,0,0,0,0,1.968884,0,0,0,0,0.299716,0.299716,0,0.372176,96.093273,93.752214,0,0,0,200.655208,0,0,0,0,0,0,0,199.455573,0,0,3.076111,559.091771,559.091771,559.091771,689.577708,541.741111,0,0,0,0,0,0,558.480486,705.492361,15
0,0,0,0,1,2478.908611,0.482033,0,0,0,0,0,0,0,0,1.968397,0,0,0,0,0.299642,0.299642,0,0.253716,96.092422,93.870304,0,0,0,200.568281,0,0,0,0,0,0,0,199.348177,0,0,3.084673,558.480486,558.480486,558.480486,689.499306,541.690729,0,0,0,0,0,0,558.097743,705.407500,13
0,0,0,0,1,2300.022222,0.482309,0,0,0,0,0,0,0,0,1.967858,0,0,0,0,0.299560,0.299560,0,0.212310,96.091823,93.911649,0,0,0,200.475052,0,0,0,0,0,0,0,199.232830,0,0,3.088643,558.097743,558.097743,558.097743,689.415278,541.635451,0,0,0,0,0,0,557.830417,705.316389,12
0,0,0,0,1,2120.796667,0.482609,0,0,0,0,0,0,0,0,1.967253,0,0,0,0,0.299468,0.299468,0,0.212517,96.091814,93.912049,0,0,0,200.375313,0,0,0,0,0,0,0,199.109010,0,0,3.087831,557.830417,557.830417,557.830417,689.324653,541.573646,0,0,0,0,0,0,557.628924,705.218264,12
0,0,0,0,1,1941.205139,0.482931,0,0,0,0,0,0,0,0,1.966627,0,0,0,0,0.299373,0.299373,0,0.179134,96.091085,93.945321,0,0,0,200.266649,0,0,0,0,0,0,0,198.974861,0,0,3.092113,557.628924,557.628924,557.628924,689.227014,541.509583,0,0,0,0,0,0,557.468333,705.111806,11
0,0,0,0,1,1761.225556,0.483284,0,0,0,0,0,0,0,0,1.965915,0,0,0,0,0.299265,0.299265,0,0.179328,96.091076,93.945833,0,0,0,200.149444,0,0,0,0,0,0,0,198.829288,0,0,3.091471,557.468333,557.468333,557.468333,689.120556,541.436910,0,0,0,0,0,0,557.334271,704.995625,11
0,0,0,0,1,1580.822083,0.483670,0,0,0,0,0,0,0,0,1.965167,0,0,0,0,0.299152,0.299152,0,0.152179,96.090200,93.972856,0,0,0,200.021007,0,0,0,0,0,0,0,198.669045,0,0,3.095842,557.334271,557.334271,557.334271,689.003958,541.360521,0,0,0,0,0,0,557.218194,704.867708,10
0,0,0,0,1,1399.956250,0.484097,0,0,0,0,0,0,0,0,1.964346,0,0,0,0,0.299027,0.299027,0,0.129878,96.089835,93.995616,0,0,0,199.878455,0,0,0,0,0,0,0,198.492986,0,0,3.100217,557.218194,557.218194,557.218194,688.875069,541.275694,0,0,0,0,0,0,557.114479,704.725347,9
0,0,0,0,1,1218.587778,0.484579,0,0,0,0,0,0,0,0,1.963381,0,0,0,0,0.298881,0.298881,0,0.130046,96.089818,93.996398,0,0,0,199.719549,0,0,0,0,0,0,0,198.295365,0,0,3.099593,557.114479,557.114479,557.114479,688.730486,541.177153,0,0,0,0,0,0,557.018993,704.565208,9
